time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468960,293.22332763671875,297.1499938964844,293.1499938964844,0.0963018089532852,-2222.389404296875,304.15545654296875,0.6662748456001282,0.1536856740713119,0.1409556567668914,293.342041015625,297.1499938964844,293.1499938964844,0.0137219307944178,-762.3475341796875,303.7211608886719,0.43265300989151,0.050000000745058,0.0500780418515205,293.2293395996094,297.1499938964844,293.1499938964844,0.352969616651535,-4860.5380859375,304.15899658203125,0.9447494745254515,0.4388557374477386,0.3081971108913421,293.25750732421875,297.1499938964844,293.1499938964844,0.4449722170829773,-7889.04052734375,304.1636657714844,0.9990000128746032,0.5274620652198792,0.5000489354133606,293.1999206542969,297.1499938964844,293.1499938964844,0.0131940888240933,-3555.760986328125,303.4985046386719,0.43265300989151,0.050000000745058,0.237548679113388,291.1083984375,291.1499938964844,260.1433410644531,258.7071228027344,279.19342041015625,293.2748413085937,291.1049499511719,1.0,0.3320361375808716,0.7386380434036255,0.7386380434036255,1.0,1.0,-1.4844176769256592,0.6310694813728333,0.8533481359481812,0.2821831703186035,0.0,0.0,0.7149982452392578,82.18682098388672,25.0,-20.58037567138672,-17769.302734375,393.2416687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6926574707031,309.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21359.771484375,21240.0,0.0,0.0,0.4008511304855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569180607795716,0.9569284319877625,-1.039103517541662e-05,0.0,0.0004068129346705,0.0,0.0,121.96272277832033,0.0,0.0,0.0,0.5658655762672424,4.0,0.0,1.0
469020,293.21954345703125,297.1499938964844,293.1499938964844,0.0953551679849624,-2204.7373046875,304.1552429199219,0.6672380566596985,0.1525948941707611,0.1398974955081939,293.3532409667969,297.1499938964844,293.1499938964844,0.0134362922981381,-755.1412353515625,303.6230163574219,0.4350036680698395,0.050000000745058,0.0500168204307556,293.2283630371094,297.1499938964844,293.1499938964844,0.3509207367897033,-4838.09912109375,304.1595153808594,0.9473865032196044,0.4370408058166504,0.3068916499614715,293.2538146972656,297.1499938964844,293.1499938964844,0.4400305151939392,-7818.21826171875,304.16748046875,0.9990000128746032,0.525482714176178,0.4956218302249908,293.2010498046875,297.1499938964844,293.1499938964844,0.0131116630509495,-3544.13916015625,303.47821044921875,0.4350036680698395,0.050000000745058,0.2372582703828811,291.1114501953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1961364746094,293.279296875,291.11334228515625,1.0,0.3293306827545166,0.7433874011039734,0.7433874011039734,1.0,1.0,-1.4758440256118774,0.6281129717826843,0.8477310538291931,0.2809982299804687,0.0,0.0,0.7206713557243347,80.48209381103516,25.0,10.202998161315918,-17734.248046875,384.5596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,309.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21137.478515625,21240.0,0.0,0.0,0.3996357023715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698413014411926,0.9698517918586732,-1.0491968168935273e-05,0.0,0.0004055794270243,0.0,0.0,125.37443542480467,0.0,0.0,0.0,0.5709205865859985,4.0,0.0,1.0
469080,293.21954345703125,297.1499938964844,293.1499938964844,0.0953551679849624,-2204.7373046875,304.1552429199219,0.6672380566596985,0.1525948941707611,0.1398974955081939,293.3532409667969,297.1499938964844,293.1499938964844,0.0134362922981381,-755.1412353515625,303.6230163574219,0.4350036680698395,0.050000000745058,0.0500168204307556,293.2283630371094,297.1499938964844,293.1499938964844,0.3509207367897033,-4838.09912109375,304.1595153808594,0.9473865032196044,0.4370408058166504,0.3068916499614715,293.2538146972656,297.1499938964844,293.1499938964844,0.4400305151939392,-7818.21826171875,304.16748046875,0.9990000128746032,0.525482714176178,0.4956218302249908,293.2010498046875,297.1499938964844,293.1499938964844,0.0131116630509495,-3544.13916015625,303.47821044921875,0.4350036680698395,0.050000000745058,0.2372582703828811,291.1114501953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1961364746094,293.279296875,291.11334228515625,1.0,0.3293306827545166,0.7433874011039734,0.7433874011039734,1.0,1.0,-1.4758440256118774,0.6281129717826843,0.8477310538291931,0.2809982299804687,0.0,0.0,0.7206713557243347,80.48209381103516,25.0,10.202998161315918,-17734.248046875,384.5596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,309.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21137.478515625,21240.0,0.0,0.0,0.3996357023715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698413014411926,0.9698517918586732,-1.0491968168935273e-05,0.0,0.0004055794270243,0.0,0.0,125.37443542480467,0.0,0.0,0.0,0.5709205865859985,4.0,0.0,1.0
469140,293.2156982421875,297.1499938964844,293.1499938964844,0.0943686217069625,-2186.099365234375,304.1551513671875,0.6681055426597595,0.1516087055206298,0.1389355808496475,293.3644104003906,297.1499938964844,293.1499938964844,0.0131346620619297,-746.942138671875,303.52203369140625,0.4371888637542724,0.050000000745058,0.0499623976647853,293.2275695800781,297.1499938964844,293.1499938964844,0.3484058976173401,-4810.28564453125,304.1605224609375,0.9496249556541444,0.4352160990238189,0.3055866360664367,293.2474670410156,297.1499938964844,293.1499938964844,0.4337127208709717,-7727.5546875,304.1721496582031,0.9990000128746032,0.5241308212280273,0.490474671125412,293.20220947265625,297.1499938964844,293.1499938964844,0.0130129503086209,-3528.650634765625,303.45831298828125,0.4371888637542724,0.050000000745058,0.2370001077651977,291.1322326660156,291.1499938964844,260.2166748046875,258.7690734863281,279.1990051269531,293.2839050292969,291.1337585449219,1.0,0.3267001211643219,0.7484304904937744,0.7484304904937744,1.0,1.0,-1.4665682315826416,0.6248506903648376,0.8417174816131592,0.2796423435211181,0.0,0.0,0.7215936183929443,78.9377670288086,25.0,22.531888961791992,-17655.982421875,376.0133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,309.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,21194.64453125,20160.0,0.0,0.0,0.3986907005310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750964641571044,0.9751070141792296,-1.0566962373559363e-05,0.0,0.0004046203976031,0.0,0.0,127.07870483398438,0.0,0.0,0.0,0.558250367641449,4.0,0.0,1.0
469200,293.2156982421875,297.1499938964844,293.1499938964844,0.0943686217069625,-2186.099365234375,304.1551513671875,0.6681055426597595,0.1516087055206298,0.1389355808496475,293.3644104003906,297.1499938964844,293.1499938964844,0.0131346620619297,-746.942138671875,303.52203369140625,0.4371888637542724,0.050000000745058,0.0499623976647853,293.2275695800781,297.1499938964844,293.1499938964844,0.3484058976173401,-4810.28564453125,304.1605224609375,0.9496249556541444,0.4352160990238189,0.3055866360664367,293.2474670410156,297.1499938964844,293.1499938964844,0.4337127208709717,-7727.5546875,304.1721496582031,0.9990000128746032,0.5241308212280273,0.490474671125412,293.20220947265625,297.1499938964844,293.1499938964844,0.0130129503086209,-3528.650634765625,303.45831298828125,0.4371888637542724,0.050000000745058,0.2370001077651977,291.1322326660156,291.1499938964844,260.2166748046875,258.7690734863281,279.1990051269531,293.2839050292969,291.1337585449219,1.0,0.3267001211643219,0.7484304904937744,0.7484304904937744,1.0,1.0,-1.4665682315826416,0.6248506903648376,0.8417174816131592,0.2796423435211181,0.0,0.0,0.7215936183929443,78.9377670288086,25.0,22.531888961791992,-17655.982421875,376.0133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,309.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,21194.64453125,20160.0,0.0,0.0,0.3986907005310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750964641571044,0.9751070141792296,-1.0566962373559363e-05,0.0,0.0004046203976031,0.0,0.0,127.07870483398438,0.0,0.0,0.0,0.558250367641449,4.0,0.0,1.0
469260,293.2118835449219,297.1499938964844,293.1499938964844,0.0937428548932075,-2174.74560546875,304.15447998046875,0.6690737009048462,0.1507183611392974,0.1380663514137268,293.3754272460937,297.1499938964844,293.1499938964844,0.0128769259899854,-740.611328125,303.416015625,0.4393757581710815,0.050000000745058,0.0499101392924785,293.2267761230469,297.1499938964844,293.1499938964844,0.3469454348087311,-4794.8935546875,304.15948486328125,0.9517806768417358,0.4334141314029693,0.3042922914028168,293.2391662597656,297.1499938964844,293.1499938964844,0.4286652505397796,-7656.63671875,304.1731872558594,0.9990000128746032,0.5233439803123474,0.4853919744491577,293.20343017578125,297.1499938964844,293.1499938964844,0.0129557149484753,-3522.7099609375,303.4360046386719,0.4393757581710815,0.050000000745058,0.2367522120475769,291.1179504394531,291.1499938964844,260.2533264160156,258.7998962402344,279.2018127441406,293.2891540527344,291.1190490722656,1.0,0.324141651391983,0.7537531852722168,0.7537531852722168,1.0,1.0,-1.4575088024139404,0.6216920614242554,0.8358167409896851,0.2783440947532654,0.0,0.0,0.7268664240837097,77.45323181152344,28.0,-0.2825469970703125,-17504.21875,367.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098876953125,309.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20155.45703125,20160.0,0.0,0.0,0.3974826633930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96073579788208,0.960745930671692,-1.0163136721530464e-05,0.0,0.0004033943696413,0.0,0.0,120.72015380859376,0.0,0.0,0.0,0.563481867313385,4.0,0.0,1.0
469320,293.2118835449219,297.1499938964844,293.1499938964844,0.0937428548932075,-2174.74560546875,304.15447998046875,0.6690737009048462,0.1507183611392974,0.1380663514137268,293.3754272460937,297.1499938964844,293.1499938964844,0.0128769259899854,-740.611328125,303.416015625,0.4393757581710815,0.050000000745058,0.0499101392924785,293.2267761230469,297.1499938964844,293.1499938964844,0.3469454348087311,-4794.8935546875,304.15948486328125,0.9517806768417358,0.4334141314029693,0.3042922914028168,293.2391662597656,297.1499938964844,293.1499938964844,0.4286652505397796,-7656.63671875,304.1731872558594,0.9990000128746032,0.5233439803123474,0.4853919744491577,293.20343017578125,297.1499938964844,293.1499938964844,0.0129557149484753,-3522.7099609375,303.4360046386719,0.4393757581710815,0.050000000745058,0.2367522120475769,291.1179504394531,291.1499938964844,260.2533264160156,258.7998962402344,279.2018127441406,293.2891540527344,291.1190490722656,1.0,0.324141651391983,0.7537531852722168,0.7537531852722168,1.0,1.0,-1.4575088024139404,0.6216920614242554,0.8358167409896851,0.2783440947532654,0.0,0.0,0.7268664240837097,77.45323181152344,28.0,-0.2825469970703125,-17504.21875,367.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098876953125,309.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20155.45703125,20160.0,0.0,0.0,0.3974826633930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96073579788208,0.960745930671692,-1.0163136721530464e-05,0.0,0.0004033943696413,0.0,0.0,120.72015380859376,0.0,0.0,0.0,0.563481867313385,4.0,0.0,1.0
469380,293.2081604003906,297.1499938964844,293.1499938964844,0.0928959101438522,-2158.666015625,304.1543884277344,0.6699882745742798,0.1499043256044387,0.1372742056846618,293.3861694335937,297.1499938964844,293.1499938964844,0.0125822089612483,-732.140625,303.3091125488281,0.4414406716823578,0.050000000745058,0.0498626716434955,293.2260437011719,297.1499938964844,293.1499938964844,0.3444457948207855,-4767.158203125,304.1604919433594,0.9536645412445068,0.4316166043281555,0.3030116260051727,293.2298278808594,297.1499938964844,293.1499938964844,0.4227016568183899,-7571.755859375,304.17535400390625,0.9990000128746032,0.5229764580726624,0.4807288646697998,293.2046813964844,297.1499938964844,293.1499938964844,0.0128584709018468,-3507.2294921875,303.4151916503906,0.4414406716823578,0.050000000745058,0.2365270555019378,291.1392822265625,291.1499938964844,260.2900085449219,258.83062744140625,279.2047119140625,293.295654296875,291.1409912109375,1.0,0.3217961192131042,0.759368896484375,0.759368896484375,1.0,1.0,-1.4490947723388672,0.6188305020332336,0.8302642703056335,0.2772091329097748,0.0,0.0,0.7269182205200195,76.10263061523438,31.0,21.221092224121094,-17448.21875,360.3460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,309.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,20146.763671875,20160.0,0.0,0.0,0.3963347375392914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640530943870544,0.964063286781311,-1.0199943972111214e-05,0.0,0.0004022293724119,0.0,0.0,121.6822509765625,0.0,0.0,0.0,0.5647293329238892,4.0,0.0,1.0
469440,293.2081604003906,297.1499938964844,293.1499938964844,0.0928959101438522,-2158.666015625,304.1543884277344,0.6699882745742798,0.1499043256044387,0.1372742056846618,293.3861694335937,297.1499938964844,293.1499938964844,0.0125822089612483,-732.140625,303.3091125488281,0.4414406716823578,0.050000000745058,0.0498626716434955,293.2260437011719,297.1499938964844,293.1499938964844,0.3444457948207855,-4767.158203125,304.1604919433594,0.9536645412445068,0.4316166043281555,0.3030116260051727,293.2298278808594,297.1499938964844,293.1499938964844,0.4227016568183899,-7571.755859375,304.17535400390625,0.9990000128746032,0.5229764580726624,0.4807288646697998,293.2046813964844,297.1499938964844,293.1499938964844,0.0128584709018468,-3507.2294921875,303.4151916503906,0.4414406716823578,0.050000000745058,0.2365270555019378,291.1392822265625,291.1499938964844,260.2900085449219,258.83062744140625,279.2047119140625,293.295654296875,291.1409912109375,1.0,0.3217961192131042,0.759368896484375,0.759368896484375,1.0,1.0,-1.4490947723388672,0.6188305020332336,0.8302642703056335,0.2772091329097748,0.0,0.0,0.7269182205200195,76.10263061523438,31.0,21.221092224121094,-17448.21875,360.3460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,309.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,20146.763671875,20160.0,0.0,0.0,0.3963347375392914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640530943870544,0.964063286781311,-1.0199943972111214e-05,0.0,0.0004022293724119,0.0,0.0,121.6822509765625,0.0,0.0,0.0,0.5647293329238892,4.0,0.0,1.0
469500,293.20635986328125,297.1499938964844,293.1499938964844,0.0925084725022316,-2151.327392578125,304.154296875,0.6704115867614746,0.1495240479707718,0.1369041353464126,293.39141845703125,297.1499938964844,293.1499938964844,0.012438902631402,-727.9763793945312,303.2546081542969,0.442415714263916,0.050000000745058,0.0498408563435077,293.2257080078125,297.1499938964844,293.1499938964844,0.3432427942752838,-4753.8720703125,304.1607666015625,0.9544870257377625,0.430718332529068,0.3023717701435089,293.2251892089844,297.1499938964844,293.1499938964844,0.419943243265152,-7532.72705078125,304.1757507324219,0.9990000128746032,0.5228784680366516,0.4785703420639038,293.205322265625,297.1499938964844,293.1499938964844,0.0128124067559838,-3500.02490234375,303.404541015625,0.442415714263916,0.050000000745058,0.2364235669374466,291.1485595703125,291.1499938964844,260.3083190917969,258.845947265625,279.2054748535156,293.29766845703125,291.1499328613281,1.0,0.3207016587257385,0.762204647064209,0.762204647064209,1.0,1.0,-1.4451404809951782,0.6175017356872559,0.8276388049125671,0.2766934633255005,0.0,0.0,0.7260672450065613,75.48072052001953,31.0,22.54336166381836,-17410.857421875,356.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,309.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20172.62109375,19080.0,0.0,0.0,0.3957673907279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631676077842712,0.9631778001785278,-1.0195429240411611e-05,0.0,0.000401653611334,0.0,0.0,121.47135925292967,0.0,0.0,0.0,0.5493603944778442,4.0,0.0,1.0
469560,293.20458984375,297.1499938964844,293.1499938964844,0.0923076346516609,-2147.830078125,304.15386962890625,0.6708135604858398,0.1491589397192001,0.1365498453378677,293.3965759277344,297.1499938964844,293.1499938964844,0.0123192127794027,-724.99609375,303.1980285644531,0.443354457616806,0.050000000745058,0.0498201996088027,293.2253723144531,297.1499938964844,293.1499938964844,0.3426834344863891,-4748.2294921875,304.1597900390625,0.9552394151687622,0.4298269748687744,0.3017349541187286,293.2206115722656,297.1499938964844,293.1499938964844,0.4180627763271332,-7507.11865234375,304.1744384765625,0.9990000128746032,0.5228205919265747,0.4765174984931946,293.2059936523437,297.1499938964844,293.1499938964844,0.0127906771376729,-3498.6728515625,303.3924865722656,0.443354457616806,0.050000000745058,0.2363255769014358,291.137939453125,291.1499938964844,260.32666015625,258.8612670898437,279.2061462402344,293.2991943359375,291.1343688964844,1.0,0.3196566998958587,0.7650604844093323,0.7650604844093323,1.0,1.0,-1.4413437843322754,0.6162343621253967,0.8251094222068787,0.276207685470581,0.0,0.0,0.7276889681816101,74.89118194580078,34.0,-12.906234741210938,-17282.65625,353.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837646484375,309.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19328.5703125,19080.0,0.0,0.0,0.3950355052947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424769282341005,0.9424867033958436,-9.765114555193575e-06,0.0,0.0004009107942692,0.0,0.0,113.83573150634766,0.0,0.0,0.0,0.5521215796470642,4.0,0.0,1.0
469620,293.2011413574219,297.1499938964844,293.1499938964844,0.0917252227663993,-2136.96875,304.1535949707031,0.671545684337616,0.1484736800193786,0.135885015130043,293.4066162109375,297.1499938964844,293.1499938964844,0.012056952342391,-717.505615234375,303.0845031738281,0.4451169669628143,0.050000000745058,0.0497822985053062,293.2246398925781,297.1499938964844,293.1499938964844,0.3408063054084778,-4727.70849609375,304.15972900390625,0.9565464854240416,0.4280641376972198,0.3004815280437469,293.21197509765625,297.1499938964844,293.1499938964844,0.4136835932731628,-7445.7451171875,304.1737060546875,0.9990000128746032,0.5227835178375244,0.4727274775505066,293.20733642578125,297.1499938964844,293.1499938964844,0.0127192800864577,-3488.895751953125,303.3692626953125,0.4451169669628143,0.050000000745058,0.236145794391632,291.1378173828125,291.1499938964844,260.36334228515625,258.891845703125,279.2078552246094,293.3031311035156,291.13946533203125,1.0,0.3177154958248138,0.7709287405014038,0.7709287405014038,1.0,1.0,-1.434229612350464,0.6139053106307983,0.8203243017196655,0.2753466069698334,0.0,0.0,0.7300238609313965,73.8074951171875,37.0,9.026938438415527,-17252.806640625,347.55426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008544921875,309.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,19079.75390625,19080.0,0.0,0.0,0.3934899568557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448586702346802,0.9448684453964232,-9.7361416919739e-06,0.0,0.0003993423015344,0.0,0.0,114.02955627441406,0.0,0.0,0.0,0.5525529384613037,4.0,0.0,1.0
469680,293.2011413574219,297.1499938964844,293.1499938964844,0.0917252227663993,-2136.96875,304.1535949707031,0.671545684337616,0.1484736800193786,0.135885015130043,293.4066162109375,297.1499938964844,293.1499938964844,0.012056952342391,-717.505615234375,303.0845031738281,0.4451169669628143,0.050000000745058,0.0497822985053062,293.2246398925781,297.1499938964844,293.1499938964844,0.3408063054084778,-4727.70849609375,304.15972900390625,0.9565464854240416,0.4280641376972198,0.3004815280437469,293.21197509765625,297.1499938964844,293.1499938964844,0.4136835932731628,-7445.7451171875,304.1737060546875,0.9990000128746032,0.5227835178375244,0.4727274775505066,293.20733642578125,297.1499938964844,293.1499938964844,0.0127192800864577,-3488.895751953125,303.3692626953125,0.4451169669628143,0.050000000745058,0.236145794391632,291.1378173828125,291.1499938964844,260.36334228515625,258.891845703125,279.2078552246094,293.3031311035156,291.13946533203125,1.0,0.3177154958248138,0.7709287405014038,0.7709287405014038,1.0,1.0,-1.434229612350464,0.6139053106307983,0.8203243017196655,0.2753466069698334,0.0,0.0,0.7300238609313965,73.8074951171875,37.0,9.026938438415527,-17252.806640625,347.55426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008544921875,309.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,19079.75390625,19080.0,0.0,0.0,0.3934899568557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448586702346802,0.9448684453964232,-9.7361416919739e-06,0.0,0.0003993423015344,0.0,0.0,114.02955627441406,0.0,0.0,0.0,0.5525529384613037,4.0,0.0,1.0
469740,293.19781494140625,297.1499938964844,293.1499938964844,0.0910784974694252,-2124.681884765625,304.1534729003906,0.672182559967041,0.1478515714406967,0.1352800875902176,293.416259765625,297.1499938964844,293.1499938964844,0.0117841577157378,-709.1133422851562,302.9701843261719,0.4467169642448425,0.050000000745058,0.0497488416731357,293.2240295410156,297.1499938964844,293.1499938964844,0.3384999930858612,-4702.1484375,304.1603088378906,0.95756196975708,0.4262972772121429,0.2992309331893921,293.20440673828125,297.1499938964844,293.1499938964844,0.4092230796813965,-7382.80908203125,304.1731872558594,0.9990000128746032,0.5227522253990173,0.4693564176559448,293.208740234375,297.1499938964844,293.1499938964844,0.0126318549737334,-3475.249267578125,303.3465881347656,0.4467169642448425,0.050000000745058,0.2359870970249176,291.1549987792969,291.1499938964844,260.3999938964844,258.92242431640625,279.2100524902344,293.3082580566406,291.1561584472656,1.0,0.3159679472446441,0.7770410776138306,0.7770410776138306,1.0,1.0,-1.4277242422103882,0.6118401288986206,0.8158841729164124,0.2746292054653168,0.0,0.0,0.728139340877533,72.84774017333984,40.0,17.96477699279785,-17197.970703125,342.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,309.14703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19111.82421875,18000.0,0.0,0.0,0.3920031487941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426025748252868,0.9426122903823853,-9.71753615885973e-06,0.0,0.0003978333552367,0.0,0.0,113.45249938964844,0.0,0.0,0.0,0.5365392565727234,4.0,0.0,1.0
469800,293.19781494140625,297.1499938964844,293.1499938964844,0.0910784974694252,-2124.681884765625,304.1534729003906,0.672182559967041,0.1478515714406967,0.1352800875902176,293.416259765625,297.1499938964844,293.1499938964844,0.0117841577157378,-709.1133422851562,302.9701843261719,0.4467169642448425,0.050000000745058,0.0497488416731357,293.2240295410156,297.1499938964844,293.1499938964844,0.3384999930858612,-4702.1484375,304.1603088378906,0.95756196975708,0.4262972772121429,0.2992309331893921,293.20440673828125,297.1499938964844,293.1499938964844,0.4092230796813965,-7382.80908203125,304.1731872558594,0.9990000128746032,0.5227522253990173,0.4693564176559448,293.208740234375,297.1499938964844,293.1499938964844,0.0126318549737334,-3475.249267578125,303.3465881347656,0.4467169642448425,0.050000000745058,0.2359870970249176,291.1549987792969,291.1499938964844,260.3999938964844,258.92242431640625,279.2100524902344,293.3082580566406,291.1561584472656,1.0,0.3159679472446441,0.7770410776138306,0.7770410776138306,1.0,1.0,-1.4277242422103882,0.6118401288986206,0.8158841729164124,0.2746292054653168,0.0,0.0,0.728139340877533,72.84774017333984,40.0,17.96477699279785,-17197.970703125,342.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,309.14703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19111.82421875,18000.0,0.0,0.0,0.3920031487941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426025748252868,0.9426122903823853,-9.71753615885973e-06,0.0,0.0003978333552367,0.0,0.0,113.45249938964844,0.0,0.0,0.0,0.5365392565727234,4.0,0.0,1.0
469860,293.194580078125,297.1499938964844,293.1499938964844,0.090799756348133,-2119.904541015625,304.1527709960937,0.672737181186676,0.1472968012094497,0.1347386091947555,293.4255065917969,297.1499938964844,293.1499938964844,0.0115551967173814,-702.85546875,302.84991455078125,0.4481532275676727,0.050000000745058,0.0497195422649383,293.2233581542969,297.1499938964844,293.1499938964844,0.3373836874961853,-4690.65625,304.1587829589844,0.9583117961883544,0.4245563149452209,0.2979949712753296,293.1978454589844,297.1499938964844,293.1499938964844,0.4065913259983063,-7347.46875,304.1698913574219,0.9990000128746032,0.5227046608924866,0.4663840234279632,293.2100830078125,297.1499938964844,293.1499938964844,0.0125903896987438,-3472.565673828125,303.32098388671875,0.4481532275676727,0.050000000745058,0.2358480989933014,291.1319885253906,291.1499938964844,260.4366760253906,258.95294189453125,279.2124938964844,293.31414794921875,291.1322631835937,1.0,0.3144072294235229,0.783412516117096,0.783412516117096,1.0,1.0,-1.421820044517517,0.6100344061851501,0.8117856383323669,0.2740534245967865,0.0,0.0,0.7320316433906555,72.00431823730469,43.0,-11.34067726135254,-17063.62109375,337.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54327392578125,309.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.216796875,18000.0,0.0,0.0,0.3901475071907043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213714599609376,0.9213806986808776,-9.238949132850394e-06,0.0,0.0003959501336794,0.0,0.0,105.57544708251952,0.0,0.0,0.0,0.5385618805885315,4.0,0.0,1.0
469920,293.194580078125,297.1499938964844,293.1499938964844,0.090799756348133,-2119.904541015625,304.1527709960937,0.672737181186676,0.1472968012094497,0.1347386091947555,293.4255065917969,297.1499938964844,293.1499938964844,0.0115551967173814,-702.85546875,302.84991455078125,0.4481532275676727,0.050000000745058,0.0497195422649383,293.2233581542969,297.1499938964844,293.1499938964844,0.3373836874961853,-4690.65625,304.1587829589844,0.9583117961883544,0.4245563149452209,0.2979949712753296,293.1978454589844,297.1499938964844,293.1499938964844,0.4065913259983063,-7347.46875,304.1698913574219,0.9990000128746032,0.5227046608924866,0.4663840234279632,293.2100830078125,297.1499938964844,293.1499938964844,0.0125903896987438,-3472.565673828125,303.32098388671875,0.4481532275676727,0.050000000745058,0.2358480989933014,291.1319885253906,291.1499938964844,260.4366760253906,258.95294189453125,279.2124938964844,293.31414794921875,291.1322631835937,1.0,0.3144072294235229,0.783412516117096,0.783412516117096,1.0,1.0,-1.421820044517517,0.6100344061851501,0.8117856383323669,0.2740534245967865,0.0,0.0,0.7320316433906555,72.00431823730469,43.0,-11.34067726135254,-17063.62109375,337.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54327392578125,309.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.216796875,18000.0,0.0,0.0,0.3901475071907043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213714599609376,0.9213806986808776,-9.238949132850394e-06,0.0,0.0003959501336794,0.0,0.0,105.57544708251952,0.0,0.0,0.0,0.5385618805885315,4.0,0.0,1.0
469980,293.1914367675781,297.1499938964844,293.1499938964844,0.0902808904647827,-2110.02685546875,304.1527099609375,0.6732112765312195,0.1468070447444915,0.1342603862285614,293.43426513671875,297.1499938964844,293.1499938964844,0.0112964389845728,-694.5081176757812,302.7314453125,0.4494211375713348,0.050000000745058,0.0496942289173603,293.2227478027344,297.1499938964844,293.1499938964844,0.3352134525775909,-4666.5126953125,304.15948486328125,0.958801567554474,0.4228229522705078,0.2967743873596191,293.1924743652344,297.1499938964844,293.1499938964844,0.4031016826629638,-7298.2138671875,304.1690673828125,0.9990000128746032,0.5225852727890015,0.4638004004955292,293.2113952636719,297.1499938964844,293.1499938964844,0.0125089371576905,-3459.985107421875,303.29742431640625,0.4494211375713348,0.050000000745058,0.2357280254364013,291.1460266113281,291.1499938964844,260.47332763671875,258.9834899902344,279.2151184082031,293.32049560546875,291.14727783203125,1.0,0.3130287826061249,0.7900535464286804,0.7900535464286804,1.0,1.0,-1.4165043830871582,0.6084808707237244,0.8080234527587891,0.2736155390739441,0.0,0.0,0.7317253947257996,71.27253723144531,46.0,11.685879707336426,-17038.66015625,333.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601806640625,309.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.3883642852306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922357439994812,0.9223666787147522,-9.238710845238527e-06,0.0,0.0003941403992939,0.0,0.0,105.74734497070312,0.0,0.0,0.0,0.5387228727340698,4.0,0.0,1.0
470040,293.1914367675781,297.1499938964844,293.1499938964844,0.0902808904647827,-2110.02685546875,304.1527099609375,0.6732112765312195,0.1468070447444915,0.1342603862285614,293.43426513671875,297.1499938964844,293.1499938964844,0.0112964389845728,-694.5081176757812,302.7314453125,0.4494211375713348,0.050000000745058,0.0496942289173603,293.2227478027344,297.1499938964844,293.1499938964844,0.3352134525775909,-4666.5126953125,304.15948486328125,0.958801567554474,0.4228229522705078,0.2967743873596191,293.1924743652344,297.1499938964844,293.1499938964844,0.4031016826629638,-7298.2138671875,304.1690673828125,0.9990000128746032,0.5225852727890015,0.4638004004955292,293.2113952636719,297.1499938964844,293.1499938964844,0.0125089371576905,-3459.985107421875,303.29742431640625,0.4494211375713348,0.050000000745058,0.2357280254364013,291.1460266113281,291.1499938964844,260.47332763671875,258.9834899902344,279.2151184082031,293.32049560546875,291.14727783203125,1.0,0.3130287826061249,0.7900535464286804,0.7900535464286804,1.0,1.0,-1.4165043830871582,0.6084808707237244,0.8080234527587891,0.2736155390739441,0.0,0.0,0.7317253947257996,71.27253723144531,46.0,11.685879707336426,-17038.66015625,333.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601806640625,309.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.3883642852306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922357439994812,0.9223666787147522,-9.238710845238527e-06,0.0,0.0003941403992939,0.0,0.0,105.74734497070312,0.0,0.0,0.0,0.5387228727340698,4.0,0.0,1.0
470100,293.1898803710937,297.1499938964844,293.1499938964844,0.0900469496846199,-2105.581298828125,304.15264892578125,0.6734169125556946,0.1465865224599838,0.1340442597866058,293.4384460449219,297.1499938964844,293.1499938964844,0.0111703565344214,-690.3721923828125,302.6716613769531,0.4499900937080383,0.050000000745058,0.0496830306947231,293.22247314453125,297.1499938964844,293.1499938964844,0.3341487646102905,-4654.7060546875,304.15966796875,0.9589431881904602,0.4219569563865661,0.2961645722389221,293.19024658203125,297.1499938964844,293.1499938964844,0.4015368819236755,-7276.224609375,304.16845703125,0.9990000128746032,0.5224829912185669,0.4626529216766357,293.2120361328125,297.1499938964844,293.1499938964844,0.0124695338308811,-3453.963623046875,303.28546142578125,0.4499900937080383,0.050000000745058,0.2356749027967453,291.152587890625,291.1499938964844,260.4916687011719,258.998779296875,279.2164611816406,293.3237609863281,291.153564453125,1.0,0.3124063014984131,0.7934768199920654,0.7934768199920654,1.0,1.0,-1.414057970046997,0.6077938079833984,0.8062642216682434,0.2734454870223999,0.0,0.0,0.730884313583374,70.94744110107422,46.0,14.024432182312012,-17015.78125,331.1662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56256103515625,309.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53515625,18000.0,0.0,0.0,0.3875176310539245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9211580753326416,0.9211673140525818,-9.228491762769409e-06,0.0,0.0003932811378035,0.0,0.0,105.45051574707033,0.0,0.0,0.0,0.5382016897201538,4.0,0.0,1.0
470160,293.1883544921875,297.1499938964844,293.1499938964844,0.0898381844162941,-2101.63134765625,304.1525573730469,0.6736032962799072,0.1463825702667236,0.1338438391685485,293.4424743652344,297.1499938964844,293.1499938964844,0.0110472366213798,-686.3132934570312,302.6114196777344,0.450516015291214,0.050000000745058,0.0496727675199508,293.2221984863281,297.1499938964844,293.1499938964844,0.333130806684494,-4643.4580078125,304.1597595214844,0.9590201377868652,0.4210946261882782,0.2955571711063385,293.1883544921875,297.1499938964844,293.1499938964844,0.400125652551651,-7256.49560546875,304.16766357421875,0.9990000128746032,0.5223500728607178,0.461598664522171,293.2126770019531,297.1499938964844,293.1499938964844,0.0124321235343813,-3448.392333984375,303.2733154296875,0.450516015291214,0.050000000745058,0.235626220703125,291.1576232910156,291.1499938964844,260.510009765625,259.0140380859375,279.2178039550781,293.3270568847656,291.1583251953125,1.0,0.3118273019790649,0.7969680428504944,0.7969680428504944,1.0,1.0,-1.4117517471313477,0.6071655750274658,0.8045862317085266,0.2733073234558105,0.0,0.0,0.7298673391342163,70.64852905273438,49.0,13.34571933746338,-16989.74609375,329.3851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625915527344,309.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7421875,18000.0,0.0,0.0,0.3866919279098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193851947784424,0.9193944334983826,-9.211437827616464e-06,0.0,0.0003924431512132,0.0,0.0,104.99646759033205,0.0,0.0,0.0,0.5374298691749573,4.0,0.0,1.0
470220,293.1853332519531,297.1499938964844,293.1499938964844,0.0894950032234191,-2095.190673828125,304.1522827148437,0.6739217042922974,0.1460250914096832,0.1334906965494156,293.45001220703125,297.1499938964844,293.1499938964844,0.010810263454914,-678.44189453125,302.4897766113281,0.451438307762146,0.050000000745058,0.0496549680829048,293.2215881347656,297.1499938964844,293.1499938964844,0.3312369585037231,-4622.634765625,304.15966796875,0.9589868783950806,0.4193844199180603,0.2943536639213562,293.18536376953125,297.1499938964844,293.1499938964844,0.3977554738521576,-7223.65087890625,304.16571044921875,0.9990000128746032,0.5219822525978088,0.4597644507884979,293.2139587402344,297.1499938964844,293.1499938964844,0.0123630203306674,-3438.5439453125,303.2484436035156,0.451438307762146,0.050000000745058,0.2355418056249618,291.1631774902344,291.1499938964844,260.5466613769531,259.0446472167969,279.2204895019531,293.3334655761719,291.16339111328125,1.0,0.3107981979846954,0.8041523694992065,0.8041523694992065,1.0,1.0,-1.4075582027435305,0.6060836911201477,0.8014745712280273,0.2731252908706665,0.0,0.0,0.7276783585548401,70.12724304199219,52.0,7.990513324737549,-16933.458984375,326.2120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.275390625,18000.0,0.0,0.0,0.385093092918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148916602134703,0.9149007797241212,-9.16444605536526e-06,0.0,0.0003908205253537,0.0,0.0,103.81963348388672,0.0,0.0,0.0,0.5354605913162231,4.0,0.0,1.0
470280,293.1853332519531,297.1499938964844,293.1499938964844,0.0894950032234191,-2095.190673828125,304.1522827148437,0.6739217042922974,0.1460250914096832,0.1334906965494156,293.45001220703125,297.1499938964844,293.1499938964844,0.010810263454914,-678.44189453125,302.4897766113281,0.451438307762146,0.050000000745058,0.0496549680829048,293.2215881347656,297.1499938964844,293.1499938964844,0.3312369585037231,-4622.634765625,304.15966796875,0.9589868783950806,0.4193844199180603,0.2943536639213562,293.18536376953125,297.1499938964844,293.1499938964844,0.3977554738521576,-7223.65087890625,304.16571044921875,0.9990000128746032,0.5219822525978088,0.4597644507884979,293.2139587402344,297.1499938964844,293.1499938964844,0.0123630203306674,-3438.5439453125,303.2484436035156,0.451438307762146,0.050000000745058,0.2355418056249618,291.1631774902344,291.1499938964844,260.5466613769531,259.0446472167969,279.2204895019531,293.3334655761719,291.16339111328125,1.0,0.3107981979846954,0.8041523694992065,0.8041523694992065,1.0,1.0,-1.4075582027435305,0.6060836911201477,0.8014745712280273,0.2731252908706665,0.0,0.0,0.7276783585548401,70.12724304199219,52.0,7.990513324737549,-16933.458984375,326.2120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.275390625,18000.0,0.0,0.0,0.385093092918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148916602134703,0.9149007797241212,-9.16444605536526e-06,0.0,0.0003908205253537,0.0,0.0,103.81963348388672,0.0,0.0,0.0,0.5354605913162231,4.0,0.0,1.0
470340,293.1823425292969,297.1499938964844,293.1499938964844,0.0892420038580894,-2090.505859375,304.1519470214844,0.6741707921028137,0.1457341462373733,0.1332008093595504,293.45684814453125,297.1499938964844,293.1499938964844,0.0105841578915715,-670.8369750976562,302.3669738769531,0.452188491821289,0.050000000745058,0.0496406778693199,293.2209777832031,297.1499938964844,293.1499938964844,0.3295062482357025,-4603.6982421875,304.1593322753906,0.958710789680481,0.417695015668869,0.2931668758392334,293.1835327148437,297.1499938964844,293.1499938964844,0.3959445059299469,-7198.91357421875,304.1635131835937,0.9990000128746032,0.5214601755142212,0.458285927772522,293.2152099609375,297.1499938964844,293.1499938964844,0.0123000675812363,-3430.0947265625,303.22283935546875,0.452188491821289,0.050000000745058,0.2354739904403686,291.1639099121094,291.1499938964844,260.5833435058594,259.0752868652344,279.22314453125,293.33953857421875,291.1637878417969,1.0,0.3099366426467895,0.8116015791893005,0.8116015791893005,1.0,1.0,-1.4039119482040403,0.6052271723747253,0.7986847758293152,0.2730642259120941,0.0,0.0,0.7257369160652161,69.70441436767578,55.0,2.034641027450561,-16878.392578125,323.5386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,309.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.51171875,18000.0,0.0,0.0,0.3835638761520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103081822395324,0.9103173017501832,-9.113472515309695e-06,0.0,0.0003892685926984,0.0,0.0,102.60226440429688,0.0,0.0,0.0,0.5334388613700867,4.0,0.0,1.0
470400,293.1823425292969,297.1499938964844,293.1499938964844,0.0892420038580894,-2090.505859375,304.1519470214844,0.6741707921028137,0.1457341462373733,0.1332008093595504,293.45684814453125,297.1499938964844,293.1499938964844,0.0105841578915715,-670.8369750976562,302.3669738769531,0.452188491821289,0.050000000745058,0.0496406778693199,293.2209777832031,297.1499938964844,293.1499938964844,0.3295062482357025,-4603.6982421875,304.1593322753906,0.958710789680481,0.417695015668869,0.2931668758392334,293.1835327148437,297.1499938964844,293.1499938964844,0.3959445059299469,-7198.91357421875,304.1635131835937,0.9990000128746032,0.5214601755142212,0.458285927772522,293.2152099609375,297.1499938964844,293.1499938964844,0.0123000675812363,-3430.0947265625,303.22283935546875,0.452188491821289,0.050000000745058,0.2354739904403686,291.1639099121094,291.1499938964844,260.5833435058594,259.0752868652344,279.22314453125,293.33953857421875,291.1637878417969,1.0,0.3099366426467895,0.8116015791893005,0.8116015791893005,1.0,1.0,-1.4039119482040403,0.6052271723747253,0.7986847758293152,0.2730642259120941,0.0,0.0,0.7257369160652161,69.70441436767578,55.0,2.034641027450561,-16878.392578125,323.5386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,309.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.51171875,18000.0,0.0,0.0,0.3835638761520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103081822395324,0.9103173017501832,-9.113472515309695e-06,0.0,0.0003892685926984,0.0,0.0,102.60226440429688,0.0,0.0,0.0,0.5334388613700867,4.0,0.0,1.0
470460,293.1794128417969,297.1499938964844,293.1499938964844,0.0890621393918991,-2087.225341796875,304.1515808105469,0.6743526458740234,0.1455073803663253,0.1329721510410308,293.462890625,297.1499938964844,293.1499938964844,0.0103676235303282,-663.4215087890625,302.2435607910156,0.452769011259079,0.050000000745058,0.0496297255158424,293.2203674316406,297.1499938964844,293.1499938964844,0.3278833329677582,-4585.97509765625,304.158935546875,0.9581980109214784,0.4160254597663879,0.2919965088367462,293.18280029296875,297.1499938964844,293.1499938964844,0.394613653421402,-7181.05712890625,304.1612243652344,0.9990000128746032,0.5207604169845581,0.4571498036384582,293.2164611816406,297.1499938964844,293.1499938964844,0.0122410217300057,-3422.5048828125,303.1966552734375,0.452769011259079,0.050000000745058,0.2354220598936081,291.1617736816406,291.1499938964844,260.6199951171875,259.10601806640625,279.22576904296875,293.3450927734375,291.1614990234375,1.0,0.3092363476753235,0.8193095922470093,0.8193095922470093,1.0,1.0,-1.400792956352234,0.6045846343040466,0.7962083220481873,0.2731169462203979,0.0,0.0,0.7242900729179382,69.37554168701172,58.0,-2.120509624481201,-16829.029296875,321.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536376953125,309.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4140625,18000.0,0.0,0.0,0.3821219205856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065238833427428,0.9065329432487488,-9.069663974514697e-06,0.0,0.0003878051647916,0.0,0.0,101.58931732177734,0.0,0.0,0.0,0.531760573387146,4.0,0.0,1.0
470520,293.1794128417969,297.1499938964844,293.1499938964844,0.0890621393918991,-2087.225341796875,304.1515808105469,0.6743526458740234,0.1455073803663253,0.1329721510410308,293.462890625,297.1499938964844,293.1499938964844,0.0103676235303282,-663.4215087890625,302.2435607910156,0.452769011259079,0.050000000745058,0.0496297255158424,293.2203674316406,297.1499938964844,293.1499938964844,0.3278833329677582,-4585.97509765625,304.158935546875,0.9581980109214784,0.4160254597663879,0.2919965088367462,293.18280029296875,297.1499938964844,293.1499938964844,0.394613653421402,-7181.05712890625,304.1612243652344,0.9990000128746032,0.5207604169845581,0.4571498036384582,293.2164611816406,297.1499938964844,293.1499938964844,0.0122410217300057,-3422.5048828125,303.1966552734375,0.452769011259079,0.050000000745058,0.2354220598936081,291.1617736816406,291.1499938964844,260.6199951171875,259.10601806640625,279.22576904296875,293.3450927734375,291.1614990234375,1.0,0.3092363476753235,0.8193095922470093,0.8193095922470093,1.0,1.0,-1.400792956352234,0.6045846343040466,0.7962083220481873,0.2731169462203979,0.0,0.0,0.7242900729179382,69.37554168701172,58.0,-2.120509624481201,-16829.029296875,321.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536376953125,309.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4140625,18000.0,0.0,0.0,0.3821219205856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065238833427428,0.9065329432487488,-9.069663974514697e-06,0.0,0.0003878051647916,0.0,0.0,101.58931732177734,0.0,0.0,0.0,0.531760573387146,4.0,0.0,1.0
470580,293.1765441894531,297.1499938964844,293.1499938964844,0.0889433920383453,-2085.1005859375,304.1512451171875,0.6744673252105713,0.1453443169593811,0.1328037530183792,293.4681091308594,297.1499938964844,293.1499938964844,0.010159526951611,-656.1359252929688,302.12017822265625,0.4531793296337127,0.050000000745058,0.0496220476925373,293.2196960449219,297.1499938964844,293.1499938964844,0.3263261020183563,-4568.96044921875,304.1585388183594,0.9574480056762696,0.4143749177455902,0.2908418476581573,293.1831970214844,297.1499938964844,293.1499938964844,0.3937084376811981,-7169.2490234375,304.15899658203125,0.9990000128746032,0.5198545455932617,0.4563510417938232,293.2176818847656,297.1499938964844,293.1499938964844,0.0121841933578252,-3415.372802734375,303.1699523925781,0.4531793296337127,0.050000000745058,0.2353856265544891,291.1582946777344,291.1499938964844,260.6566772460937,259.1368103027344,279.22833251953125,293.3500366210937,291.157958984375,1.0,0.3086947798728943,0.8272730112075806,0.8272730112075806,1.0,1.0,-1.3981926441192627,0.604150652885437,0.7940419912338257,0.2732797563076019,0.0,0.0,0.7234121561050415,69.13854217529297,61.0,-4.351597785949707,-16786.8359375,319.5999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,309.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.900390625,18000.0,0.0,0.0,0.3807967603206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039093852043152,0.903918445110321,-9.038091775437351e-06,0.0,0.00038646030589,0.0,0.0,100.88220977783205,0.0,0.0,0.0,0.5305945873260498,4.0,0.0,1.0
470640,293.1765441894531,297.1499938964844,293.1499938964844,0.0889433920383453,-2085.1005859375,304.1512451171875,0.6744673252105713,0.1453443169593811,0.1328037530183792,293.4681091308594,297.1499938964844,293.1499938964844,0.010159526951611,-656.1359252929688,302.12017822265625,0.4531793296337127,0.050000000745058,0.0496220476925373,293.2196960449219,297.1499938964844,293.1499938964844,0.3263261020183563,-4568.96044921875,304.1585388183594,0.9574480056762696,0.4143749177455902,0.2908418476581573,293.1831970214844,297.1499938964844,293.1499938964844,0.3937084376811981,-7169.2490234375,304.15899658203125,0.9990000128746032,0.5198545455932617,0.4563510417938232,293.2176818847656,297.1499938964844,293.1499938964844,0.0121841933578252,-3415.372802734375,303.1699523925781,0.4531793296337127,0.050000000745058,0.2353856265544891,291.1582946777344,291.1499938964844,260.6566772460937,259.1368103027344,279.22833251953125,293.3500366210937,291.157958984375,1.0,0.3086947798728943,0.8272730112075806,0.8272730112075806,1.0,1.0,-1.3981926441192627,0.604150652885437,0.7940419912338257,0.2732797563076019,0.0,0.0,0.7234121561050415,69.13854217529297,61.0,-4.351597785949707,-16786.8359375,319.5999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,309.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.900390625,18000.0,0.0,0.0,0.3807967603206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039093852043152,0.903918445110321,-9.038091775437351e-06,0.0,0.00038646030589,0.0,0.0,100.88220977783205,0.0,0.0,0.0,0.5305945873260498,4.0,0.0,1.0
