time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470700,293.1750793457031,297.1499938964844,293.1499938964844,0.088906742632389,-2084.464111328125,304.1510925292969,0.674506664276123,0.1452945470809936,0.132744699716568,293.4702453613281,297.1499938964844,293.1499938964844,0.0100591918453574,-652.5592651367188,302.0589294433594,0.4533227086067199,0.050000000745058,0.0496193766593933,293.2193603515625,297.1499938964844,293.1499938964844,0.3255635499954223,-4560.619140625,304.15838623046875,0.9569870233535768,0.4135575890541076,0.2902704775333404,293.18377685546875,297.1499938964844,293.1499938964844,0.3933994174003601,-7165.37548828125,304.1579284667969,0.9990000128746032,0.5193183422088623,0.4560727179050445,293.2182922363281,297.1499938964844,293.1499938964844,0.0121562788262963,-3411.8974609375,303.1564636230469,0.4533227086067199,0.050000000745058,0.2353729605674743,291.1563415527344,291.1499938964844,260.67498779296875,259.1522827148437,279.22955322265625,293.3521728515625,291.156005859375,1.0,0.3084815442562103,0.8313442468643188,0.8313442468643188,1.0,1.0,-1.3970831632614136,0.6040093898773193,0.793073832988739,0.2734005749225616,0.0,0.0,0.7231841087341309,69.05294799804688,61.0,-4.936379432678223,-16768.48046875,318.8963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065002441406,309.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.279296875,18000.0,0.0,0.0,0.3801866173744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90306955575943,0.903078556060791,-9.027377927850466e-06,0.0,0.0003858410927932,0.0,0.0,100.65098571777344,0.0,0.0,0.0,0.5302172899246216,4.0,0.0,1.0
470760,293.17352294921875,297.1499938964844,293.1499938964844,0.0888961926102638,-2084.317626953125,304.1509094238281,0.6745617389678955,0.1452865302562713,0.1327164024114608,293.47186279296875,297.1499938964844,293.1499938964844,0.0099625596776604,-649.0735473632812,301.998779296875,0.4534272253513336,0.050000000745058,0.0496174357831478,293.2190246582031,297.1499938964844,293.1499938964844,0.3248113989830017,-4552.38525390625,304.1582336425781,0.956473469734192,0.4127483069896698,0.2897043824195862,293.18463134765625,297.1499938964844,293.1499938964844,0.3931788206100464,-7162.74755859375,304.1568908691406,0.9990000128746032,0.5187243819236755,0.455870121717453,293.2189025878906,297.1499938964844,293.1499938964844,0.0121286390349268,-3408.46630859375,303.1428527832031,0.4534272253513336,0.050000000745058,0.2353637516498565,291.1543273925781,291.1499938964844,260.6933288574219,259.1677551269531,279.23065185546875,293.3538513183594,291.1539611816406,1.0,0.3083069026470184,0.8354608416557312,0.8354608416557312,1.0,1.0,-1.3961129188537598,0.6039229035377502,0.7921900153160095,0.273549348115921,0.0,0.0,0.723099410533905,68.98821258544922,64.0,-5.321122169494629,-16752.08203125,318.3058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934997558594,309.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.3796172738075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025496244430542,0.9025586247444152,-9.020171091833618e-06,0.0,0.0003852632653433,0.0,0.0,100.50330352783205,0.0,0.0,0.0,0.529981255531311,4.0,0.0,1.0
470820,293.1701965332031,297.1499938964844,293.1499938964844,0.0889553800225257,-2085.519775390625,304.1505126953125,0.6747376918792725,0.145364299416542,0.1327589303255081,293.4735107421875,297.1499938964844,293.1499938964844,0.0097784055396914,-642.3038330078125,301.8818664550781,0.4535256624221802,0.050000000745058,0.0496156141161918,293.21826171875,297.1499938964844,293.1499938964844,0.3233246505260467,-4536.0771484375,304.157958984375,0.9552978873252868,0.4111509323120117,0.2885894179344177,293.1870422363281,297.1499938964844,293.1499938964844,0.3929703533649444,-7160.7451171875,304.15496826171875,0.9990000128746032,0.5173577070236206,0.4556795656681061,293.2200622558594,297.1499938964844,293.1499938964844,0.0120737226679921,-3401.60400390625,303.1154479980469,0.4535256624221802,0.050000000745058,0.2353551089763641,291.1505432128906,291.1499938964844,260.7300109863281,259.19879150390625,279.239013671875,293.3558959960937,291.15045166015625,1.0,0.3080692291259765,0.8398243188858032,0.8398243188858032,1.0,1.0,-1.3945839405059814,0.6036016941070557,0.7909823060035706,0.2736203670501709,0.0,0.0,0.7233050465583801,68.91801452636719,67.0,-4.1454176902771,-16721.55859375,317.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,309.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.3786096572875976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024516940116882,0.9024606943130492,-9.01614566828357e-06,0.0,0.0003842406731564,0.0,0.0,100.45367431640624,0.0,0.0,0.0,0.5299232006072998,4.0,0.0,1.0
470880,293.1701965332031,297.1499938964844,293.1499938964844,0.0889553800225257,-2085.519775390625,304.1505126953125,0.6747376918792725,0.145364299416542,0.1327589303255081,293.4735107421875,297.1499938964844,293.1499938964844,0.0097784055396914,-642.3038330078125,301.8818664550781,0.4535256624221802,0.050000000745058,0.0496156141161918,293.21826171875,297.1499938964844,293.1499938964844,0.3233246505260467,-4536.0771484375,304.157958984375,0.9552978873252868,0.4111509323120117,0.2885894179344177,293.1870422363281,297.1499938964844,293.1499938964844,0.3929703533649444,-7160.7451171875,304.15496826171875,0.9990000128746032,0.5173577070236206,0.4556795656681061,293.2200622558594,297.1499938964844,293.1499938964844,0.0120737226679921,-3401.60400390625,303.1154479980469,0.4535256624221802,0.050000000745058,0.2353551089763641,291.1505432128906,291.1499938964844,260.7300109863281,259.19879150390625,279.239013671875,293.3558959960937,291.15045166015625,1.0,0.3080692291259765,0.8398243188858032,0.8398243188858032,1.0,1.0,-1.3945839405059814,0.6036016941070557,0.7909823060035706,0.2736203670501709,0.0,0.0,0.7233050465583801,68.91801452636719,67.0,-4.1454176902771,-16721.55859375,317.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,309.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.3786096572875976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024516940116882,0.9024606943130492,-9.01614566828357e-06,0.0,0.0003842406731564,0.0,0.0,100.45367431640624,0.0,0.0,0.0,0.5299232006072998,4.0,0.0,1.0
470940,293.1669921875,297.1499938964844,293.1499938964844,0.0890374481678009,-2087.06689453125,304.15020751953125,0.6748839616775513,0.1455011069774627,0.1328720301389694,293.4737854003906,297.1499938964844,293.1499938964844,0.009601023979485,-635.5157470703125,301.7690734863281,0.4534696638584137,0.050000000745058,0.049616664648056,293.217529296875,297.1499938964844,293.1499938964844,0.3217301964759826,-4518.4296875,304.157958984375,0.9539052844047546,0.4095727503299713,0.287491500377655,293.1904602050781,297.1499938964844,293.1499938964844,0.3929323554039001,-7160.95556640625,304.15338134765625,0.9990000128746032,0.5157288908958435,0.4557880759239197,293.2211608886719,297.1499938964844,293.1499938964844,0.0120148584246635,-3393.597412109375,303.08819580078125,0.4534696638584137,0.050000000745058,0.235360100865364,291.151611328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2577819824219,293.3566589355469,291.1517028808594,1.0,0.3079755902290344,0.839172899723053,0.839172899723053,1.0,1.0,-1.3935390710830688,0.6030455827713013,0.7904935479164124,0.2733644843101501,0.0,0.0,0.723038375377655,68.9288101196289,70.0,0.098664104938507,-16688.130859375,317.0097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,309.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.3777589499950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9023213982582092,0.9023304581642152,-9.015639989229385e-06,0.0,0.0003833773080259,0.0,0.0,100.42732238769533,0.0,0.0,0.0,0.5298550724983215,4.0,0.0,1.0
471000,293.1669921875,297.1499938964844,293.1499938964844,0.0890374481678009,-2087.06689453125,304.15020751953125,0.6748839616775513,0.1455011069774627,0.1328720301389694,293.4737854003906,297.1499938964844,293.1499938964844,0.009601023979485,-635.5157470703125,301.7690734863281,0.4534696638584137,0.050000000745058,0.049616664648056,293.217529296875,297.1499938964844,293.1499938964844,0.3217301964759826,-4518.4296875,304.157958984375,0.9539052844047546,0.4095727503299713,0.287491500377655,293.1904602050781,297.1499938964844,293.1499938964844,0.3929323554039001,-7160.95556640625,304.15338134765625,0.9990000128746032,0.5157288908958435,0.4557880759239197,293.2211608886719,297.1499938964844,293.1499938964844,0.0120148584246635,-3393.597412109375,303.08819580078125,0.4534696638584137,0.050000000745058,0.235360100865364,291.151611328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2577819824219,293.3566589355469,291.1517028808594,1.0,0.3079755902290344,0.839172899723053,0.839172899723053,1.0,1.0,-1.3935390710830688,0.6030455827713013,0.7904935479164124,0.2733644843101501,0.0,0.0,0.723038375377655,68.9288101196289,70.0,0.098664104938507,-16688.130859375,317.0097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,309.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.3777589499950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9023213982582092,0.9023304581642152,-9.015639989229385e-06,0.0,0.0003833773080259,0.0,0.0,100.42732238769533,0.0,0.0,0.0,0.5298550724983215,4.0,0.0,1.0
471060,293.1640319824219,297.1499938964844,293.1499938964844,0.0891569405794143,-2089.31884765625,304.1499328613281,0.6749342679977417,0.1456708014011383,0.1330214291810989,293.4730834960937,297.1499938964844,293.1499938964844,0.0094329938292503,-628.9597778320312,301.6587829589844,0.4532550573348999,0.050000000745058,0.0496206730604171,293.216796875,297.1499938964844,293.1499938964844,0.3201778829097748,-4501.26171875,304.15789794921875,0.9522826075553894,0.4080123901367187,0.2864078879356384,293.1949157714844,297.1499938964844,293.1499938964844,0.3932567834854126,-7166.3984375,304.1517028808594,0.9990000128746032,0.5138036012649536,0.4562042951583862,293.2221984863281,297.1499938964844,293.1499938964844,0.0119578186422586,-3385.93017578125,303.0606384277344,0.4532550573348999,0.050000000745058,0.2353791147470474,291.15203857421875,291.1499938964844,260.8033447265625,259.2613830566406,279.2757873535156,293.3565368652344,291.1520080566406,1.0,0.3080238997936249,0.8385207056999207,0.8385207056999207,1.0,1.0,-1.3929448127746582,0.6026946902275085,0.7902500629425049,0.2732267379760742,0.0,0.0,0.722729504108429,69.02223205566406,73.0,0.1977698504924774,-16655.478515625,316.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396240234375,308.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.377040684223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901648998260498,0.9016579985618592,-9.008997949422335e-06,0.0,0.0003826483443845,0.0,0.0,100.25846862792967,0.0,0.0,0.0,0.5295678973197937,4.0,0.0,1.0
471120,293.1640319824219,297.1499938964844,293.1499938964844,0.0891569405794143,-2089.31884765625,304.1499328613281,0.6749342679977417,0.1456708014011383,0.1330214291810989,293.4730834960937,297.1499938964844,293.1499938964844,0.0094329938292503,-628.9597778320312,301.6587829589844,0.4532550573348999,0.050000000745058,0.0496206730604171,293.216796875,297.1499938964844,293.1499938964844,0.3201778829097748,-4501.26171875,304.15789794921875,0.9522826075553894,0.4080123901367187,0.2864078879356384,293.1949157714844,297.1499938964844,293.1499938964844,0.3932567834854126,-7166.3984375,304.1517028808594,0.9990000128746032,0.5138036012649536,0.4562042951583862,293.2221984863281,297.1499938964844,293.1499938964844,0.0119578186422586,-3385.93017578125,303.0606384277344,0.4532550573348999,0.050000000745058,0.2353791147470474,291.15203857421875,291.1499938964844,260.8033447265625,259.2613830566406,279.2757873535156,293.3565368652344,291.1520080566406,1.0,0.3080238997936249,0.8385207056999207,0.8385207056999207,1.0,1.0,-1.3929448127746582,0.6026946902275085,0.7902500629425049,0.2732267379760742,0.0,0.0,0.722729504108429,69.02223205566406,73.0,0.1977698504924774,-16655.478515625,316.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396240234375,308.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.377040684223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901648998260498,0.9016579985618592,-9.008997949422335e-06,0.0,0.0003826483443845,0.0,0.0,100.25846862792967,0.0,0.0,0.0,0.5295678973197937,4.0,0.0,1.0
471180,293.1613464355469,297.1499938964844,293.1499938964844,0.0893054977059364,-2092.119384765625,304.14971923828125,0.6748740673065186,0.1458650082349777,0.133197084069252,293.4718017578125,297.1499938964844,293.1499938964844,0.0092725185677409,-622.5828857421875,301.5502624511719,0.4528861045837402,0.050000000745058,0.0496275909245014,293.2160339355469,297.1499938964844,293.1499938964844,0.3186703622341156,-4484.59521484375,304.15777587890625,0.9504327178001404,0.4064710438251495,0.2853394746780395,293.2004089355469,297.1499938964844,293.1499938964844,0.3939398527145386,-7176.99755859375,304.1499938964844,0.9990000128746032,0.5115553140640259,0.4569220244884491,293.2232360839844,297.1499938964844,293.1499938964844,0.0119025018066167,-3378.5908203125,303.0327453613281,0.4528861045837402,0.050000000745058,0.235411912202835,291.1515808105469,291.1499938964844,260.8399963378906,259.2929382324219,279.293212890625,293.3558959960937,291.1515197753906,1.0,0.3082100749015808,0.8378684520721436,0.8378684520721436,1.0,1.0,-1.3927820920944214,0.6025410294532776,0.7902411222457886,0.2732017934322357,0.0,0.0,0.7225407361984253,69.19659423828125,76.0,-0.4928763508796692,-16627.375,317.3056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,308.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.3764419853687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011133313179016,0.9011223316192628,-9.002778824651614e-06,0.0,0.0003820407728198,0.0,0.0,100.1165008544922,0.0,0.0,0.0,0.5293316841125488,4.0,0.0,1.0
471240,293.1613464355469,297.1499938964844,293.1499938964844,0.0893054977059364,-2092.119384765625,304.14971923828125,0.6748740673065186,0.1458650082349777,0.133197084069252,293.4718017578125,297.1499938964844,293.1499938964844,0.0092725185677409,-622.5828857421875,301.5502624511719,0.4528861045837402,0.050000000745058,0.0496275909245014,293.2160339355469,297.1499938964844,293.1499938964844,0.3186703622341156,-4484.59521484375,304.15777587890625,0.9504327178001404,0.4064710438251495,0.2853394746780395,293.2004089355469,297.1499938964844,293.1499938964844,0.3939398527145386,-7176.99755859375,304.1499938964844,0.9990000128746032,0.5115553140640259,0.4569220244884491,293.2232360839844,297.1499938964844,293.1499938964844,0.0119025018066167,-3378.5908203125,303.0327453613281,0.4528861045837402,0.050000000745058,0.235411912202835,291.1515808105469,291.1499938964844,260.8399963378906,259.2929382324219,279.293212890625,293.3558959960937,291.1515197753906,1.0,0.3082100749015808,0.8378684520721436,0.8378684520721436,1.0,1.0,-1.3927820920944214,0.6025410294532776,0.7902411222457886,0.2732017934322357,0.0,0.0,0.7225407361984253,69.19659423828125,76.0,-0.4928763508796692,-16627.375,317.3056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,308.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.3764419853687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011133313179016,0.9011223316192628,-9.002778824651614e-06,0.0,0.0003820407728198,0.0,0.0,100.1165008544922,0.0,0.0,0.0,0.5293316841125488,4.0,0.0,1.0
471300,293.1600646972656,297.1499938964844,293.1499938964844,0.0893884375691413,-2093.6826171875,304.1496276855469,0.6748008728027344,0.1459696292877197,0.1332931071519851,293.470947265625,297.1499938964844,293.1499938964844,0.0091949217021465,-619.4559326171875,301.49664306640625,0.4526453614234924,0.050000000745058,0.0496321208775043,293.2156677246094,297.1499938964844,293.1499938964844,0.3179306983947754,-4476.416015625,304.15771484375,0.9494235515594482,0.4057074785232544,0.2848110198974609,293.2035217285156,297.1499938964844,293.1499938964844,0.3944105207920074,-7184.146484375,304.1491394042969,0.9990000128746032,0.5103017091751099,0.4573917984962463,293.2237243652344,297.1499938964844,293.1499938964844,0.0118753714486956,-3375.01513671875,303.0186767578125,0.4526453614234924,0.050000000745058,0.2354334145784378,291.15118408203125,291.1499938964844,260.8583374023437,259.3088073730469,279.3017578125,293.3554077148437,291.1510925292969,1.0,0.3083537220954895,0.8375422954559326,0.8375422954559326,1.0,1.0,-1.3928581476211548,0.6025360822677612,0.7903220057487488,0.2732301652431488,0.0,0.0,0.7225033640861511,69.31363677978516,76.0,-0.8477808237075806,-16615.244140625,317.6171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.3761858344078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009458422660828,0.9009548425674438,-9.0006169557455e-06,0.0,0.0003817808174062,0.0,0.0,100.07035064697266,0.0,0.0,0.0,0.5292568802833557,4.0,0.0,1.0
471360,293.15887451171875,297.1499938964844,293.1499938964844,0.0894761607050895,-2095.3349609375,304.1495361328125,0.6746984720230103,0.146078273653984,0.1333938091993332,293.4700012207031,297.1499938964844,293.1499938964844,0.0091190403327345,-616.3694458007812,301.44342041015625,0.4523682296276092,0.050000000745058,0.0496373549103736,293.2153015136719,297.1499938964844,293.1499938964844,0.3171992599964142,-4468.32568359375,304.1576232910156,0.9483588933944702,0.4049486517906189,0.2842862904071808,293.2069091796875,297.1499938964844,293.1499938964844,0.3949646353721618,-7192.4853515625,304.1482849121094,0.9990000128746032,0.50895756483078,0.4579341113567352,293.2242126464844,297.1499938964844,293.1499938964844,0.0118485502898693,-3371.49169921875,303.0045471191406,0.4523682296276092,0.050000000745058,0.2354582399129867,291.1506652832031,291.1499938964844,260.8766784667969,259.32470703125,279.3102111816406,293.3548278808594,291.15057373046875,1.0,0.308530330657959,0.8372153043746948,0.8372153043746948,1.0,1.0,-1.393036127090454,0.602577805519104,0.7904583215713501,0.2732848227024078,0.0,0.0,0.7225096225738525,69.45024871826172,79.0,-1.1484770774841309,-16604.45703125,318.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,308.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.3759578764438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9008653163909912,0.9008743166923524,-8.999337296700105e-06,0.0,0.0003815494419541,0.0,0.0,100.04621124267578,0.0,0.0,0.0,0.5292199850082397,4.0,0.0,1.0
471420,293.1566467285156,297.1499938964844,293.1499938964844,0.0896626487374305,-2098.844970703125,304.1493835449219,0.6744031310081482,0.1463048160076141,0.1336063742637634,293.4677734375,297.1499938964844,293.1499938964844,0.0089722415432333,-610.3143920898438,301.33837890625,0.4517077803611755,0.050000000745058,0.0496499165892601,293.2145690917969,297.1499938964844,293.1499938964844,0.3157579302787781,-4452.3740234375,304.1575012207031,0.9460653066635132,0.4034449458122253,0.2832481861114502,293.2144775390625,297.1499938964844,293.1499938964844,0.3963159918785095,-7212.62158203125,304.1466064453125,0.9990000128746032,0.5059838891029358,0.4592328369617462,293.22515869140625,297.1499938964844,293.1499938964844,0.0117957014590501,-3364.567626953125,302.9760437011719,0.4517077803611755,0.050000000745058,0.2355178296566009,291.14947509765625,291.1499938964844,260.913330078125,259.3567199707031,279.3267822265625,293.353515625,291.1493835449219,1.0,0.308980643749237,0.8365612030029297,0.8365612030029297,1.0,1.0,-1.393690586090088,0.6027978658676147,0.7908927798271179,0.273470789194107,0.0,0.0,0.7226560115814209,69.78147888183594,82.0,-1.548688292503357,-16586.912109375,319.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,308.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.3755857944488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009910821914672,0.9010000824928284,-8.999812962429132e-06,0.0,0.0003811718197539,0.0,0.0,100.0714874267578,0.0,0.0,0.0,0.5292719602584839,4.0,0.0,1.0
471480,293.1566467285156,297.1499938964844,293.1499938964844,0.0896626487374305,-2098.844970703125,304.1493835449219,0.6744031310081482,0.1463048160076141,0.1336063742637634,293.4677734375,297.1499938964844,293.1499938964844,0.0089722415432333,-610.3143920898438,301.33837890625,0.4517077803611755,0.050000000745058,0.0496499165892601,293.2145690917969,297.1499938964844,293.1499938964844,0.3157579302787781,-4452.3740234375,304.1575012207031,0.9460653066635132,0.4034449458122253,0.2832481861114502,293.2144775390625,297.1499938964844,293.1499938964844,0.3963159918785095,-7212.62158203125,304.1466064453125,0.9990000128746032,0.5059838891029358,0.4592328369617462,293.22515869140625,297.1499938964844,293.1499938964844,0.0117957014590501,-3364.567626953125,302.9760437011719,0.4517077803611755,0.050000000745058,0.2355178296566009,291.14947509765625,291.1499938964844,260.913330078125,259.3567199707031,279.3267822265625,293.353515625,291.1493835449219,1.0,0.308980643749237,0.8365612030029297,0.8365612030029297,1.0,1.0,-1.393690586090088,0.6027978658676147,0.7908927798271179,0.273470789194107,0.0,0.0,0.7226560115814209,69.78147888183594,82.0,-1.548688292503357,-16586.912109375,319.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,308.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.3755857944488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009910821914672,0.9010000824928284,-8.999812962429132e-06,0.0,0.0003811718197539,0.0,0.0,100.0714874267578,0.0,0.0,0.0,0.5292719602584839,4.0,0.0,1.0
471540,293.1546630859375,297.1499938964844,293.1499938964844,0.0898592472076416,-2102.541259765625,304.1492614746094,0.6739837527275085,0.1465387791395187,0.1338296085596084,293.465087890625,297.1499938964844,293.1499938964844,0.0088318511843681,-604.4154663085938,301.2353210449219,0.4509112536907196,0.050000000745058,0.049665231257677,293.2138061523437,297.1499938964844,293.1499938964844,0.3143413662910461,-4436.67919921875,304.1573486328125,0.9435564875602722,0.4019594490528106,0.2822247743606567,293.2230834960937,297.1499938964844,293.1499938964844,0.397981733083725,-7237.216796875,304.1449584960937,0.9990000128746032,0.5026083588600159,0.4608114659786224,293.2261047363281,297.1499938964844,293.1499938964844,0.0117437820881605,-3357.77490234375,302.9472961425781,0.4509112536907196,0.050000000745058,0.2355904877185821,291.1482238769531,291.1499938964844,260.95001220703125,259.3889465332031,279.3430480957031,293.35205078125,291.1481018066406,1.0,0.3095573484897613,0.8359071016311646,0.8359071016311646,1.0,1.0,-1.394730567932129,0.6031945943832397,0.7915359139442444,0.2737551927566528,0.0,0.0,0.7229787707328796,70.18895721435547,85.0,-1.718043327331543,-16574.578125,320.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,308.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.3753246963024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015104174613952,0.9015194177627563,-9.004555977298878e-06,0.0,0.0003809068584814,0.0,0.0,100.19857788085938,0.0,0.0,0.0,0.5294972062110901,4.0,0.0,1.0
471600,293.1546630859375,297.1499938964844,293.1499938964844,0.0898592472076416,-2102.541259765625,304.1492614746094,0.6739837527275085,0.1465387791395187,0.1338296085596084,293.465087890625,297.1499938964844,293.1499938964844,0.0088318511843681,-604.4154663085938,301.2353210449219,0.4509112536907196,0.050000000745058,0.049665231257677,293.2138061523437,297.1499938964844,293.1499938964844,0.3143413662910461,-4436.67919921875,304.1573486328125,0.9435564875602722,0.4019594490528106,0.2822247743606567,293.2230834960937,297.1499938964844,293.1499938964844,0.397981733083725,-7237.216796875,304.1449584960937,0.9990000128746032,0.5026083588600159,0.4608114659786224,293.2261047363281,297.1499938964844,293.1499938964844,0.0117437820881605,-3357.77490234375,302.9472961425781,0.4509112536907196,0.050000000745058,0.2355904877185821,291.1482238769531,291.1499938964844,260.95001220703125,259.3889465332031,279.3430480957031,293.35205078125,291.1481018066406,1.0,0.3095573484897613,0.8359071016311646,0.8359071016311646,1.0,1.0,-1.394730567932129,0.6031945943832397,0.7915359139442444,0.2737551927566528,0.0,0.0,0.7229787707328796,70.18895721435547,85.0,-1.718043327331543,-16574.578125,320.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,308.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.3753246963024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015104174613952,0.9015194177627563,-9.004555977298878e-06,0.0,0.0003809068584814,0.0,0.0,100.19857788085938,0.0,0.0,0.0,0.5294972062110901,4.0,0.0,1.0
471660,293.1529235839844,297.1499938964844,293.1499938964844,0.0900604426860809,-2106.319091796875,304.149169921875,0.673436164855957,0.1467740535736084,0.1340580284595489,293.4619445800781,297.1499938964844,293.1499938964844,0.0086977425962686,-598.6773681640625,301.1344909667969,0.4499858021736145,0.050000000745058,0.0496832616627216,293.21307373046875,297.1499938964844,293.1499938964844,0.3129458725452423,-4421.2001953125,304.1572265625,0.9408384561538696,0.4004916846752167,0.2812156975269317,293.23272705078125,297.1499938964844,293.1499938964844,0.3999510407447815,-7266.10009765625,304.14337158203125,0.9990000128746032,0.4988049566745758,0.4626628756523132,293.2269897460937,297.1499938964844,293.1499938964844,0.0116927335038781,-3351.092041015625,302.9183349609375,0.4499858021736145,0.050000000745058,0.2356759905815124,291.14697265625,291.1499938964844,260.9866638183594,259.4213562011719,279.3591003417969,293.3505859375,291.1468811035156,1.0,0.3102567195892334,0.8352397084236145,0.8352397084236145,1.0,1.0,-1.3961400985717771,0.6037589311599731,0.7923811674118042,0.2741353213787079,0.0,0.0,0.7234669327735901,70.67146301269531,88.0,-1.7132411003112793,-16567.130859375,322.31756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,308.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.3751733899116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902412176132202,0.9024211764335632,-9.013525414047764e-06,0.0,0.0003807533066719,0.0,0.0,100.42549896240234,0.0,0.0,0.0,0.529891312122345,4.0,0.0,1.0
471720,293.1529235839844,297.1499938964844,293.1499938964844,0.0900604426860809,-2106.319091796875,304.149169921875,0.673436164855957,0.1467740535736084,0.1340580284595489,293.4619445800781,297.1499938964844,293.1499938964844,0.0086977425962686,-598.6773681640625,301.1344909667969,0.4499858021736145,0.050000000745058,0.0496832616627216,293.21307373046875,297.1499938964844,293.1499938964844,0.3129458725452423,-4421.2001953125,304.1572265625,0.9408384561538696,0.4004916846752167,0.2812156975269317,293.23272705078125,297.1499938964844,293.1499938964844,0.3999510407447815,-7266.10009765625,304.14337158203125,0.9990000128746032,0.4988049566745758,0.4626628756523132,293.2269897460937,297.1499938964844,293.1499938964844,0.0116927335038781,-3351.092041015625,302.9183349609375,0.4499858021736145,0.050000000745058,0.2356759905815124,291.14697265625,291.1499938964844,260.9866638183594,259.4213562011719,279.3591003417969,293.3505859375,291.1468811035156,1.0,0.3102567195892334,0.8352397084236145,0.8352397084236145,1.0,1.0,-1.3961400985717771,0.6037589311599731,0.7923811674118042,0.2741353213787079,0.0,0.0,0.7234669327735901,70.67146301269531,88.0,-1.7132411003112793,-16567.130859375,322.31756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,308.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.3751733899116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902412176132202,0.9024211764335632,-9.013525414047764e-06,0.0,0.0003807533066719,0.0,0.0,100.42549896240234,0.0,0.0,0.0,0.529891312122345,4.0,0.0,1.0
471780,293.15142822265625,297.1499938964844,293.1499938964844,0.0902610644698143,-2110.081787109375,304.14910888671875,0.6727554798126221,0.1470047533512115,0.1342862397432327,293.4583435058594,297.1499938964844,293.1499938964844,0.0085697965696454,-593.1055908203125,301.0360107421875,0.4489378631114959,0.050000000745058,0.0497039854526519,293.2123413085937,297.1499938964844,293.1499938964844,0.3115687072277069,-4405.9052734375,304.1571044921875,0.937917411327362,0.3990411460399627,0.2802206575870514,293.2433776855469,297.1499938964844,293.1499938964844,0.4022111296653747,-7299.111328125,304.1418151855469,0.9990000128746032,0.4945475459098816,0.4647822678089142,293.2278137207031,297.1499938964844,293.1499938964844,0.0116425650194287,-3344.511474609375,302.8891906738281,0.4489378631114959,0.050000000745058,0.2357743084430694,291.14581298828125,291.1499938964844,261.0233459472656,259.4537658691406,279.3750915527344,293.34930419921875,291.145751953125,1.0,0.3110753297805786,0.8345722556114197,0.8345722556114197,1.0,1.0,-1.3978999853134155,0.6044820547103882,0.7934179306030273,0.2746104001998901,0.0,0.0,0.7241013050079346,71.22840118408203,91.0,-1.5897159576416016,-16564.177734375,324.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,308.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.259765625,18000.0,0.0,0.0,0.3751299977302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9036632180213928,0.903672218322754,-9.026423867908306e-06,0.0,0.0003807092434726,0.0,0.0,100.74455261230467,0.0,0.0,0.0,0.530440092086792,4.0,0.0,1.0
471840,293.15142822265625,297.1499938964844,293.1499938964844,0.0902610644698143,-2110.081787109375,304.14910888671875,0.6727554798126221,0.1470047533512115,0.1342862397432327,293.4583435058594,297.1499938964844,293.1499938964844,0.0085697965696454,-593.1055908203125,301.0360107421875,0.4489378631114959,0.050000000745058,0.0497039854526519,293.2123413085937,297.1499938964844,293.1499938964844,0.3115687072277069,-4405.9052734375,304.1571044921875,0.937917411327362,0.3990411460399627,0.2802206575870514,293.2433776855469,297.1499938964844,293.1499938964844,0.4022111296653747,-7299.111328125,304.1418151855469,0.9990000128746032,0.4945475459098816,0.4647822678089142,293.2278137207031,297.1499938964844,293.1499938964844,0.0116425650194287,-3344.511474609375,302.8891906738281,0.4489378631114959,0.050000000745058,0.2357743084430694,291.14581298828125,291.1499938964844,261.0233459472656,259.4537658691406,279.3750915527344,293.34930419921875,291.145751953125,1.0,0.3110753297805786,0.8345722556114197,0.8345722556114197,1.0,1.0,-1.3978999853134155,0.6044820547103882,0.7934179306030273,0.2746104001998901,0.0,0.0,0.7241013050079346,71.22840118408203,91.0,-1.5897159576416016,-16564.177734375,324.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,308.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.259765625,18000.0,0.0,0.0,0.3751299977302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9036632180213928,0.903672218322754,-9.026423867908306e-06,0.0,0.0003807092434726,0.0,0.0,100.74455261230467,0.0,0.0,0.0,0.530440092086792,4.0,0.0,1.0
471900,293.1507568359375,297.1499938964844,293.1499938964844,0.090360015630722,-2111.93505859375,304.14910888671875,0.6723237633705139,0.1471170932054519,0.1343995332717895,293.45635986328125,297.1499938964844,293.1499938964844,0.0085082612931728,-590.3916015625,300.9877319335937,0.4483300149440765,0.050000000745058,0.0497161634266376,293.2120056152344,297.1499938964844,293.1499938964844,0.3108859956264496,-4398.31494140625,304.1570739746094,0.936320424079895,0.3983225524425506,0.2797289788722992,293.24908447265625,297.1499938964844,293.1499938964844,0.4032950699329376,-7314.7333984375,304.141357421875,0.9990000128746032,0.4922489523887634,0.4657741785049438,293.22821044921875,297.1499938964844,293.1499938964844,0.011618104763329,-3341.30615234375,302.8746032714844,0.4483300149440765,0.050000000745058,0.235832080245018,291.1453552246094,291.1499938964844,261.0416564941406,259.469970703125,279.3832092285156,293.3487854003906,291.1452941894531,1.0,0.3115276992321014,0.834238588809967,0.834238588809967,1.0,1.0,-1.3987247943878174,0.6048163175582886,0.7939085364341736,0.2748398184776306,0.0,0.0,0.7244612574577332,71.55213928222656,91.0,-1.327409267425537,-16562.966796875,325.5849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,308.8261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66796875,18000.0,0.0,0.0,0.3751472234725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9044042825698853,0.9044132828712464,-9.034200047608463e-06,0.0,0.0003807267348747,0.0,0.0,100.93494415283205,0.0,0.0,0.0,0.5307656526565552,4.0,0.0,1.0
471960,293.1501159667969,297.1499938964844,293.1499938964844,0.0904560610651969,-2113.718017578125,304.1490783691406,0.6715164184570312,0.1472302824258804,0.1345192790031433,293.4542541503906,297.1499938964844,293.1499938964844,0.0084494557231664,-587.7666015625,300.9403381347656,0.4473538100719452,0.050000000745058,0.0497359819710254,293.21160888671875,297.1499938964844,293.1499938964844,0.3101880252361297,-4390.52685546875,304.15704345703125,0.9341383576393129,0.3976105451583862,0.2792467474937439,293.2543334960937,297.1499938964844,293.1499938964844,0.403096467256546,-7310.82275390625,304.1433410644531,0.9987099170684814,0.4899581372737884,0.4654695093631744,293.22857666015625,297.1499938964844,293.1499938964844,0.0115956803783774,-3338.361572265625,302.860107421875,0.4473538100719452,0.050000000745058,0.23592609167099,291.1457824707031,291.1499938964844,261.0599975585937,259.4862060546875,279.392333984375,293.3483581542969,291.1460876464844,1.0,0.3120028674602508,0.8338980078697205,0.8338980078697205,1.0,1.0,-1.398065447807312,0.6044632196426392,0.7936022281646729,0.2747035622596741,0.0,0.0,0.7247113585472107,72.04467010498047,94.0,1.2619400024414062,-16551.634765625,326.4557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,308.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.857421875,18000.0,0.0,0.0,0.3751794397830963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9051458835601808,0.9051549434661864,-9.042392775882035e-06,0.0,0.0003807594184763,0.0,0.0,101.1290512084961,0.0,0.0,0.0,0.5310878753662109,4.0,0.0,1.0
472020,293.14892578125,297.1499938964844,293.1499938964844,0.0905927941203117,-2116.0927734375,304.149169921875,0.6691075563430786,0.1474739909172058,0.134786382317543,293.44976806640625,297.1499938964844,293.1499938964844,0.0083344206213951,-582.3788452148438,300.8500366210937,0.4446194171905517,0.050000000745058,0.0497932285070419,293.2109375,297.1499938964844,293.1499938964844,0.3085530996322632,-4372.0341796875,304.1574401855469,0.928484320640564,0.3961905837059021,0.2783032953739166,293.2593688964844,297.1499938964844,293.1499938964844,0.3993291556835174,-7252.89453125,304.1517333984375,0.993827223777771,0.4862824976444244,0.4618842303752899,293.229248046875,297.1499938964844,293.1499938964844,0.0115478010848164,-3331.029296875,302.8321228027344,0.4446194171905517,0.050000000745058,0.2361976355314254,291.1566467285156,291.1499938964844,261.0966796875,259.5186767578125,279.4119567871094,293.34637451171875,291.1578063964844,1.0,0.3130069375038147,0.8332169651985168,0.8332169651985168,1.0,1.0,-1.393344759941101,0.6022089719772339,0.7911357283592224,0.2735145390033722,0.0,0.0,0.723219096660614,73.41654205322266,97.0,13.16522979736328,-16499.435546875,327.5638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,308.81793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.57421875,18000.0,0.0,0.0,0.3751663565635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042648077011108,0.9042738676071168,-9.040562872542068e-06,0.0,0.0003807461762335,0.0,0.0,100.96324920654295,0.0,0.0,0.0,0.5306947827339172,4.0,0.0,1.0
472080,293.14892578125,297.1499938964844,293.1499938964844,0.0905927941203117,-2116.0927734375,304.149169921875,0.6691075563430786,0.1474739909172058,0.134786382317543,293.44976806640625,297.1499938964844,293.1499938964844,0.0083344206213951,-582.3788452148438,300.8500366210937,0.4446194171905517,0.050000000745058,0.0497932285070419,293.2109375,297.1499938964844,293.1499938964844,0.3085530996322632,-4372.0341796875,304.1574401855469,0.928484320640564,0.3961905837059021,0.2783032953739166,293.2593688964844,297.1499938964844,293.1499938964844,0.3993291556835174,-7252.89453125,304.1517333984375,0.993827223777771,0.4862824976444244,0.4618842303752899,293.229248046875,297.1499938964844,293.1499938964844,0.0115478010848164,-3331.029296875,302.8321228027344,0.4446194171905517,0.050000000745058,0.2361976355314254,291.1566467285156,291.1499938964844,261.0966796875,259.5186767578125,279.4119567871094,293.34637451171875,291.1578063964844,1.0,0.3130069375038147,0.8332169651985168,0.8332169651985168,1.0,1.0,-1.393344759941101,0.6022089719772339,0.7911357283592224,0.2735145390033722,0.0,0.0,0.723219096660614,73.41654205322266,97.0,13.16522979736328,-16499.435546875,327.5638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,308.81793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.57421875,18000.0,0.0,0.0,0.3751663565635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042648077011108,0.9042738676071168,-9.040562872542068e-06,0.0,0.0003807461762335,0.0,0.0,100.96324920654295,0.0,0.0,0.0,0.5306947827339172,4.0,0.0,1.0
472140,293.14764404296875,297.1499938964844,293.1499938964844,0.0907590687274932,-2119.035400390625,304.149169921875,0.6669149398803711,0.1477611809968948,0.1350855380296707,293.4449157714844,297.1499938964844,293.1499938964844,0.0082239210605621,-577.1258544921875,300.7624206542969,0.4420745074748993,0.050000000745058,0.0498489141464233,293.2103271484375,297.1499938964844,293.1499938964844,0.3069251775741577,-4353.64990234375,304.1576538085937,0.9230690002441406,0.3947711586952209,0.2773573994636535,293.259765625,297.1499938964844,293.1499938964844,0.3962020576000213,-7205.95703125,304.1562805175781,0.9892573952674866,0.4834259748458862,0.459115594625473,293.2299194335937,297.1499938964844,293.1499938964844,0.0114991869777441,-3323.5830078125,302.8038635253906,0.4420745074748993,0.050000000745058,0.2364617884159088,291.1676025390625,291.1499938964844,261.1333312988281,259.5511474609375,279.4300537109375,293.3426818847656,291.1683654785156,1.0,0.3140915632247925,0.8325359225273132,0.8325359225273132,1.0,1.0,-1.389628291130066,0.6004178524017334,0.7892104387283325,0.2725788652896881,0.0,0.0,0.7200857400894165,74.76586151123047,100.0,13.567381858825684,-16441.671875,329.0650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,308.8163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.724609375,18000.0,0.0,0.0,0.374949038028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988432884216309,0.8988522887229919,-8.990507012640592e-06,0.0,0.0003805255983024,0.0,0.0,99.6308822631836,0.0,0.0,0.0,0.5283597111701965,4.0,0.0,1.0
472200,293.14764404296875,297.1499938964844,293.1499938964844,0.0907590687274932,-2119.035400390625,304.149169921875,0.6669149398803711,0.1477611809968948,0.1350855380296707,293.4449157714844,297.1499938964844,293.1499938964844,0.0082239210605621,-577.1258544921875,300.7624206542969,0.4420745074748993,0.050000000745058,0.0498489141464233,293.2103271484375,297.1499938964844,293.1499938964844,0.3069251775741577,-4353.64990234375,304.1576538085937,0.9230690002441406,0.3947711586952209,0.2773573994636535,293.259765625,297.1499938964844,293.1499938964844,0.3962020576000213,-7205.95703125,304.1562805175781,0.9892573952674866,0.4834259748458862,0.459115594625473,293.2299194335937,297.1499938964844,293.1499938964844,0.0114991869777441,-3323.5830078125,302.8038635253906,0.4420745074748993,0.050000000745058,0.2364617884159088,291.1676025390625,291.1499938964844,261.1333312988281,259.5511474609375,279.4300537109375,293.3426818847656,291.1683654785156,1.0,0.3140915632247925,0.8325359225273132,0.8325359225273132,1.0,1.0,-1.389628291130066,0.6004178524017334,0.7892104387283325,0.2725788652896881,0.0,0.0,0.7200857400894165,74.76586151123047,100.0,13.567381858825684,-16441.671875,329.0650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,308.8163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.724609375,18000.0,0.0,0.0,0.374949038028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988432884216309,0.8988522887229919,-8.990507012640592e-06,0.0,0.0003805255983024,0.0,0.0,99.6308822631836,0.0,0.0,0.0,0.5283597111701965,4.0,0.0,1.0
472260,293.1460876464844,297.1499938964844,293.1499938964844,0.0910084992647171,-2123.598876953125,304.1490173339844,0.6648917198181152,0.1481335610151291,0.1354505568742752,293.4388427734375,297.1499938964844,293.1499938964844,0.008124079555273,-572.3777465820312,300.678955078125,0.4396196007728576,0.050000000745058,0.0499050170183181,293.2096252441406,297.1499938964844,293.1499938964844,0.3054163157939911,-4336.6943359375,304.1576232910156,0.9177996516227722,0.3933793008327484,0.2764262557029724,293.2584533691406,297.1499938964844,293.1499938964844,0.3935030400753021,-7166.181640625,304.1586608886719,0.9847286939620972,0.480906993150711,0.456743836402893,293.2306213378906,297.1499938964844,293.1499938964844,0.0114540811628103,-3317.06298828125,302.7750244140625,0.4396196007728576,0.050000000745058,0.2367279231548309,291.1747436523437,291.1499938964844,261.1700134277344,259.58367919921875,279.4468688964844,293.3376770019531,291.1752319335937,1.0,0.3152559399604797,0.8319226503372192,0.8319226503372192,1.0,1.0,-1.3864881992340088,0.5988979935646057,0.7875902652740479,0.2717954218387604,0.0,0.0,0.7162755131721497,76.13566589355469,103.0,10.18655490875244,-16385.091796875,330.8673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,308.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1171875,18000.0,0.0,0.0,0.3744825422763824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911616206169128,0.8911705017089844,-8.912073099054396e-06,0.0,0.0003800521662924,0.0,0.0,97.70068359375,0.0,0.0,0.0,0.5250099301338196,4.0,0.0,1.0
472320,293.1460876464844,297.1499938964844,293.1499938964844,0.0910084992647171,-2123.598876953125,304.1490173339844,0.6648917198181152,0.1481335610151291,0.1354505568742752,293.4388427734375,297.1499938964844,293.1499938964844,0.008124079555273,-572.3777465820312,300.678955078125,0.4396196007728576,0.050000000745058,0.0499050170183181,293.2096252441406,297.1499938964844,293.1499938964844,0.3054163157939911,-4336.6943359375,304.1576232910156,0.9177996516227722,0.3933793008327484,0.2764262557029724,293.2584533691406,297.1499938964844,293.1499938964844,0.3935030400753021,-7166.181640625,304.1586608886719,0.9847286939620972,0.480906993150711,0.456743836402893,293.2306213378906,297.1499938964844,293.1499938964844,0.0114540811628103,-3317.06298828125,302.7750244140625,0.4396196007728576,0.050000000745058,0.2367279231548309,291.1747436523437,291.1499938964844,261.1700134277344,259.58367919921875,279.4468688964844,293.3376770019531,291.1752319335937,1.0,0.3152559399604797,0.8319226503372192,0.8319226503372192,1.0,1.0,-1.3864881992340088,0.5988979935646057,0.7875902652740479,0.2717954218387604,0.0,0.0,0.7162755131721497,76.13566589355469,103.0,10.18655490875244,-16385.091796875,330.8673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,308.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1171875,18000.0,0.0,0.0,0.3744825422763824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911616206169128,0.8911705017089844,-8.912073099054396e-06,0.0,0.0003800521662924,0.0,0.0,97.70068359375,0.0,0.0,0.0,0.5250099301338196,4.0,0.0,1.0
472380,293.1444702148437,297.1499938964844,293.1499938964844,0.0913361385464668,-2129.670654296875,304.1488037109375,0.6629873514175415,0.1485621333122253,0.1358824521303177,293.43145751953125,297.1499938964844,293.1499938964844,0.0080341603606939,-568.1010131835938,300.6005249023437,0.4372093081474304,0.050000000745058,0.0499625876545906,293.2089233398437,297.1499938964844,293.1499938964844,0.3040172755718231,-4321.0283203125,304.15740966796875,0.9126591086387634,0.3920160233974457,0.2755178809165954,293.25653076171875,297.1499938964844,293.1499938964844,0.3910413980484009,-7130.345703125,304.15985107421875,0.9800906181335448,0.4785524904727936,0.4545597732067108,293.23126220703125,297.1499938964844,293.1499938964844,0.0114121874794363,-3311.342529296875,302.74578857421875,0.4372093081474304,0.050000000745058,0.2370010018348693,291.1789245605469,291.1499938964844,261.2066650390625,259.6162109375,279.4627990722656,293.3315734863281,291.17919921875,1.0,0.3164980113506317,0.8313093185424805,0.8313093185424805,1.0,1.0,-1.3836911916732788,0.5975373387336731,0.7861539125442505,0.2710956633090973,0.0,0.0,0.7121104598045349,77.54833221435547,106.0,6.42024040222168,-16330.20703125,332.9175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.05859375,18000.0,0.0,0.0,0.3737584054470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822201490402222,0.8822289705276489,-8.818484275252558e-06,0.0,0.0003793172654695,0.0,0.0,95.46379089355467,0.0,0.0,0.0,0.5211042165756226,4.0,0.0,1.0
