time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472440,293.1444702148437,297.1499938964844,293.1499938964844,0.0913361385464668,-2129.670654296875,304.1488037109375,0.6629873514175415,0.1485621333122253,0.1358824521303177,293.43145751953125,297.1499938964844,293.1499938964844,0.0080341603606939,-568.1010131835938,300.6005249023437,0.4372093081474304,0.050000000745058,0.0499625876545906,293.2089233398437,297.1499938964844,293.1499938964844,0.3040172755718231,-4321.0283203125,304.15740966796875,0.9126591086387634,0.3920160233974457,0.2755178809165954,293.25653076171875,297.1499938964844,293.1499938964844,0.3910413980484009,-7130.345703125,304.15985107421875,0.9800906181335448,0.4785524904727936,0.4545597732067108,293.23126220703125,297.1499938964844,293.1499938964844,0.0114121874794363,-3311.342529296875,302.74578857421875,0.4372093081474304,0.050000000745058,0.2370010018348693,291.1789245605469,291.1499938964844,261.2066650390625,259.6162109375,279.4627990722656,293.3315734863281,291.17919921875,1.0,0.3164980113506317,0.8313093185424805,0.8313093185424805,1.0,1.0,-1.3836911916732788,0.5975373387336731,0.7861539125442505,0.2710956633090973,0.0,0.0,0.7121104598045349,77.54833221435547,106.0,6.42024040222168,-16330.20703125,332.9175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.05859375,18000.0,0.0,0.0,0.3737584054470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822201490402222,0.8822289705276489,-8.818484275252558e-06,0.0,0.0003793172654695,0.0,0.0,95.46379089355467,0.0,0.0,0.0,0.5211042165756226,4.0,0.0,1.0
472500,293.1437072753906,297.1499938964844,293.1499938964844,0.0915125980973243,-2132.95263671875,304.1487121582031,0.6620385050773621,0.1487795710563659,0.1361055821180343,293.4275207519531,297.1499938964844,293.1499938964844,0.0079920459538698,-566.0966796875,300.562744140625,0.4360118508338928,0.050000000745058,0.0499921701848506,293.20855712890625,297.1499938964844,293.1499938964844,0.3033487796783447,-4313.55322265625,304.15728759765625,0.9101356267929076,0.3913410305976867,0.2750695943832397,293.2554626464844,297.1499938964844,293.1499938964844,0.3898687064647674,-7113.37646484375,304.1601867675781,0.977703332901001,0.4774118065834045,0.4535084068775177,293.2315673828125,297.1499938964844,293.1499938964844,0.011392262764275,-3308.72705078125,302.7310485839844,0.4360118508338928,0.050000000745058,0.237141340970993,291.1802062988281,291.1499938964844,261.2250061035156,259.63250732421875,279.4706420898437,293.3283996582031,291.1803894042969,1.0,0.3171472549438476,0.8310027122497559,0.8310027122497559,1.0,1.0,-1.3823628425598145,0.5968900322914124,0.7854727506637573,0.2707611620426178,0.0,0.0,0.7099668979644775,78.2760238647461,106.0,4.82210111618042,-16303.2265625,334.0214233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,308.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18098.302734375,18000.0,0.0,0.0,0.3733029365539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774993419647217,0.8775081038475037,-8.76877129485365e-06,0.0,0.0003788550093304,0.0,0.0,94.29273223876952,0.0,0.0,0.0,0.5190429091453552,4.0,0.0,1.0
472560,293.1430053710937,297.1499938964844,293.1499938964844,0.0916926860809326,-2136.306640625,304.14862060546875,0.6610819697380066,0.1489955782890319,0.1363288909196853,293.42352294921875,297.1499938964844,293.1499938964844,0.007951539941132,-564.1671752929688,300.5257263183594,0.4348180592060089,0.050000000745058,0.0500223487615585,293.20819091796875,297.1499938964844,293.1499938964844,0.3026964366436004,-4306.26171875,304.1571350097656,0.9076501727104188,0.39066943526268,0.2746243178844452,293.2543640136719,297.1499938964844,293.1499938964844,0.3887252807617187,-7096.8759765625,304.160400390625,0.975264012813568,0.4762891232967376,0.4524763524532318,293.2318725585937,297.1499938964844,293.1499938964844,0.01137291546911,-3306.2451171875,302.7162475585937,0.4348180592060089,0.050000000745058,0.2372844964265823,291.1810607910156,291.1499938964844,261.24334716796875,259.6488037109375,279.4784240722656,293.3251953125,291.1811828613281,1.0,0.3178148865699768,0.8306975364685059,0.8306975364685059,1.0,1.0,-1.3810654878616333,0.5962579250335693,0.784807562828064,0.2704325318336487,0.0,0.0,0.7078085541725159,79.01927185058594,109.0,3.4524829387664795,-16276.4365234375,335.17364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,308.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.26953125,18000.0,0.0,0.0,0.3727883994579315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726912140846252,0.8726999759674072,-8.718116077943705e-06,0.0,0.0003783328284043,0.0,0.0,93.10857391357422,0.0,0.0,0.0,0.5169453024864197,4.0,0.0,1.0
472620,293.1418151855469,297.1499938964844,293.1499938964844,0.0920579135417938,-2143.11865234375,304.1484680175781,0.6591394543647766,0.1494197398424148,0.1367712467908859,293.4154052734375,297.1499938964844,293.1499938964844,0.0078747542575001,-560.5027465820312,300.4537658691406,0.4324432909488678,0.050000000745058,0.050084538757801,293.20751953125,297.1499938964844,293.1499938964844,0.3014322519302368,-4292.1328125,304.1568603515625,0.9028311967849731,0.3893346786499023,0.2737413644790649,293.252197265625,297.1499938964844,293.1499938964844,0.3865116238594055,-7065.01806640625,304.1606140136719,0.9702246189117432,0.4740874469280243,0.450458288192749,293.232421875,297.1499938964844,293.1499938964844,0.0113357072696089,-3301.620361328125,302.6864318847656,0.4324432909488678,0.050000000745058,0.2375794947147369,291.1817626953125,291.1499938964844,261.2799987792969,259.681396484375,279.49395751953125,293.3188781738281,291.1817626953125,1.0,0.3192031681537628,0.8300872445106506,0.8300872445106506,1.0,1.0,-1.3785427808761597,0.5950291752815247,0.783513605594635,0.2697860896587372,0.0,0.0,0.703517496585846,80.55323028564453,112.0,1.2683297395706177,-16223.1640625,337.61505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489990234375,308.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.20703125,18000.0,0.0,0.0,0.3715982437133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629998564720154,0.863008439540863,-8.616180821263697e-06,0.0,0.0003771249903365,0.0,0.0,90.74981689453124,0.0,0.0,0.0,0.512724757194519,4.0,0.0,1.0
472680,293.1418151855469,297.1499938964844,293.1499938964844,0.0920579135417938,-2143.11865234375,304.1484680175781,0.6591394543647766,0.1494197398424148,0.1367712467908859,293.4154052734375,297.1499938964844,293.1499938964844,0.0078747542575001,-560.5027465820312,300.4537658691406,0.4324432909488678,0.050000000745058,0.050084538757801,293.20751953125,297.1499938964844,293.1499938964844,0.3014322519302368,-4292.1328125,304.1568603515625,0.9028311967849731,0.3893346786499023,0.2737413644790649,293.252197265625,297.1499938964844,293.1499938964844,0.3865116238594055,-7065.01806640625,304.1606140136719,0.9702246189117432,0.4740874469280243,0.450458288192749,293.232421875,297.1499938964844,293.1499938964844,0.0113357072696089,-3301.620361328125,302.6864318847656,0.4324432909488678,0.050000000745058,0.2375794947147369,291.1817626953125,291.1499938964844,261.2799987792969,259.681396484375,279.49395751953125,293.3188781738281,291.1817626953125,1.0,0.3192031681537628,0.8300872445106506,0.8300872445106506,1.0,1.0,-1.3785427808761597,0.5950291752815247,0.783513605594635,0.2697860896587372,0.0,0.0,0.703517496585846,80.55323028564453,112.0,1.2683297395706177,-16223.1640625,337.61505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489990234375,308.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.20703125,18000.0,0.0,0.0,0.3715982437133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629998564720154,0.863008439540863,-8.616180821263697e-06,0.0,0.0003771249903365,0.0,0.0,90.74981689453124,0.0,0.0,0.0,0.512724757194519,4.0,0.0,1.0
472740,293.14080810546875,297.1499938964844,293.1499938964844,0.0924249216914177,-2149.973388671875,304.1483764648437,0.6571536064147949,0.1498299241065979,0.1372043043375015,293.4073486328125,297.1499938964844,293.1499938964844,0.0078028715215623,-557.0634765625,300.3842163085937,0.4300884306430816,0.050000000745058,0.0501492507755756,293.20684814453125,297.1499938964844,293.1499938964844,0.3002139329910278,-4278.513671875,304.1566162109375,0.8981232047080994,0.388009637594223,0.2728673219680786,293.2500305175781,297.1499938964844,293.1499938964844,0.3843832314014435,-7034.45703125,304.1606140136719,0.9649713039398192,0.4719357490539551,0.448492020368576,293.23297119140625,297.1499938964844,293.1499938964844,0.0113001642748713,-3297.375244140625,302.6563720703125,0.4300884306430816,0.050000000745058,0.237886443734169,291.18133544921875,291.1499938964844,261.3166809082031,259.7140197753906,279.5094909667969,293.31280517578125,291.1812438964844,1.0,0.3206610679626465,0.8294769525527954,0.8294769525527954,1.0,1.0,-1.3760992288589478,0.5938405990600586,0.7822586297988892,0.2691481113433838,0.0,0.0,0.6993603110313416,82.1520767211914,115.0,-0.3590401709079742,-16170.0986328125,340.2348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397216796875,308.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3702183067798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853466272354126,0.8534747958183289,-8.516274647263344e-06,0.0,0.000375724514015,0.0,0.0,88.467041015625,0.0,0.0,0.0,0.508583664894104,4.0,0.0,1.0
472800,293.14080810546875,297.1499938964844,293.1499938964844,0.0924249216914177,-2149.973388671875,304.1483764648437,0.6571536064147949,0.1498299241065979,0.1372043043375015,293.4073486328125,297.1499938964844,293.1499938964844,0.0078028715215623,-557.0634765625,300.3842163085937,0.4300884306430816,0.050000000745058,0.0501492507755756,293.20684814453125,297.1499938964844,293.1499938964844,0.3002139329910278,-4278.513671875,304.1566162109375,0.8981232047080994,0.388009637594223,0.2728673219680786,293.2500305175781,297.1499938964844,293.1499938964844,0.3843832314014435,-7034.45703125,304.1606140136719,0.9649713039398192,0.4719357490539551,0.448492020368576,293.23297119140625,297.1499938964844,293.1499938964844,0.0113001642748713,-3297.375244140625,302.6563720703125,0.4300884306430816,0.050000000745058,0.237886443734169,291.18133544921875,291.1499938964844,261.3166809082031,259.7140197753906,279.5094909667969,293.31280517578125,291.1812438964844,1.0,0.3206610679626465,0.8294769525527954,0.8294769525527954,1.0,1.0,-1.3760992288589478,0.5938405990600586,0.7822586297988892,0.2691481113433838,0.0,0.0,0.6993603110313416,82.1520767211914,115.0,-0.3590401709079742,-16170.0986328125,340.2348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397216796875,308.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3702183067798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853466272354126,0.8534747958183289,-8.516274647263344e-06,0.0,0.000375724514015,0.0,0.0,88.467041015625,0.0,0.0,0.0,0.508583664894104,4.0,0.0,1.0
472860,293.1400146484375,297.1499938964844,293.1499938964844,0.0927893966436386,-2156.788330078125,304.1483154296875,0.6551298499107361,0.1502236127853393,0.137625515460968,293.3994140625,297.1499938964844,293.1499938964844,0.0077352002263069,-553.81591796875,300.3167419433594,0.4277622401714325,0.050000000745058,0.050216406583786,293.20623779296875,297.1499938964844,293.1499938964844,0.299032062292099,-4265.29443359375,304.1563720703125,0.8933979868888855,0.386692464351654,0.2720008194446563,293.2479553222656,297.1499938964844,293.1499938964844,0.3823265135288238,-7004.95361328125,304.1605224609375,0.9595186114311218,0.4698256254196167,0.4465685486793518,293.2335205078125,297.1499938964844,293.1499938964844,0.0112659893929958,-3293.435546875,302.6260070800781,0.4277622401714325,0.050000000745058,0.2382050156593322,291.1800537109375,291.1499938964844,261.35333251953125,259.7466735839844,279.5250244140625,293.3070373535156,291.1799011230469,1.0,0.3221832811832428,0.828870415687561,0.828870415687561,1.0,1.0,-1.3737187385559082,0.5926856398582458,0.7810330986976624,0.2685132920742035,0.0,0.0,0.6954317092895508,83.81368255615234,118.0,-1.6206412315368652,-16117.1396484375,343.0200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,308.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.94140625,18000.0,0.0,0.0,0.3686942458152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443417549133301,0.8443501591682434,-8.421094207733404e-06,0.0,0.0003741777909453,0.0,0.0,86.31758880615234,0.0,0.0,0.0,0.5046310424804688,4.0,0.0,1.0
472920,293.1400146484375,297.1499938964844,293.1499938964844,0.0927893966436386,-2156.788330078125,304.1483154296875,0.6551298499107361,0.1502236127853393,0.137625515460968,293.3994140625,297.1499938964844,293.1499938964844,0.0077352002263069,-553.81591796875,300.3167419433594,0.4277622401714325,0.050000000745058,0.050216406583786,293.20623779296875,297.1499938964844,293.1499938964844,0.299032062292099,-4265.29443359375,304.1563720703125,0.8933979868888855,0.386692464351654,0.2720008194446563,293.2479553222656,297.1499938964844,293.1499938964844,0.3823265135288238,-7004.95361328125,304.1605224609375,0.9595186114311218,0.4698256254196167,0.4465685486793518,293.2335205078125,297.1499938964844,293.1499938964844,0.0112659893929958,-3293.435546875,302.6260070800781,0.4277622401714325,0.050000000745058,0.2382050156593322,291.1800537109375,291.1499938964844,261.35333251953125,259.7466735839844,279.5250244140625,293.3070373535156,291.1799011230469,1.0,0.3221832811832428,0.828870415687561,0.828870415687561,1.0,1.0,-1.3737187385559082,0.5926856398582458,0.7810330986976624,0.2685132920742035,0.0,0.0,0.6954317092895508,83.81368255615234,118.0,-1.6206412315368652,-16117.1396484375,343.0200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,308.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.94140625,18000.0,0.0,0.0,0.3686942458152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443417549133301,0.8443501591682434,-8.421094207733404e-06,0.0,0.0003741777909453,0.0,0.0,86.31758880615234,0.0,0.0,0.0,0.5046310424804688,4.0,0.0,1.0
472980,293.1394348144531,297.1499938964844,293.1499938964844,0.0931475535035133,-2163.48974609375,304.1482849121094,0.6530699729919434,0.1505978852510452,0.1380322575569152,293.39178466796875,297.1499938964844,293.1499938964844,0.0076711266301572,-550.73046875,300.2510681152344,0.4254696071147918,0.050000000745058,0.050286017358303,293.2056884765625,297.1499938964844,293.1499938964844,0.2978797256946563,-4252.39501953125,304.1561889648437,0.8886661529541016,0.385381817817688,0.2711408734321594,293.2459411621094,297.1499938964844,293.1499938964844,0.3803327083587646,-6976.35791015625,304.16033935546875,0.9538846015930176,0.4677528142929077,0.4446835517883301,293.2340393066406,297.1499938964844,293.1499938964844,0.0112328929826617,-3289.73583984375,302.59539794921875,0.4254696071147918,0.050000000745058,0.2385352253913879,291.1781311035156,291.1499938964844,261.3900146484375,259.7793884277344,279.5406494140625,293.3016662597656,291.1779479980469,1.0,0.3237674236297607,0.8282638192176819,0.8282638192176819,1.0,1.0,-1.371391773223877,0.5915599465370178,0.7798318862915039,0.2678778171539306,0.0,0.0,0.6918050646781921,85.53793334960938,121.0,-2.5649285316467285,-16064.3779296875,345.9656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,308.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.123046875,18000.0,0.0,0.0,0.3670667111873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358250260353088,0.8358333706855774,-8.33265767141711e-06,0.0,0.0003725260612554,0.0,0.0,84.3424072265625,0.0,0.0,0.0,0.5009512901306152,4.0,0.0,1.0
473040,293.1394348144531,297.1499938964844,293.1499938964844,0.0931475535035133,-2163.48974609375,304.1482849121094,0.6530699729919434,0.1505978852510452,0.1380322575569152,293.39178466796875,297.1499938964844,293.1499938964844,0.0076711266301572,-550.73046875,300.2510681152344,0.4254696071147918,0.050000000745058,0.050286017358303,293.2056884765625,297.1499938964844,293.1499938964844,0.2978797256946563,-4252.39501953125,304.1561889648437,0.8886661529541016,0.385381817817688,0.2711408734321594,293.2459411621094,297.1499938964844,293.1499938964844,0.3803327083587646,-6976.35791015625,304.16033935546875,0.9538846015930176,0.4677528142929077,0.4446835517883301,293.2340393066406,297.1499938964844,293.1499938964844,0.0112328929826617,-3289.73583984375,302.59539794921875,0.4254696071147918,0.050000000745058,0.2385352253913879,291.1781311035156,291.1499938964844,261.3900146484375,259.7793884277344,279.5406494140625,293.3016662597656,291.1779479980469,1.0,0.3237674236297607,0.8282638192176819,0.8282638192176819,1.0,1.0,-1.371391773223877,0.5915599465370178,0.7798318862915039,0.2678778171539306,0.0,0.0,0.6918050646781921,85.53793334960938,121.0,-2.5649285316467285,-16064.3779296875,345.9656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,308.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.123046875,18000.0,0.0,0.0,0.3670667111873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358250260353088,0.8358333706855774,-8.33265767141711e-06,0.0,0.0003725260612554,0.0,0.0,84.3424072265625,0.0,0.0,0.0,0.5009512901306152,4.0,0.0,1.0
473100,293.1391906738281,297.1499938964844,293.1499938964844,0.0933228060603141,-2166.770263671875,304.14825439453125,0.652025043964386,0.1507764011621475,0.1382290422916412,293.3880615234375,297.1499938964844,293.1499938964844,0.0076403296552598,-549.2432250976562,300.2188720703125,0.4243359565734863,0.050000000745058,0.0503217801451683,293.2054138183594,297.1499938964844,293.1499938964844,0.2973127961158752,-4246.04345703125,304.1560974121094,0.886299192905426,0.3847285807132721,0.2707131803035736,293.2449645996094,297.1499938964844,293.1499938964844,0.3793574869632721,-6962.3671875,304.16021728515625,0.951004922389984,0.4667299091815948,0.443755030632019,293.2343139648437,297.1499938964844,293.1499938964844,0.0112166833132505,-3287.960205078125,302.5799865722656,0.4243359565734863,0.050000000745058,0.2387048602104187,291.177001953125,291.1499938964844,261.4083251953125,259.7957458496094,279.5484924316406,293.2991027832031,291.1767578125,1.0,0.3245831131935119,0.8279604911804199,0.8279604911804199,1.0,1.0,-1.370246648788452,0.5910072922706604,0.779239296913147,0.267559140920639,0.0,0.0,0.6901275515556335,86.42446899414062,121.0,-2.915975332260132,-16038.125,347.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958801269531,308.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.19921875,18000.0,0.0,0.0,0.3662264049053192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318554759025574,0.8318637609481812,-8.291570338769816e-06,0.0,0.0003716732608154,0.0,0.0,83.43197631835938,0.0,0.0,0.0,0.4992392063140869,4.0,0.0,1.0
473160,293.1390075683594,297.1499938964844,293.1499938964844,0.0934950336813926,-2169.99462890625,304.1482849121094,0.6509724259376526,0.150949090719223,0.1384213119745254,293.38446044921875,297.1499938964844,293.1499938964844,0.0076101785525679,-547.7835083007812,300.18701171875,0.4232125580310821,0.050000000745058,0.0503581427037715,293.2051696777344,297.1499938964844,293.1499938964844,0.2967502772808075,-4239.73779296875,304.156005859375,0.8839352130889893,0.3840765058994293,0.2702867090702057,293.2440185546875,297.1499938964844,293.1499938964844,0.3783941268920898,-6948.54150390625,304.1601257324219,0.9480899572372437,0.4657149314880371,0.4428346455097198,293.234619140625,297.1499938964844,293.1499938964844,0.0112006273120641,-3286.217041015625,302.5644836425781,0.4232125580310821,0.050000000745058,0.2388773411512375,291.1757507324219,291.1499938964844,261.4266662597656,259.8121032714844,279.5563659667969,293.29669189453125,291.175537109375,1.0,0.3254129886627197,0.8276605606079102,0.8276605606079102,1.0,1.0,-1.3691112995147705,0.5904607176780701,0.7786505818367004,0.267239511013031,0.0,0.0,0.688539445400238,87.3262710571289,124.0,-3.196896314620972,-16011.9658203125,349.0710144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,308.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.060546875,18000.0,0.0,0.0,0.3653770685195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280819654464722,0.828090250492096,-8.252598490798846e-06,0.0,0.0003708112635649,0.0,0.0,82.57255554199219,0.0,0.0,0.0,0.4976136982440948,4.0,0.0,1.0
473220,293.1387634277344,297.1499938964844,293.1499938964844,0.0938289538025856,-2176.245849609375,304.1482849121094,0.648846447467804,0.1512761563062667,0.1387914270162582,293.3775939941406,297.1499938964844,293.1499938964844,0.007551675196737,-544.9393310546875,300.12420654296875,0.4209983944892883,0.050000000745058,0.0504326336085796,293.2047119140625,297.1499938964844,293.1499938964844,0.2956354916095733,-4227.22900390625,304.1558532714844,0.8792226314544678,0.3827748000621795,0.2694370448589325,293.2421875,297.1499938964844,293.1499938964844,0.3764985799789428,-6921.31689453125,304.159912109375,0.9421718120574952,0.4637066125869751,0.4410165846347809,293.2351989746094,297.1499938964844,293.1499938964844,0.0111689297482371,-3282.811767578125,302.53326416015625,0.4209983944892883,0.050000000745058,0.2392307072877884,291.17315673828125,291.1499938964844,261.4633483886719,259.8448791503906,279.5721740722656,293.2921447753906,291.17291259765625,1.0,0.327113538980484,0.8270606398582458,0.8270606398582458,1.0,1.0,-1.3668668270111084,0.5893831849098206,0.7774835824966431,0.2665956616401672,0.0,0.0,0.6856338977813721,89.17481994628906,127.0,-3.565765619277954,-15959.98046875,352.32196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,308.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.435546875,18000.0,0.0,0.0,0.3636705577373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8211401700973511,0.8211483359336853,-8.18112584966002e-06,0.0,0.0003690793819259,0.0,0.0,81.00685119628906,0.0,0.0,0.0,0.4946281313896179,4.0,0.0,1.0
473280,293.1387634277344,297.1499938964844,293.1499938964844,0.0938289538025856,-2176.245849609375,304.1482849121094,0.648846447467804,0.1512761563062667,0.1387914270162582,293.3775939941406,297.1499938964844,293.1499938964844,0.007551675196737,-544.9393310546875,300.12420654296875,0.4209983944892883,0.050000000745058,0.0504326336085796,293.2047119140625,297.1499938964844,293.1499938964844,0.2956354916095733,-4227.22900390625,304.1558532714844,0.8792226314544678,0.3827748000621795,0.2694370448589325,293.2421875,297.1499938964844,293.1499938964844,0.3764985799789428,-6921.31689453125,304.159912109375,0.9421718120574952,0.4637066125869751,0.4410165846347809,293.2351989746094,297.1499938964844,293.1499938964844,0.0111689297482371,-3282.811767578125,302.53326416015625,0.4209983944892883,0.050000000745058,0.2392307072877884,291.17315673828125,291.1499938964844,261.4633483886719,259.8448791503906,279.5721740722656,293.2921447753906,291.17291259765625,1.0,0.327113538980484,0.8270606398582458,0.8270606398582458,1.0,1.0,-1.3668668270111084,0.5893831849098206,0.7774835824966431,0.2665956616401672,0.0,0.0,0.6856338977813721,89.17481994628906,127.0,-3.565765619277954,-15959.98046875,352.32196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,308.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.435546875,18000.0,0.0,0.0,0.3636705577373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8211401700973511,0.8211483359336853,-8.18112584966002e-06,0.0,0.0003690793819259,0.0,0.0,81.00685119628906,0.0,0.0,0.0,0.4946281313896179,4.0,0.0,1.0
473340,293.1387023925781,297.1499938964844,293.1499938964844,0.0941463559865951,-2182.1865234375,304.1483459472656,0.6466951966285706,0.1515771448612213,0.1391408443450927,293.3711853027344,297.1499938964844,293.1499938964844,0.0074949953705072,-542.1649780273438,300.0623474121094,0.4188292920589447,0.050000000745058,0.0505094639956951,293.20428466796875,297.1499938964844,293.1499938964844,0.2945289611816406,-4214.79443359375,304.15576171875,0.8745388984680176,0.381475031375885,0.2685907483100891,293.2404479980469,297.1499938964844,293.1499938964844,0.3746373057365417,-6894.5498046875,304.1596984863281,0.9361682534217834,0.4617246091365814,0.4392262995243072,293.2357788085937,297.1499938964844,293.1499938964844,0.0111375646665692,-3279.462890625,302.50177001953125,0.4188292920589447,0.050000000745058,0.2395951449871063,291.1705017089844,291.1499938964844,261.5,259.8776550292969,279.588134765625,293.2881164550781,291.1702575683594,1.0,0.3288660645484924,0.8264607191085815,0.8264607191085815,1.0,1.0,-1.364650845527649,0.5883236527442932,0.7763272523880005,0.2659443616867065,0.0,0.0,0.6830815076828003,91.0826416015625,130.0,-3.679328680038452,-15908.5224609375,355.7122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,308.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.79296875,18000.0,0.0,0.0,0.3619811534881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150079250335693,0.8150160908699036,-8.118245204968844e-06,0.0,0.0003673648461699,0.0,0.0,79.64029693603516,0.0,0.0,0.0,0.491996020078659,4.0,0.0,1.0
473400,293.1387023925781,297.1499938964844,293.1499938964844,0.0941463559865951,-2182.1865234375,304.1483459472656,0.6466951966285706,0.1515771448612213,0.1391408443450927,293.3711853027344,297.1499938964844,293.1499938964844,0.0074949953705072,-542.1649780273438,300.0623474121094,0.4188292920589447,0.050000000745058,0.0505094639956951,293.20428466796875,297.1499938964844,293.1499938964844,0.2945289611816406,-4214.79443359375,304.15576171875,0.8745388984680176,0.381475031375885,0.2685907483100891,293.2404479980469,297.1499938964844,293.1499938964844,0.3746373057365417,-6894.5498046875,304.1596984863281,0.9361682534217834,0.4617246091365814,0.4392262995243072,293.2357788085937,297.1499938964844,293.1499938964844,0.0111375646665692,-3279.462890625,302.50177001953125,0.4188292920589447,0.050000000745058,0.2395951449871063,291.1705017089844,291.1499938964844,261.5,259.8776550292969,279.588134765625,293.2881164550781,291.1702575683594,1.0,0.3288660645484924,0.8264607191085815,0.8264607191085815,1.0,1.0,-1.364650845527649,0.5883236527442932,0.7763272523880005,0.2659443616867065,0.0,0.0,0.6830815076828003,91.0826416015625,130.0,-3.679328680038452,-15908.5224609375,355.7122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,308.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.79296875,18000.0,0.0,0.0,0.3619811534881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150079250335693,0.8150160908699036,-8.118245204968844e-06,0.0,0.0003673648461699,0.0,0.0,79.64029693603516,0.0,0.0,0.0,0.491996020078659,4.0,0.0,1.0
473460,293.1387634277344,297.1499938964844,293.1499938964844,0.0944440960884094,-2187.756103515625,304.1484069824219,0.6445193290710449,0.1518498510122299,0.1394674330949783,293.3653564453125,297.1499938964844,293.1499938964844,0.0074396100826561,-539.4318237304688,300.0010986328125,0.4167047441005707,0.050000000745058,0.0505886413156986,293.20391845703125,297.1499938964844,293.1499938964844,0.2934246957302093,-4202.3642578125,304.1556701660156,0.8698914051055908,0.3801756501197815,0.2677466869354248,293.2388000488281,297.1499938964844,293.1499938964844,0.372802585363388,-6868.12353515625,304.1595458984375,0.9301226139068604,0.4597664773464203,0.4374614059925079,293.2364196777344,297.1499938964844,293.1499938964844,0.0111063411459326,-3276.1220703125,302.469970703125,0.4167047441005707,0.050000000745058,0.2399707287549972,291.1679382324219,291.1499938964844,261.5366516113281,259.9104919433594,279.604248046875,293.2845764160156,291.1676940917969,1.0,0.330668956041336,0.8258658051490784,0.8258658051490784,1.0,1.0,-1.3624569177627563,0.587279200553894,0.7751777768135071,0.2652850747108459,0.0,0.0,0.6808646321296692,93.0500030517578,133.0,-3.5596792697906494,-15857.6474609375,359.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,308.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.654296875,18000.0,0.0,0.0,0.3603385388851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096663355827332,0.8096743822097778,-8.063704626692925e-06,0.0,0.0003656978078652,0.0,0.0,78.46278381347656,0.0,0.0,0.0,0.4897074103355407,4.0,0.0,1.0
473520,293.1387634277344,297.1499938964844,293.1499938964844,0.0944440960884094,-2187.756103515625,304.1484069824219,0.6445193290710449,0.1518498510122299,0.1394674330949783,293.3653564453125,297.1499938964844,293.1499938964844,0.0074396100826561,-539.4318237304688,300.0010986328125,0.4167047441005707,0.050000000745058,0.0505886413156986,293.20391845703125,297.1499938964844,293.1499938964844,0.2934246957302093,-4202.3642578125,304.1556701660156,0.8698914051055908,0.3801756501197815,0.2677466869354248,293.2388000488281,297.1499938964844,293.1499938964844,0.372802585363388,-6868.12353515625,304.1595458984375,0.9301226139068604,0.4597664773464203,0.4374614059925079,293.2364196777344,297.1499938964844,293.1499938964844,0.0111063411459326,-3276.1220703125,302.469970703125,0.4167047441005707,0.050000000745058,0.2399707287549972,291.1679382324219,291.1499938964844,261.5366516113281,259.9104919433594,279.604248046875,293.2845764160156,291.1676940917969,1.0,0.330668956041336,0.8258658051490784,0.8258658051490784,1.0,1.0,-1.3624569177627563,0.587279200553894,0.7751777768135071,0.2652850747108459,0.0,0.0,0.6808646321296692,93.0500030517578,133.0,-3.5596792697906494,-15857.6474609375,359.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,308.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.654296875,18000.0,0.0,0.0,0.3603385388851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096663355827332,0.8096743822097778,-8.063704626692925e-06,0.0,0.0003656978078652,0.0,0.0,78.46278381347656,0.0,0.0,0.0,0.4897074103355407,4.0,0.0,1.0
473580,293.13897705078125,297.1499938964844,293.1499938964844,0.094719611108303,-2192.90478515625,304.1484680175781,0.6423199772834778,0.1520927548408508,0.1397696137428283,293.3602294921875,297.1499938964844,293.1499938964844,0.0073850690387189,-536.7146606445312,299.94012451171875,0.4146232306957245,0.050000000745058,0.050670176744461,293.2035827636719,297.1499938964844,293.1499938964844,0.2923173904418945,-4189.87744140625,304.1556396484375,0.865287184715271,0.3788753151893616,0.2669039070606231,293.2372436523437,297.1499938964844,293.1499938964844,0.3709876239299774,-6841.93701171875,304.1593933105469,0.9240869283676147,0.4578302204608917,0.4357199072837829,293.2370910644531,297.1499938964844,293.1499938964844,0.011075091548264,-3272.746826171875,302.4378662109375,0.4146232306957245,0.050000000745058,0.2403575032949447,291.1656188964844,291.1499938964844,261.5733337402344,259.943359375,279.62060546875,293.2816467285156,291.1654052734375,1.0,0.3325206339359283,0.8252708911895752,0.8252708911895752,1.0,1.0,-1.3602796792984009,0.5862466096878052,0.7740330696105957,0.2646171748638153,0.0,0.0,0.6789498925209045,95.0771255493164,136.0,-3.246609687805176,-15807.3662109375,362.8993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474853515625,308.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.431640625,18000.0,0.0,0.0,0.3587685525417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050558567047119,0.8050639033317566,-8.016863830562215e-06,0.0,0.0003641044604592,0.0,0.0,77.45645904541016,0.0,0.0,0.0,0.4877354800701141,4.0,0.0,1.0
473640,293.13897705078125,297.1499938964844,293.1499938964844,0.094719611108303,-2192.90478515625,304.1484680175781,0.6423199772834778,0.1520927548408508,0.1397696137428283,293.3602294921875,297.1499938964844,293.1499938964844,0.0073850690387189,-536.7146606445312,299.94012451171875,0.4146232306957245,0.050000000745058,0.050670176744461,293.2035827636719,297.1499938964844,293.1499938964844,0.2923173904418945,-4189.87744140625,304.1556396484375,0.865287184715271,0.3788753151893616,0.2669039070606231,293.2372436523437,297.1499938964844,293.1499938964844,0.3709876239299774,-6841.93701171875,304.1593933105469,0.9240869283676147,0.4578302204608917,0.4357199072837829,293.2370910644531,297.1499938964844,293.1499938964844,0.011075091548264,-3272.746826171875,302.4378662109375,0.4146232306957245,0.050000000745058,0.2403575032949447,291.1656188964844,291.1499938964844,261.5733337402344,259.943359375,279.62060546875,293.2816467285156,291.1654052734375,1.0,0.3325206339359283,0.8252708911895752,0.8252708911895752,1.0,1.0,-1.3602796792984009,0.5862466096878052,0.7740330696105957,0.2646171748638153,0.0,0.0,0.6789498925209045,95.0771255493164,136.0,-3.246609687805176,-15807.3662109375,362.8993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474853515625,308.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.431640625,18000.0,0.0,0.0,0.3587685525417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050558567047119,0.8050639033317566,-8.016863830562215e-06,0.0,0.0003641044604592,0.0,0.0,77.45645904541016,0.0,0.0,0.0,0.4877354800701141,4.0,0.0,1.0
473700,293.1391296386719,297.1499938964844,293.1499938964844,0.0948487371206283,-2195.31591796875,304.14849853515625,0.6412131190299988,0.1522030979394912,0.1399115324020385,293.3578796386719,297.1499938964844,293.1499938964844,0.0073579861782491,-535.35498046875,299.90966796875,0.4135982990264892,0.050000000745058,0.0507118143141269,293.20343017578125,297.1499938964844,293.1499938964844,0.2917613983154297,-4183.599609375,304.1556091308594,0.863004207611084,0.3782244920730591,0.2664827704429626,293.23651123046875,297.1499938964844,293.1499938964844,0.3700857162475586,-6828.90673828125,304.1593017578125,0.9210927486419678,0.4568695425987243,0.4348572194576263,293.2374572753906,297.1499938964844,293.1499938964844,0.0110594108700752,-3271.034912109375,302.4217224121094,0.4135982990264892,0.050000000745058,0.2405550181865692,291.1645812988281,291.1499938964844,261.5916748046875,259.9598083496094,279.6288452148437,293.2803649902344,291.1643981933594,1.0,0.3334637582302093,0.824973464012146,0.824973464012146,1.0,1.0,-1.3591959476470947,0.5857340097427368,0.7734619379043579,0.2642800807952881,0.0,0.0,0.6780887842178345,96.11262512207033,136.0,-3.0378663539886475,-15782.44140625,364.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54364013671875,308.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.25,18000.0,0.0,0.0,0.3580164313316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80298912525177,0.8029971122741699,-7.995963642315473e-06,0.0,0.0003633411834016,0.0,0.0,77.00852966308594,0.0,0.0,0.0,0.4868527352809906,4.0,0.0,1.0
473760,293.1392822265625,297.1499938964844,293.1499938964844,0.0949722602963447,-2197.62060546875,304.1485595703125,0.6401030421257019,0.1523064225912094,0.1400476247072219,293.355712890625,297.1499938964844,293.1499938964844,0.0073309522122144,-533.9903564453125,299.87921142578125,0.4125839173793793,0.050000000745058,0.050754003226757,293.20330810546875,297.1499938964844,293.1499938964844,0.2912034690380096,-4177.2939453125,304.1556091308594,0.8607359528541565,0.3775731921195984,0.2660616636276245,293.2358093261719,297.1499938964844,293.1499938964844,0.3691866397857666,-6815.90625,304.1592712402344,0.9181267023086548,0.4559134244918823,0.4339993596076965,293.2378234863281,297.1499938964844,293.1499938964844,0.0110436659306287,-3269.301025390625,302.40545654296875,0.4125839173793793,0.050000000745058,0.2407551407814026,291.16363525390625,291.1499938964844,261.6099853515625,259.97625732421875,279.6371459960937,293.2792358398437,291.1634521484375,1.0,0.3344175219535827,0.8246796727180481,0.8246796727180481,1.0,1.0,-1.3581149578094482,0.5852238535881042,0.7728910446166992,0.2639414072036743,0.0,0.0,0.6772802472114563,97.1621322631836,139.0,-2.8056318759918213,-15757.6572265625,366.6867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384216308594,308.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.36328125,18000.0,0.0,0.0,0.3572872877120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010556101799011,0.8010635375976562,-7.976476808835287e-06,0.0,0.0003626011603046,0.0,0.0,76.59135437011719,0.0,0.0,0.0,0.4860276877880096,4.0,0.0,1.0
473820,293.13983154296875,297.1499938964844,293.1499938964844,0.0951931476593017,-2201.73779296875,304.148681640625,0.6378558278083801,0.1524694114923477,0.1402900367975235,293.3518371582031,297.1499938964844,293.1499938964844,0.0072771459817886,-531.2545776367188,299.8182373046875,0.4105840623378753,0.050000000745058,0.0508400574326515,293.2030944824219,297.1499938964844,293.1499938964844,0.2900835871696472,-4164.62548828125,304.1556091308594,0.8562453985214233,0.3762686550617218,0.2652195394039154,293.2344665527344,297.1499938964844,293.1499938964844,0.3673986792564392,-6790.025390625,304.1591491699219,0.9123162031173706,0.4540135562419891,0.4322972893714905,293.2385559082031,297.1499938964844,293.1499938964844,0.0110121313482522,-3265.802490234375,302.37274169921875,0.4105840623378753,0.050000000745058,0.241163358092308,291.16192626953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6532287597656,293.2762145996094,291.1617736816406,1.0,0.3363549709320068,0.8240922093391418,0.8240922093391418,1.0,1.0,-1.355945110321045,0.5842022895812988,0.7717427611351013,0.2632552087306976,0.0,0.0,0.6758108139038086,99.3033218383789,142.0,-2.4362738132476807,-15708.7763671875,370.5881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52459716796875,308.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.220703125,18000.0,0.0,0.0,0.3558993637561798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975407242774963,0.7975487112998962,-7.941193871374708e-06,0.0,0.0003611925931181,0.0,0.0,75.8374252319336,0.0,0.0,0.0,0.4845301210880279,4.0,0.0,1.0
473880,293.13983154296875,297.1499938964844,293.1499938964844,0.0951931476593017,-2201.73779296875,304.148681640625,0.6378558278083801,0.1524694114923477,0.1402900367975235,293.3518371582031,297.1499938964844,293.1499938964844,0.0072771459817886,-531.2545776367188,299.8182373046875,0.4105840623378753,0.050000000745058,0.0508400574326515,293.2030944824219,297.1499938964844,293.1499938964844,0.2900835871696472,-4164.62548828125,304.1556091308594,0.8562453985214233,0.3762686550617218,0.2652195394039154,293.2344665527344,297.1499938964844,293.1499938964844,0.3673986792564392,-6790.025390625,304.1591491699219,0.9123162031173706,0.4540135562419891,0.4322972893714905,293.2385559082031,297.1499938964844,293.1499938964844,0.0110121313482522,-3265.802490234375,302.37274169921875,0.4105840623378753,0.050000000745058,0.241163358092308,291.16192626953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6532287597656,293.2762145996094,291.1617736816406,1.0,0.3363549709320068,0.8240922093391418,0.8240922093391418,1.0,1.0,-1.355945110321045,0.5842022895812988,0.7717427611351013,0.2632552087306976,0.0,0.0,0.6758108139038086,99.3033218383789,142.0,-2.4362738132476807,-15708.7763671875,370.5881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52459716796875,308.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.220703125,18000.0,0.0,0.0,0.3558993637561798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975407242774963,0.7975487112998962,-7.941193871374708e-06,0.0,0.0003611925931181,0.0,0.0,75.8374252319336,0.0,0.0,0.0,0.4845301210880279,4.0,0.0,1.0
473940,293.1405334472656,297.1499938964844,293.1499938964844,0.0953707173466682,-2205.038818359375,304.1488037109375,0.6355612874031067,0.1525824964046478,0.1404847949743271,293.3485412597656,297.1499938964844,293.1499938964844,0.00722341472283,-528.49169921875,299.757080078125,0.4086169600486755,0.050000000745058,0.0509283952414989,293.2029113769531,297.1499938964844,293.1499938964844,0.288952887058258,-4151.81396484375,304.1556091308594,0.8518169522285461,0.3749610781669616,0.2643770277500152,293.23321533203125,297.1499938964844,293.1499938964844,0.3656176626682281,-6764.2001953125,304.1590576171875,0.906736433506012,0.4521298110485077,0.4306129515171051,293.2393493652344,297.1499938964844,293.1499938964844,0.0109802903607487,-3262.19970703125,302.3397216796875,0.4086169600486755,0.050000000745058,0.241582378745079,291.1606140136719,291.1499938964844,261.6833190917969,260.04217529296875,279.6695556640625,293.2736511230469,291.1605224609375,1.0,0.338331937789917,0.8235046863555908,0.8235046863555908,1.0,1.0,-1.353754639625549,0.5831739902496338,0.7705805897712708,0.2625559270381927,0.0,0.0,0.6744911074638367,101.50180053710938,145.0,-1.832582235336304,-15660.47265625,374.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,308.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.26953125,18000.0,0.0,0.0,0.3546112775802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944398522377014,0.7944477796554565,-7.91032289271243e-06,0.0,0.0003598853945732,0.0,0.0,75.17778015136719,0.0,0.0,0.0,0.4832106828689575,4.0,0.0,1.0
474000,293.1405334472656,297.1499938964844,293.1499938964844,0.0953707173466682,-2205.038818359375,304.1488037109375,0.6355612874031067,0.1525824964046478,0.1404847949743271,293.3485412597656,297.1499938964844,293.1499938964844,0.00722341472283,-528.49169921875,299.757080078125,0.4086169600486755,0.050000000745058,0.0509283952414989,293.2029113769531,297.1499938964844,293.1499938964844,0.288952887058258,-4151.81396484375,304.1556091308594,0.8518169522285461,0.3749610781669616,0.2643770277500152,293.23321533203125,297.1499938964844,293.1499938964844,0.3656176626682281,-6764.2001953125,304.1590576171875,0.906736433506012,0.4521298110485077,0.4306129515171051,293.2393493652344,297.1499938964844,293.1499938964844,0.0109802903607487,-3262.19970703125,302.3397216796875,0.4086169600486755,0.050000000745058,0.241582378745079,291.1606140136719,291.1499938964844,261.6833190917969,260.04217529296875,279.6695556640625,293.2736511230469,291.1605224609375,1.0,0.338331937789917,0.8235046863555908,0.8235046863555908,1.0,1.0,-1.353754639625549,0.5831739902496338,0.7705805897712708,0.2625559270381927,0.0,0.0,0.6744911074638367,101.50180053710938,145.0,-1.832582235336304,-15660.47265625,374.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,308.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.26953125,18000.0,0.0,0.0,0.3546112775802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944398522377014,0.7944477796554565,-7.91032289271243e-06,0.0,0.0003598853945732,0.0,0.0,75.17778015136719,0.0,0.0,0.0,0.4832106828689575,4.0,0.0,1.0
474060,293.14129638671875,297.1499938964844,293.1499938964844,0.0955206900835037,-2207.81884765625,304.1489562988281,0.633254885673523,0.1526659429073333,0.1406517922878265,293.34576416015625,297.1499938964844,293.1499938964844,0.0071696899831295,-525.6964721679688,299.6957397460937,0.4066806435585022,0.050000000745058,0.0510187856853008,293.2027587890625,297.1499938964844,293.1499938964844,0.287808895111084,-4138.830078125,304.1556701660156,0.8474606275558472,0.3736496567726135,0.2635334730148315,293.2320251464844,297.1499938964844,293.1499938964844,0.3638395071029663,-6738.37109375,304.1590270996094,0.901480197906494,0.4502603113651275,0.4289443492889404,293.2401428222656,297.1499938964844,293.1499938964844,0.0109480330720543,-3258.463623046875,302.306396484375,0.4066806435585022,0.050000000745058,0.242011159658432,291.1598205566406,291.1499938964844,261.7200012207031,260.0752258300781,279.6860656738281,293.27154541015625,291.1597595214844,1.0,0.3403455018997192,0.8229234218597412,0.8229234218597412,1.0,1.0,-1.3515626192092896,0.5821475386619568,0.7694150805473328,0.2618511617183685,0.0,0.0,0.6732403635978699,103.75220489501952,133.0,-1.1906720399856567,-15612.55078125,378.71197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48779296875,308.7738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.029296875,18000.0,0.0,0.0,0.3534176349639892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791569173336029,0.7915770411491394,-7.882168574724346e-06,0.0,0.0003586739767342,0.0,0.0,74.57320404052734,0.0,0.0,0.0,0.4819929599761963,4.0,0.0,1.0
474120,293.14129638671875,297.1499938964844,293.1499938964844,0.0955206900835037,-2207.81884765625,304.1489562988281,0.633254885673523,0.1526659429073333,0.1406517922878265,293.34576416015625,297.1499938964844,293.1499938964844,0.0071696899831295,-525.6964721679688,299.6957397460937,0.4066806435585022,0.050000000745058,0.0510187856853008,293.2027587890625,297.1499938964844,293.1499938964844,0.287808895111084,-4138.830078125,304.1556701660156,0.8474606275558472,0.3736496567726135,0.2635334730148315,293.2320251464844,297.1499938964844,293.1499938964844,0.3638395071029663,-6738.37109375,304.1590270996094,0.901480197906494,0.4502603113651275,0.4289443492889404,293.2401428222656,297.1499938964844,293.1499938964844,0.0109480330720543,-3258.463623046875,302.306396484375,0.4066806435585022,0.050000000745058,0.242011159658432,291.1598205566406,291.1499938964844,261.7200012207031,260.0752258300781,279.6860656738281,293.27154541015625,291.1597595214844,1.0,0.3403455018997192,0.8229234218597412,0.8229234218597412,1.0,1.0,-1.3515626192092896,0.5821475386619568,0.7694150805473328,0.2618511617183685,0.0,0.0,0.6732403635978699,103.75220489501952,133.0,-1.1906720399856567,-15612.55078125,378.71197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48779296875,308.7738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.029296875,18000.0,0.0,0.0,0.3534176349639892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791569173336029,0.7915770411491394,-7.882168574724346e-06,0.0,0.0003586739767342,0.0,0.0,74.57320404052734,0.0,0.0,0.0,0.4819929599761963,4.0,0.0,1.0
