time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474180,293.1420593261719,297.1499938964844,293.1499938964844,0.0956311449408531,-2209.851806640625,304.14910888671875,0.6315829753875732,0.1527308374643325,0.1407778710126876,293.34344482421875,297.1499938964844,293.1499938964844,0.007111769169569,-522.6109008789062,299.63433837890625,0.4052739143371582,0.050000000745058,0.0510864593088626,293.20263671875,297.1499938964844,293.1499938964844,0.2866266965866089,-4125.37744140625,304.1557312011719,0.8440616726875305,0.3723384737968445,0.2626720666885376,293.2309265136719,297.1499938964844,293.1499938964844,0.3620358109474182,-6712.10205078125,304.1590270996094,0.8973866105079651,0.4484070241451263,0.4272670447826385,293.240966796875,297.1499938964844,293.1499938964844,0.0109074795618653,-3253.00927734375,302.2728881835937,0.4052739143371582,0.050000000745058,0.2423321604728698,291.15966796875,291.1499938964844,261.75665283203125,260.1082763671875,279.702880859375,293.2698059082031,291.1596984863281,1.0,0.3416870236396789,0.8223421573638916,0.8223421573638916,1.0,1.0,-1.3491332530975342,0.5810137391090393,0.7681195139884949,0.2610834836959839,0.0,0.0,0.6719722151756287,105.42345428466795,121.0,-0.2092190235853195,-15563.25390625,381.3654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,308.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5546875,18000.0,0.0,0.0,0.3523035645484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887688279151917,0.788776695728302,-7.85518750490155e-06,0.0,0.0003575433511286,0.0,0.0,73.98966217041016,0.0,0.0,0.0,0.4808081686496734,4.0,0.0,1.0
474240,293.1420593261719,297.1499938964844,293.1499938964844,0.0956311449408531,-2209.851806640625,304.14910888671875,0.6315829753875732,0.1527308374643325,0.1407778710126876,293.34344482421875,297.1499938964844,293.1499938964844,0.007111769169569,-522.6109008789062,299.63433837890625,0.4052739143371582,0.050000000745058,0.0510864593088626,293.20263671875,297.1499938964844,293.1499938964844,0.2866266965866089,-4125.37744140625,304.1557312011719,0.8440616726875305,0.3723384737968445,0.2626720666885376,293.2309265136719,297.1499938964844,293.1499938964844,0.3620358109474182,-6712.10205078125,304.1590270996094,0.8973866105079651,0.4484070241451263,0.4272670447826385,293.240966796875,297.1499938964844,293.1499938964844,0.0109074795618653,-3253.00927734375,302.2728881835937,0.4052739143371582,0.050000000745058,0.2423321604728698,291.15966796875,291.1499938964844,261.75665283203125,260.1082763671875,279.702880859375,293.2698059082031,291.1596984863281,1.0,0.3416870236396789,0.8223421573638916,0.8223421573638916,1.0,1.0,-1.3491332530975342,0.5810137391090393,0.7681195139884949,0.2610834836959839,0.0,0.0,0.6719722151756287,105.42345428466795,121.0,-0.2092190235853195,-15563.25390625,381.3654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,308.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5546875,18000.0,0.0,0.0,0.3523035645484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887688279151917,0.788776695728302,-7.85518750490155e-06,0.0,0.0003575433511286,0.0,0.0,73.98966217041016,0.0,0.0,0.0,0.4808081686496734,4.0,0.0,1.0
474300,293.1424255371094,297.1499938964844,293.1499938964844,0.0956718772649765,-2210.5927734375,304.1492004394531,0.6310045123100281,0.1527591794729232,0.14082732796669,293.3424377441406,297.1499938964844,293.1499938964844,0.007081001996994,-520.941650390625,299.6036071777344,0.4047808647155761,0.050000000745058,0.0511105507612228,293.2025756835937,297.1499938964844,293.1499938964844,0.2860188782215118,-4118.447265625,304.1557922363281,0.8427394032478333,0.3716852962970733,0.2622354626655578,293.2303771972656,297.1499938964844,293.1499938964844,0.3611208498477936,-6698.75048828125,304.1590270996094,0.8957697153091431,0.4474885165691376,0.4264259040355682,293.24139404296875,297.1499938964844,293.1499938964844,0.0108837028965353,-3249.54052734375,302.256103515625,0.4047808647155761,0.050000000745058,0.2424464374780655,291.1599426269531,291.1499938964844,261.7749938964844,260.12481689453125,279.71142578125,293.26904296875,291.1600036621094,1.0,0.3421133756637573,0.8220515251159668,0.8220515251159668,1.0,1.0,-1.3478249311447144,0.5804045796394348,0.7674203515052795,0.2606746852397918,0.0,0.0,0.6712804436683655,106.01078033447266,121.0,0.3609432578086853,-15537.794921875,382.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587097167969,308.7418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.560546875,18000.0,0.0,0.0,0.3517711162567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873005270957947,0.787308394908905,-7.8413622759399e-06,0.0,0.0003570029803086,0.0,0.0,73.68708038330078,0.0,0.0,0.0,0.480189174413681,4.0,0.0,1.0
474360,293.1427917480469,297.1499938964844,293.1499938964844,0.0957047790288925,-2211.186279296875,304.1492919921875,0.6305778622627258,0.1527854204177856,0.1408691108226776,293.341552734375,297.1499938964844,293.1499938964844,0.0070491558872163,-519.1965942382812,299.5728454589844,0.4044114947319031,0.050000000745058,0.0511287190020084,293.2024841308594,297.1499938964844,293.1499938964844,0.2854030430316925,-4111.419921875,304.1558532714844,0.8416371941566467,0.371034175157547,0.2617957890033722,293.2298583984375,297.1499938964844,293.1499938964844,0.3602004945278168,-6685.3076171875,304.1590576171875,0.8944061994552612,0.4465756416320801,0.4255839586257934,293.24176025390625,297.1499938964844,293.1499938964844,0.0108579061925411,-3245.641357421875,302.23931884765625,0.4044114947319031,0.050000000745058,0.2425326257944107,291.160400390625,291.1499938964844,261.7933349609375,260.1413879394531,279.72003173828125,293.26837158203125,291.1604919433594,1.0,0.3423863351345062,0.8217654824256897,0.8217654824256897,1.0,1.0,-1.3464618921279907,0.5797709822654724,0.7666909098625183,0.2602521777153015,0.0,0.0,0.6705422401428223,106.44733428955078,109.0,0.8627176880836487,-15511.748046875,382.4056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499816894531,308.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.119140625,18000.0,0.0,0.0,0.3512500524520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857452034950256,0.7857530117034912,-7.826857654436026e-06,0.0,0.0003564741637092,0.0,0.0,73.36836242675781,0.0,0.0,0.0,0.479535311460495,4.0,0.0,1.0
474420,293.1434631347656,297.1499938964844,293.1499938964844,0.0957488492131233,-2211.9638671875,304.1494445800781,0.6301641464233398,0.1528325080871582,0.1409309357404709,293.340087890625,297.1499938964844,293.1499938964844,0.0069822915829718,-515.4825439453125,299.51104736328125,0.404030442237854,0.050000000745058,0.0511475764214992,293.20233154296875,297.1499938964844,293.1499938964844,0.2841506600379944,-4097.1142578125,304.156005859375,0.8400629758834839,0.3697389662265777,0.2609082162380218,293.2287902832031,297.1499938964844,293.1499938964844,0.3583472073078155,-6658.20703125,304.1591491699219,0.8924108743667603,0.4447672665119171,0.4238988161087036,293.24249267578125,297.1499938964844,293.1499938964844,0.0108005749061703,-3236.609130859375,302.2057189941406,0.404030442237854,0.050000000745058,0.2426220774650573,291.16168212890625,291.1499938964844,261.8299865722656,260.1745300292969,279.7374267578125,293.2672424316406,291.1618347167969,1.0,0.3424815237522125,0.8211933374404907,0.8211933374404907,1.0,1.0,-1.343577861785889,0.578432023525238,0.7651458978652954,0.2593674957752228,0.0,0.0,0.6688995957374573,106.8752899169922,97.0,1.6907203197479248,-15457.912109375,381.97308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435302734375,308.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.302734375,18000.0,0.0,0.0,0.3502278923988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823116183280945,0.7823194265365601,-7.795109922881238e-06,0.0,0.0003554367867764,0.0,0.0,72.66960906982422,0.0,0.0,0.0,0.4780952632427215,4.0,0.0,1.0
474480,293.1434631347656,297.1499938964844,293.1499938964844,0.0957488492131233,-2211.9638671875,304.1494445800781,0.6301641464233398,0.1528325080871582,0.1409309357404709,293.340087890625,297.1499938964844,293.1499938964844,0.0069822915829718,-515.4825439453125,299.51104736328125,0.404030442237854,0.050000000745058,0.0511475764214992,293.20233154296875,297.1499938964844,293.1499938964844,0.2841506600379944,-4097.1142578125,304.156005859375,0.8400629758834839,0.3697389662265777,0.2609082162380218,293.2287902832031,297.1499938964844,293.1499938964844,0.3583472073078155,-6658.20703125,304.1591491699219,0.8924108743667603,0.4447672665119171,0.4238988161087036,293.24249267578125,297.1499938964844,293.1499938964844,0.0108005749061703,-3236.609130859375,302.2057189941406,0.404030442237854,0.050000000745058,0.2426220774650573,291.16168212890625,291.1499938964844,261.8299865722656,260.1745300292969,279.7374267578125,293.2672424316406,291.1618347167969,1.0,0.3424815237522125,0.8211933374404907,0.8211933374404907,1.0,1.0,-1.343577861785889,0.578432023525238,0.7651458978652954,0.2593674957752228,0.0,0.0,0.6688995957374573,106.8752899169922,97.0,1.6907203197479248,-15457.912109375,381.97308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435302734375,308.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.302734375,18000.0,0.0,0.0,0.3502278923988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823116183280945,0.7823194265365601,-7.795109922881238e-06,0.0,0.0003554367867764,0.0,0.0,72.66960906982422,0.0,0.0,0.0,0.4780952632427215,4.0,0.0,1.0
474540,293.1440734863281,297.1499938964844,293.1499938964844,0.095766894519329,-2212.2529296875,304.14959716796875,0.6303048729896545,0.1528739780187606,0.1409661322832107,293.33905029296875,297.1499938964844,293.1499938964844,0.006911439821124,-511.4832458496094,299.4486999511719,0.4041002094745636,0.050000000745058,0.0511441491544246,293.2021179199219,297.1499938964844,293.1499938964844,0.2828754782676697,-4082.531005859375,304.1561279296875,0.8392750024795532,0.3684538602828979,0.2600109875202179,293.2277526855469,297.1499938964844,293.1499938964844,0.3564821183681488,-6630.89697265625,304.1592102050781,0.8913332223892212,0.4429822266101837,0.4222131669521332,293.2431640625,297.1499938964844,293.1499938964844,0.010736271739006,-3226.052490234375,302.1721496582031,0.4041002094745636,0.050000000745058,0.2426058202981948,291.16339111328125,291.1499938964844,261.8666687011719,260.2077331542969,279.7550964355469,293.266357421875,291.1635437011719,1.0,0.3420034348964691,0.8206211924552917,0.8206211924552917,1.0,1.0,-1.340496063232422,0.5770025849342346,0.7634934782981873,0.2584348320960998,0.0,0.0,0.6670018434524536,106.73587799072266,85.0,2.2945923805236816,-15401.7216796875,380.1492309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252624511719,308.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.587890625,18000.0,0.0,0.0,0.3492084741592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783603072166443,0.7783681154251099,-7.75885746406857e-06,0.0,0.0003544022329151,0.0,0.0,71.87242889404297,0.0,0.0,0.0,0.4764423370361328,4.0,0.0,1.0
474600,293.1440734863281,297.1499938964844,293.1499938964844,0.095766894519329,-2212.2529296875,304.14959716796875,0.6303048729896545,0.1528739780187606,0.1409661322832107,293.33905029296875,297.1499938964844,293.1499938964844,0.006911439821124,-511.4832458496094,299.4486999511719,0.4041002094745636,0.050000000745058,0.0511441491544246,293.2021179199219,297.1499938964844,293.1499938964844,0.2828754782676697,-4082.531005859375,304.1561279296875,0.8392750024795532,0.3684538602828979,0.2600109875202179,293.2277526855469,297.1499938964844,293.1499938964844,0.3564821183681488,-6630.89697265625,304.1592102050781,0.8913332223892212,0.4429822266101837,0.4222131669521332,293.2431640625,297.1499938964844,293.1499938964844,0.010736271739006,-3226.052490234375,302.1721496582031,0.4041002094745636,0.050000000745058,0.2426058202981948,291.16339111328125,291.1499938964844,261.8666687011719,260.2077331542969,279.7550964355469,293.266357421875,291.1635437011719,1.0,0.3420034348964691,0.8206211924552917,0.8206211924552917,1.0,1.0,-1.340496063232422,0.5770025849342346,0.7634934782981873,0.2584348320960998,0.0,0.0,0.6670018434524536,106.73587799072266,85.0,2.2945923805236816,-15401.7216796875,380.1492309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252624511719,308.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.587890625,18000.0,0.0,0.0,0.3492084741592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783603072166443,0.7783681154251099,-7.75885746406857e-06,0.0,0.0003544022329151,0.0,0.0,71.87242889404297,0.0,0.0,0.0,0.4764423370361328,4.0,0.0,1.0
474660,293.1446228027344,297.1499938964844,293.1499938964844,0.0957621186971664,-2212.1162109375,304.1497497558594,0.630981981754303,0.1529113203287124,0.1409769505262375,293.33843994140625,297.1499938964844,293.1499938964844,0.0068368609063327,-507.2131652832031,299.3856506347656,0.4046043753623962,0.050000000745058,0.0511193014681339,293.201904296875,297.1499938964844,293.1499938964844,0.281583309173584,-4067.73974609375,304.15625,0.8392395377159119,0.3671795725822449,0.259105384349823,293.2267150878906,297.1499938964844,293.1499938964844,0.3546115756034851,-6603.4755859375,304.15924072265625,0.8911362886428833,0.441220760345459,0.4205282032489776,293.2437438964844,297.1499938964844,293.1499938964844,0.0106656672433018,-3214.092529296875,302.1386108398437,0.4046043753623962,0.050000000745058,0.2424879670143127,291.16534423828125,291.1499938964844,261.9033203125,260.240966796875,279.77301025390625,293.26568603515625,291.16552734375,1.0,0.3409733474254608,0.8200646042823792,0.8200646042823792,1.0,1.0,-1.3372280597686768,0.5754889845848083,0.7617391347885132,0.2574606239795685,0.0,0.0,0.6648259162902832,106.05146026611328,73.0,2.6615209579467773,-15343.14453125,377.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206237792969,308.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.482421875,18000.0,0.0,0.0,0.3481644093990326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738177180290222,0.7738254070281982,-7.717373591731302e-06,0.0,0.000353342591552,0.0,0.0,70.96378326416016,0.0,0.0,0.0,0.4745465219020843,4.0,0.0,1.0
474720,293.1446228027344,297.1499938964844,293.1499938964844,0.0957621186971664,-2212.1162109375,304.1497497558594,0.630981981754303,0.1529113203287124,0.1409769505262375,293.33843994140625,297.1499938964844,293.1499938964844,0.0068368609063327,-507.2131652832031,299.3856506347656,0.4046043753623962,0.050000000745058,0.0511193014681339,293.201904296875,297.1499938964844,293.1499938964844,0.281583309173584,-4067.73974609375,304.15625,0.8392395377159119,0.3671795725822449,0.259105384349823,293.2267150878906,297.1499938964844,293.1499938964844,0.3546115756034851,-6603.4755859375,304.15924072265625,0.8911362886428833,0.441220760345459,0.4205282032489776,293.2437438964844,297.1499938964844,293.1499938964844,0.0106656672433018,-3214.092529296875,302.1386108398437,0.4046043753623962,0.050000000745058,0.2424879670143127,291.16534423828125,291.1499938964844,261.9033203125,260.240966796875,279.77301025390625,293.26568603515625,291.16552734375,1.0,0.3409733474254608,0.8200646042823792,0.8200646042823792,1.0,1.0,-1.3372280597686768,0.5754889845848083,0.7617391347885132,0.2574606239795685,0.0,0.0,0.6648259162902832,106.05146026611328,73.0,2.6615209579467773,-15343.14453125,377.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206237792969,308.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.482421875,18000.0,0.0,0.0,0.3481644093990326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738177180290222,0.7738254070281982,-7.717373591731302e-06,0.0,0.000353342591552,0.0,0.0,70.96378326416016,0.0,0.0,0.0,0.4745465219020843,4.0,0.0,1.0
474780,293.1451416015625,297.1499938964844,293.1499938964844,0.0957378149032592,-2211.61669921875,304.1498718261719,0.6321823596954346,0.1529459804296493,0.1409658044576645,293.33819580078125,297.1499938964844,293.1499938964844,0.00675895716995,-502.695068359375,299.3218688964844,0.4055291712284088,0.050000000745058,0.0510741956532001,293.2016296386719,297.1499938964844,293.1499938964844,0.2802795469760895,-4052.8046875,304.1563415527344,0.8399311900138855,0.3659165501594543,0.2581925392150879,293.2257080078125,297.1499938964844,293.1499938964844,0.3527414500713348,-6576.03271484375,304.1592712402344,0.8917896151542664,0.4394826889038086,0.4188449680805206,293.2442321777344,297.1499938964844,293.1499938964844,0.0105894822627305,-3200.86181640625,302.1051330566406,0.4055291712284088,0.050000000745058,0.2422739863395691,291.1673889160156,291.1499938964844,261.94000244140625,260.2742614746094,279.7911376953125,293.2652282714844,291.1675720214844,1.0,0.3394167423248291,0.8195080757141113,0.8195080757141113,1.0,1.0,-1.333787441253662,0.5738954544067383,0.7598919868469238,0.2564486861228943,0.0,0.0,0.662369430065155,104.85149383544922,61.0,2.8231379985809326,-15282.2021484375,372.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42169189453125,308.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.51171875,18000.0,0.0,0.0,0.3470703661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686617374420166,0.7686694264411926,-7.670442755625118e-06,0.0,0.0003522323095239,0.0,0.0,69.94187927246094,0.0,0.0,0.0,0.4723996222019195,4.0,0.0,1.0
474840,293.1451416015625,297.1499938964844,293.1499938964844,0.0957378149032592,-2211.61669921875,304.1498718261719,0.6321823596954346,0.1529459804296493,0.1409658044576645,293.33819580078125,297.1499938964844,293.1499938964844,0.00675895716995,-502.695068359375,299.3218688964844,0.4055291712284088,0.050000000745058,0.0510741956532001,293.2016296386719,297.1499938964844,293.1499938964844,0.2802795469760895,-4052.8046875,304.1563415527344,0.8399311900138855,0.3659165501594543,0.2581925392150879,293.2257080078125,297.1499938964844,293.1499938964844,0.3527414500713348,-6576.03271484375,304.1592712402344,0.8917896151542664,0.4394826889038086,0.4188449680805206,293.2442321777344,297.1499938964844,293.1499938964844,0.0105894822627305,-3200.86181640625,302.1051330566406,0.4055291712284088,0.050000000745058,0.2422739863395691,291.1673889160156,291.1499938964844,261.94000244140625,260.2742614746094,279.7911376953125,293.2652282714844,291.1675720214844,1.0,0.3394167423248291,0.8195080757141113,0.8195080757141113,1.0,1.0,-1.333787441253662,0.5738954544067383,0.7598919868469238,0.2564486861228943,0.0,0.0,0.662369430065155,104.85149383544922,61.0,2.8231379985809326,-15282.2021484375,372.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42169189453125,308.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.51171875,18000.0,0.0,0.0,0.3470703661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686617374420166,0.7686694264411926,-7.670442755625118e-06,0.0,0.0003522323095239,0.0,0.0,69.94187927246094,0.0,0.0,0.0,0.4723996222019195,4.0,0.0,1.0
474900,293.1453552246094,297.1499938964844,293.1499938964844,0.0957192108035087,-2211.247802734375,304.1499328613281,0.6329785585403442,0.1529626548290252,0.1409526616334915,293.33819580078125,297.1499938964844,293.1499938964844,0.0067188856191933,-500.35009765625,299.2896728515625,0.406148225069046,0.050000000745058,0.0510443672537803,293.2015075683594,297.1499938964844,293.1499938964844,0.2796247601509094,-4045.300048828125,304.1563720703125,0.840547502040863,0.3652893602848053,0.2577337324619293,293.2252197265625,297.1499938964844,293.1499938964844,0.351808100938797,-6562.3271484375,304.1593017578125,0.8924316167831421,0.4386223554611206,0.4180043041706085,293.24444580078125,297.1499938964844,293.1499938964844,0.0105495052412152,-3193.80712890625,302.08843994140625,0.406148225069046,0.050000000745058,0.2421324998140335,291.1684265136719,291.1499938964844,261.9583435058594,260.2909240722656,279.8003234863281,293.2650451660156,291.1685791015625,1.0,0.3384473323822021,0.819229781627655,0.819229781627655,1.0,1.0,-1.3320060968399048,0.5730702877044678,0.758935809135437,0.255930095911026,0.0,0.0,0.6610382199287415,104.06647491455078,61.0,2.8339715003967285,-15250.8486328125,369.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,308.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.46484375,18000.0,0.0,0.0,0.3464977741241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658549547195435,0.7658625841140747,-7.644955985597335e-06,0.0,0.0003516511933412,0.0,0.0,69.38972473144531,0.0,0.0,0.0,0.4712329804897308,4.0,0.0,1.0
474960,293.14556884765625,297.1499938964844,293.1499938964844,0.0956968441605568,-2210.809814453125,304.1499938964844,0.6339063048362732,0.1529793888330459,0.1409348845481872,293.3382873535156,297.1499938964844,293.1499938964844,0.0066781039349734,-497.9500122070313,299.2572937011719,0.4068719744682312,0.050000000745058,0.0510098934173584,293.20135498046875,297.1499938964844,293.1499938964844,0.2789688110351562,-4037.779541015625,304.1564025878906,0.8413438200950623,0.3646649718284607,0.2572734653949737,293.2247009277344,297.1499938964844,293.1499938964844,0.3508767783641815,-6548.64599609375,304.1593017578125,0.8932827115058899,0.437767893075943,0.4171643853187561,293.24462890625,297.1499938964844,293.1499938964844,0.0105083715170621,-3186.479248046875,302.0717163085937,0.4068719744682312,0.050000000745058,0.241968959569931,291.16943359375,291.1499938964844,261.9766540527344,260.3075866699219,279.8095092773437,293.2649230957031,291.1695861816406,1.0,0.3373543620109558,0.8189590573310852,0.8189590573310852,1.0,1.0,-1.330186367034912,0.5722278356552124,0.7579585313796997,0.2554045617580414,0.0,0.0,0.6596422791481018,103.16326904296876,49.0,2.797693490982056,-15218.9228515625,367.0588073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283752441406,308.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.3125,18000.0,0.0,0.0,0.3459047973155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629016637802124,0.7629092931747437,-7.618183644808596e-06,0.0,0.000351049384335,0.0,0.0,68.81188201904297,0.0,0.0,0.0,0.4700070321559906,4.0,0.0,1.0
475020,293.1459655761719,297.1499938964844,293.1499938964844,0.0956433713436126,-2209.77490234375,304.15008544921875,0.6361618041992188,0.1530143320560455,0.1408878713846206,293.338623046875,297.1499938964844,293.1499938964844,0.0065946569666266,-492.9987182617188,299.1918640136719,0.4086366593837738,0.050000000745058,0.0509277209639549,293.2010498046875,297.1499938964844,293.1499938964844,0.2776553034782409,-4022.713623046875,304.1564636230469,0.8434770703315735,0.3634242713451385,0.2563488185405731,293.2237243652344,297.1499938964844,293.1499938964844,0.3490228950977325,-6521.39453125,304.1593017578125,0.8956088423728943,0.4360761940479278,0.4154876470565796,293.2449645996094,297.1499938964844,293.1499938964844,0.0104230251163244,-3171.0751953125,302.03839111328125,0.4086366593837738,0.050000000745058,0.2415791898965835,291.1712951660156,291.1499938964844,262.0133361816406,260.3409729003906,279.8280944824219,293.2647399902344,291.17144775390625,1.0,0.3348119258880615,0.8184175491333008,0.8184175491333008,1.0,1.0,-1.3264408111572266,0.5704929828643799,0.7559477686882019,0.254333883523941,0.0,0.0,0.6566753387451172,101.02075958251952,37.0,2.609635353088379,-15153.421875,360.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,308.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.50390625,18000.0,0.0,0.0,0.3446508049964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565934658050537,0.7566009759902954,-7.561151051049819e-06,0.0,0.0003497767320368,0.0,0.0,67.58829498291016,0.0,0.0,0.0,0.4673936069011688,4.0,0.0,1.0
475080,293.1459655761719,297.1499938964844,293.1499938964844,0.0956433713436126,-2209.77490234375,304.15008544921875,0.6361618041992188,0.1530143320560455,0.1408878713846206,293.338623046875,297.1499938964844,293.1499938964844,0.0065946569666266,-492.9987182617188,299.1918640136719,0.4086366593837738,0.050000000745058,0.0509277209639549,293.2010498046875,297.1499938964844,293.1499938964844,0.2776553034782409,-4022.713623046875,304.1564636230469,0.8434770703315735,0.3634242713451385,0.2563488185405731,293.2237243652344,297.1499938964844,293.1499938964844,0.3490228950977325,-6521.39453125,304.1593017578125,0.8956088423728943,0.4360761940479278,0.4154876470565796,293.2449645996094,297.1499938964844,293.1499938964844,0.0104230251163244,-3171.0751953125,302.03839111328125,0.4086366593837738,0.050000000745058,0.2415791898965835,291.1712951660156,291.1499938964844,262.0133361816406,260.3409729003906,279.8280944824219,293.2647399902344,291.17144775390625,1.0,0.3348119258880615,0.8184175491333008,0.8184175491333008,1.0,1.0,-1.3264408111572266,0.5704929828643799,0.7559477686882019,0.254333883523941,0.0,0.0,0.6566753387451172,101.02075958251952,37.0,2.609635353088379,-15153.421875,360.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,308.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.50390625,18000.0,0.0,0.0,0.3446508049964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565934658050537,0.7566009759902954,-7.561151051049819e-06,0.0,0.0003497767320368,0.0,0.0,67.58829498291016,0.0,0.0,0.0,0.4673936069011688,4.0,0.0,1.0
475140,293.14630126953125,297.1499938964844,293.1499938964844,0.0955782011151313,-2208.52734375,304.150146484375,0.6389690041542053,0.1530479043722152,0.1408249139785766,293.3392333984375,297.1499938964844,293.1499938964844,0.0065089431591331,-487.8594970703125,299.1255798339844,0.4108451008796692,0.050000000745058,0.0508288890123367,293.2007751464844,297.1499938964844,293.1499938964844,0.2763409316539764,-4007.628173828125,304.156494140625,0.846349835395813,0.3621920049190521,0.255418449640274,293.2227478027344,297.1499938964844,293.1499938964844,0.3471832573413849,-6494.33056640625,304.1592712402344,0.8987794518470764,0.4344073235988617,0.4138156771659851,293.2452087402344,297.1499938964844,293.1499938964844,0.0103340344503521,-3154.75830078125,302.005126953125,0.4108451008796692,0.050000000745058,0.2411103695631027,291.1729431152344,291.1499938964844,262.04998779296875,260.3743896484375,279.8468322753906,293.2646789550781,291.1730651855469,1.0,0.331809401512146,0.8178760409355164,0.8178760409355164,1.0,1.0,-1.3225600719451904,0.5686941146850586,0.7538658976554871,0.2532398402690887,0.0,0.0,0.6535038948059082,98.4546890258789,25.0,2.303753137588501,-15085.7744140625,352.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,308.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.865234375,18000.0,0.0,0.0,0.3432976007461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498124837875366,0.7498199939727783,-7.500107585656224e-06,0.0,0.000348403409589,0.0,0.0,66.2894058227539,0.0,0.0,0.0,0.4645925760269165,4.0,0.0,1.0
475200,293.14630126953125,297.1499938964844,293.1499938964844,0.0955782011151313,-2208.52734375,304.150146484375,0.6389690041542053,0.1530479043722152,0.1408249139785766,293.3392333984375,297.1499938964844,293.1499938964844,0.0065089431591331,-487.8594970703125,299.1255798339844,0.4108451008796692,0.050000000745058,0.0508288890123367,293.2007751464844,297.1499938964844,293.1499938964844,0.2763409316539764,-4007.628173828125,304.156494140625,0.846349835395813,0.3621920049190521,0.255418449640274,293.2227478027344,297.1499938964844,293.1499938964844,0.3471832573413849,-6494.33056640625,304.1592712402344,0.8987794518470764,0.4344073235988617,0.4138156771659851,293.2452087402344,297.1499938964844,293.1499938964844,0.0103340344503521,-3154.75830078125,302.005126953125,0.4108451008796692,0.050000000745058,0.2411103695631027,291.1729431152344,291.1499938964844,262.04998779296875,260.3743896484375,279.8468322753906,293.2646789550781,291.1730651855469,1.0,0.331809401512146,0.8178760409355164,0.8178760409355164,1.0,1.0,-1.3225600719451904,0.5686941146850586,0.7538658976554871,0.2532398402690887,0.0,0.0,0.6535038948059082,98.4546890258789,25.0,2.303753137588501,-15085.7744140625,352.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,308.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.865234375,18000.0,0.0,0.0,0.3432976007461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498124837875366,0.7498199939727783,-7.500107585656224e-06,0.0,0.000348403409589,0.0,0.0,66.2894058227539,0.0,0.0,0.0,0.4645925760269165,4.0,0.0,1.0
475260,293.1416320800781,297.1499938964844,293.1499938964844,0.096122108399868,-2218.799072265625,304.149169921875,0.6437444090843201,0.1540966778993606,0.1414672881364822,293.3340148925781,297.1499938964844,293.1499938964844,0.0064403349533677,-483.7400817871094,299.0738830566406,0.4137836396694183,0.050000000745058,0.0507045350968837,293.1956787109375,297.1499938964844,293.1499938964844,0.2757905721664428,-4001.686279296875,304.1552124023437,0.8509994745254517,0.3619438409805298,0.2550224661827087,293.2168884277344,297.1499938964844,293.1499938964844,0.3461770713329315,-6480.1875,304.1578063964844,0.9038594961166382,0.4337579905986786,0.4128917157649994,293.2392883300781,297.1499938964844,293.1499938964844,0.0102742658928036,-3143.41552734375,301.98828125,0.4137836396694183,0.050000000745058,0.240520492196083,291.17108154296875,291.1499938964844,262.0821838378906,260.4040222167969,279.8600769042969,293.260009765625,291.1705322265625,1.0,0.3283785879611969,0.8173503875732422,0.8173503875732422,1.0,1.0,-1.3208882808685305,0.5678970813751221,0.7529911398887634,0.2527204751968384,0.0,0.0,0.6507108211517334,95.27799224853516,25.0,-3.5072455406188965,-15034.9111328125,344.92059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,308.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.568359375,18000.0,0.0,0.0,0.3418702781200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430706024169922,0.7430779933929443,-7.438016837113537e-06,0.0,0.0003469548828434,0.0,0.0,65.00346374511719,0.0,0.0,0.0,0.461821049451828,4.0,0.0,1.0
475320,293.1416320800781,297.1499938964844,293.1499938964844,0.096122108399868,-2218.799072265625,304.149169921875,0.6437444090843201,0.1540966778993606,0.1414672881364822,293.3340148925781,297.1499938964844,293.1499938964844,0.0064403349533677,-483.7400817871094,299.0738830566406,0.4137836396694183,0.050000000745058,0.0507045350968837,293.1956787109375,297.1499938964844,293.1499938964844,0.2757905721664428,-4001.686279296875,304.1552124023437,0.8509994745254517,0.3619438409805298,0.2550224661827087,293.2168884277344,297.1499938964844,293.1499938964844,0.3461770713329315,-6480.1875,304.1578063964844,0.9038594961166382,0.4337579905986786,0.4128917157649994,293.2392883300781,297.1499938964844,293.1499938964844,0.0102742658928036,-3143.41552734375,301.98828125,0.4137836396694183,0.050000000745058,0.240520492196083,291.17108154296875,291.1499938964844,262.0821838378906,260.4040222167969,279.8600769042969,293.260009765625,291.1705322265625,1.0,0.3283785879611969,0.8173503875732422,0.8173503875732422,1.0,1.0,-1.3208882808685305,0.5678970813751221,0.7529911398887634,0.2527204751968384,0.0,0.0,0.6507108211517334,95.27799224853516,25.0,-3.5072455406188965,-15034.9111328125,344.92059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,308.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.568359375,18000.0,0.0,0.0,0.3418702781200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430706024169922,0.7430779933929443,-7.438016837113537e-06,0.0,0.0003469548828434,0.0,0.0,65.00346374511719,0.0,0.0,0.0,0.461821049451828,4.0,0.0,1.0
475380,293.1400146484375,297.1499938964844,293.1499938964844,0.0965394452214241,-2226.66064453125,304.1487731933594,0.6482407450675964,0.1546394973993301,0.1419249027967453,293.3308410644531,297.1499938964844,293.1499938964844,0.006367961410433,-479.4097595214844,299.0172424316406,0.4167263805866241,0.050000000745058,0.0505881793797016,293.1939697265625,297.1499938964844,293.1499938964844,0.2750943601131439,-3993.887939453125,304.1546630859375,0.8553797602653503,0.3611406087875366,0.2544504702091217,293.2143249511719,297.1499938964844,293.1499938964844,0.3450786173343658,-6464.37548828125,304.1570739746094,0.9088373780250548,0.4325888752937317,0.4117690622806549,293.2351989746094,297.1499938964844,293.1499938964844,0.0102092893794178,-3131.475830078125,301.9679870605469,0.4167263805866241,0.050000000745058,0.2399685382843017,291.1666259765625,291.1499938964844,262.1058044433594,260.42626953125,279.87176513671875,293.2581481933594,291.1663818359375,1.0,0.3250975608825683,0.8168247938156128,0.8168247938156128,1.0,1.0,-1.3186014890670776,0.566810131072998,0.7517914175987244,0.2520781755447387,0.0,0.0,0.6488367915153503,92.2950668334961,25.0,-4.45261812210083,-14990.4052734375,337.1783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48358154296875,308.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.603515625,18000.0,0.0,0.0,0.3404490053653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383569478988647,0.7383643388748169,-7.391550752799958e-06,0.0,0.0003455124679021,0.0,0.0,64.09282684326172,0.0,0.0,0.0,0.4598449170589447,4.0,0.0,1.0
475440,293.1400146484375,297.1499938964844,293.1499938964844,0.0965394452214241,-2226.66064453125,304.1487731933594,0.6482407450675964,0.1546394973993301,0.1419249027967453,293.3308410644531,297.1499938964844,293.1499938964844,0.006367961410433,-479.4097595214844,299.0172424316406,0.4167263805866241,0.050000000745058,0.0505881793797016,293.1939697265625,297.1499938964844,293.1499938964844,0.2750943601131439,-3993.887939453125,304.1546630859375,0.8553797602653503,0.3611406087875366,0.2544504702091217,293.2143249511719,297.1499938964844,293.1499938964844,0.3450786173343658,-6464.37548828125,304.1570739746094,0.9088373780250548,0.4325888752937317,0.4117690622806549,293.2351989746094,297.1499938964844,293.1499938964844,0.0102092893794178,-3131.475830078125,301.9679870605469,0.4167263805866241,0.050000000745058,0.2399685382843017,291.1666259765625,291.1499938964844,262.1058044433594,260.42626953125,279.87176513671875,293.2581481933594,291.1663818359375,1.0,0.3250975608825683,0.8168247938156128,0.8168247938156128,1.0,1.0,-1.3186014890670776,0.566810131072998,0.7517914175987244,0.2520781755447387,0.0,0.0,0.6488367915153503,92.2950668334961,25.0,-4.45261812210083,-14990.4052734375,337.1783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48358154296875,308.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.603515625,18000.0,0.0,0.0,0.3404490053653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383569478988647,0.7383643388748169,-7.391550752799958e-06,0.0,0.0003455124679021,0.0,0.0,64.09282684326172,0.0,0.0,0.0,0.4598449170589447,4.0,0.0,1.0
475500,293.1396484375,297.1499938964844,293.1499938964844,0.0966696739196777,-2229.093994140625,304.1487731933594,0.6503110527992249,0.1548379510641098,0.142068862915039,293.329833984375,297.1499938964844,293.1499938964844,0.00633110338822,-477.17376708984375,298.9881896972656,0.4181673526763916,0.050000000745058,0.0505340956151485,293.193603515625,297.1499938964844,293.1499938964844,0.2746235430240631,-3988.492919921875,304.1546630859375,0.8573936820030212,0.3606518805027008,0.2540864944458008,293.21356201171875,297.1499938964844,293.1499938964844,0.3444051742553711,-6454.48486328125,304.1570129394531,0.9111987352371216,0.4319223165512085,0.4111084342002868,293.23370361328125,297.1499938964844,293.1499938964844,0.0101758753880858,-3125.236083984375,301.9571228027344,0.4181673526763916,0.050000000745058,0.2397119849920272,291.16558837890625,291.1499938964844,262.11456298828125,260.4347839355469,279.8768005371094,293.2577514648437,291.1654052734375,1.0,0.3235079646110534,0.8165619373321533,0.8165619373321533,1.0,1.0,-1.317171573638916,0.5661346316337585,0.7510370016098022,0.2516902387142181,0.0,0.0,0.6479055285453796,90.90284729003906,25.0,-3.6566081047058105,-14967.1943359375,333.4103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,308.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5625,18000.0,0.0,0.0,0.3397501707077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362567186355591,0.7362641096115112,-7.372056188614806e-06,0.0,0.0003448032366577,0.0,0.0,63.69757843017578,0.0,0.0,0.0,0.4589729905128479,4.0,0.0,1.0
475560,293.13946533203125,297.1499938964844,293.1499938964844,0.0967751517891883,-2231.0595703125,304.1488037109375,0.6523207426071167,0.1550077050924301,0.1421840190887451,293.3291931152344,297.1499938964844,293.1499938964844,0.0062940092757344,-474.9136352539063,298.9585266113281,0.4196033179759979,0.050000000745058,0.0504820086061954,293.1934509277344,297.1499938964844,293.1499938964844,0.274118572473526,-3982.6875,304.1547546386719,0.8593438267707825,0.360135018825531,0.2536979615688324,293.2130126953125,297.1499938964844,293.1499938964844,0.3436994254589081,-6444.0830078125,304.1570129394531,0.9135160446166992,0.4312308430671692,0.4104175269603729,293.2324523925781,297.1499938964844,293.1499938964844,0.0101422956213355,-3118.956787109375,301.94580078125,0.4196033179759979,0.050000000745058,0.2394649088382721,291.1647033691406,291.1499938964844,262.1213684082031,260.4416198730469,279.8811950683594,293.2575378417969,291.1645202636719,1.0,0.321952223777771,0.8162952065467834,0.8162952065467834,1.0,1.0,-1.3156551122665403,0.5654181241989136,0.7502369284629822,0.2512844204902649,0.0,0.0,0.6470184326171875,89.55999755859375,25.0,-3.1280651092529297,-14943.556640625,329.72186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4878845214844,308.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.55859375,18000.0,0.0,0.0,0.3390607535839081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734230637550354,0.7342379689216614,-7.353511136898305e-06,0.0,0.0003441035514697,0.0,0.0,63.31939697265625,0.0,0.0,0.0,0.458138108253479,4.0,0.0,1.0
475620,293.139404296875,297.1499938964844,293.1499938964844,0.0969397202134132,-2234.12158203125,304.14892578125,0.6562279462814331,0.1552864760160446,0.1423584371805191,293.3285827636719,297.1499938964844,293.1499938964844,0.0062194466590881,-470.346435546875,298.8974609375,0.4224835932254791,0.050000000745058,0.0503827072679996,293.1933288574219,297.1499938964844,293.1499938964844,0.2730629444122314,-3970.533447265625,304.1549072265625,0.8631304502487183,0.3590578436851501,0.2528860569000244,293.21209716796875,297.1499938964844,293.1499938964844,0.3422520756721496,-6422.71240234375,304.1571044921875,0.9180762767791748,0.4298163056373596,0.4089987576007843,293.2306213378906,297.1499938964844,293.1499938964844,0.0100752487778663,-3106.415771484375,301.9220886230469,0.4224835932254791,0.050000000745058,0.2389938682317733,291.1629638671875,291.1499938964844,262.1294250488281,260.4505310058594,279.8880310058594,293.25750732421875,291.16278076171875,1.0,0.3189316689968109,0.8157617449760437,0.8157617449760437,1.0,1.0,-1.312502145767212,0.5639265179634094,0.7485756278038025,0.2504562437534332,0.0,0.0,0.645412027835846,86.99622344970703,25.0,-2.6567156314849854,-14896.9384765625,322.58819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,308.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.041015625,18000.0,0.0,0.0,0.3377144038677215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730510413646698,0.7305177450180054,-7.31939962861361e-06,0.0,0.0003427371848374,0.0,0.0,62.62808227539063,0.0,0.0,0.0,0.456607311964035,4.0,0.0,1.0
475680,293.139404296875,297.1499938964844,293.1499938964844,0.0969397202134132,-2234.12158203125,304.14892578125,0.6562279462814331,0.1552864760160446,0.1423584371805191,293.3285827636719,297.1499938964844,293.1499938964844,0.0062194466590881,-470.346435546875,298.8974609375,0.4224835932254791,0.050000000745058,0.0503827072679996,293.1933288574219,297.1499938964844,293.1499938964844,0.2730629444122314,-3970.533447265625,304.1549072265625,0.8631304502487183,0.3590578436851501,0.2528860569000244,293.21209716796875,297.1499938964844,293.1499938964844,0.3422520756721496,-6422.71240234375,304.1571044921875,0.9180762767791748,0.4298163056373596,0.4089987576007843,293.2306213378906,297.1499938964844,293.1499938964844,0.0100752487778663,-3106.415771484375,301.9220886230469,0.4224835932254791,0.050000000745058,0.2389938682317733,291.1629638671875,291.1499938964844,262.1294250488281,260.4505310058594,279.8880310058594,293.25750732421875,291.16278076171875,1.0,0.3189316689968109,0.8157617449760437,0.8157617449760437,1.0,1.0,-1.312502145767212,0.5639265179634094,0.7485756278038025,0.2504562437534332,0.0,0.0,0.645412027835846,86.99622344970703,25.0,-2.6567156314849854,-14896.9384765625,322.58819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,308.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.041015625,18000.0,0.0,0.0,0.3377144038677215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730510413646698,0.7305177450180054,-7.31939962861361e-06,0.0,0.0003427371848374,0.0,0.0,62.62808227539063,0.0,0.0,0.0,0.456607311964035,4.0,0.0,1.0
475740,293.1396789550781,297.1499938964844,293.1499938964844,0.0970574095845222,-2236.310546875,304.1490783691406,0.6600122451782227,0.1555005013942718,0.1424755007028579,293.3287353515625,297.1499938964844,293.1499938964844,0.0061447191983461,-465.7379455566406,298.8344116210937,0.4253815412521362,0.050000000745058,0.0502892732620239,293.1933898925781,297.1499938964844,293.1499938964844,0.2719771564006805,-3958.027099609375,304.15509033203125,0.8667981028556824,0.3579464256763458,0.2520497739315033,293.2113952636719,297.1499938964844,293.1499938964844,0.3407927453517914,-6401.14892578125,304.1571655273437,0.9225412607192992,0.4283871650695801,0.4075645208358764,293.2294006347656,297.1499938964844,293.1499938964844,0.0100088277831673,-3093.98828125,301.8972473144531,0.4253815412521362,0.050000000745058,0.2385506480932235,291.1611022949219,291.1499938964844,262.1304626464844,260.4533996582031,279.8922119140625,293.2578125,291.1609191894531,1.0,0.3160292208194732,0.8152282238006592,0.8152282238006592,1.0,1.0,-1.30927312374115,0.5623949766159058,0.7468780875205994,0.2496269345283508,0.0,0.0,0.6440615653991699,84.58040618896484,25.0,-2.648395776748657,-14852.3310546875,315.7829895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822998046875,308.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.740234375,18000.0,0.0,0.0,0.3364249169826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273192405700684,0.727326512336731,-7.289950190170202e-06,0.0,0.0003414285311009,0.0,0.0,62.03742218017578,0.0,0.0,0.0,0.4552941620349884,4.0,0.0,1.0
475800,293.1396789550781,297.1499938964844,293.1499938964844,0.0970574095845222,-2236.310546875,304.1490783691406,0.6600122451782227,0.1555005013942718,0.1424755007028579,293.3287353515625,297.1499938964844,293.1499938964844,0.0061447191983461,-465.7379455566406,298.8344116210937,0.4253815412521362,0.050000000745058,0.0502892732620239,293.1933898925781,297.1499938964844,293.1499938964844,0.2719771564006805,-3958.027099609375,304.15509033203125,0.8667981028556824,0.3579464256763458,0.2520497739315033,293.2113952636719,297.1499938964844,293.1499938964844,0.3407927453517914,-6401.14892578125,304.1571655273437,0.9225412607192992,0.4283871650695801,0.4075645208358764,293.2294006347656,297.1499938964844,293.1499938964844,0.0100088277831673,-3093.98828125,301.8972473144531,0.4253815412521362,0.050000000745058,0.2385506480932235,291.1611022949219,291.1499938964844,262.1304626464844,260.4533996582031,279.8922119140625,293.2578125,291.1609191894531,1.0,0.3160292208194732,0.8152282238006592,0.8152282238006592,1.0,1.0,-1.30927312374115,0.5623949766159058,0.7468780875205994,0.2496269345283508,0.0,0.0,0.6440615653991699,84.58040618896484,25.0,-2.648395776748657,-14852.3310546875,315.7829895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822998046875,308.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.740234375,18000.0,0.0,0.0,0.3364249169826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273192405700684,0.727326512336731,-7.289950190170202e-06,0.0,0.0003414285311009,0.0,0.0,62.03742218017578,0.0,0.0,0.0,0.4552941620349884,4.0,0.0,1.0
475860,293.14013671875,297.1499938964844,293.1499938964844,0.0971409007906913,-2237.866943359375,304.1492614746094,0.6636985540390015,0.1556656211614608,0.1425505131483078,293.3294677734375,297.1499938964844,293.1499938964844,0.0060700578615069,-461.1018981933594,298.7696838378906,0.4283031821250915,0.050000000745058,0.0502010434865951,293.1935729980469,297.1499938964844,293.1499938964844,0.2708773016929626,-3945.358154296875,304.1552124023437,0.8703694343566895,0.356813907623291,0.2512010931968689,293.2107849121094,297.1499938964844,293.1499938964844,0.3393407762050628,-6379.69091796875,304.1571960449219,0.9269090294837952,0.4269589781761169,0.4061336815357208,293.2286071777344,297.1499938964844,293.1499938964844,0.0099433744326233,-3081.729736328125,301.87158203125,0.4283031821250915,0.050000000745058,0.2381321340799331,291.1590881347656,291.1499938964844,262.1250915527344,260.45074462890625,279.89385986328125,293.2583312988281,291.15887451171875,1.0,0.3132371008396148,0.8147148489952087,0.8147148489952087,1.0,1.0,-1.306018590927124,0.5608487725257874,0.7451698184013367,0.2488104701042175,0.0,0.0,0.6429885029792786,82.29661560058594,25.0,-2.7972452640533447,-14810.4921875,309.2914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,308.5885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.884765625,18000.0,0.0,0.0,0.3352075219154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247123718261719,0.7247196435928345,-7.265640306286514e-06,0.0,0.0003401930152904,0.0,0.0,61.55572128295898,0.0,0.0,0.0,0.4542204439640045,4.0,0.0,1.0
