time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475920,293.14013671875,297.1499938964844,293.1499938964844,0.0971409007906913,-2237.866943359375,304.1492614746094,0.6636985540390015,0.1556656211614608,0.1425505131483078,293.3294677734375,297.1499938964844,293.1499938964844,0.0060700578615069,-461.1018981933594,298.7696838378906,0.4283031821250915,0.050000000745058,0.0502010434865951,293.1935729980469,297.1499938964844,293.1499938964844,0.2708773016929626,-3945.358154296875,304.1552124023437,0.8703694343566895,0.356813907623291,0.2512010931968689,293.2107849121094,297.1499938964844,293.1499938964844,0.3393407762050628,-6379.69091796875,304.1571960449219,0.9269090294837952,0.4269589781761169,0.4061336815357208,293.2286071777344,297.1499938964844,293.1499938964844,0.0099433744326233,-3081.729736328125,301.87158203125,0.4283031821250915,0.050000000745058,0.2381321340799331,291.1590881347656,291.1499938964844,262.1250915527344,260.45074462890625,279.89385986328125,293.2583312988281,291.15887451171875,1.0,0.3132371008396148,0.8147148489952087,0.8147148489952087,1.0,1.0,-1.306018590927124,0.5608487725257874,0.7451698184013367,0.2488104701042175,0.0,0.0,0.6429885029792786,82.29661560058594,25.0,-2.7972452640533447,-14810.4921875,309.2914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,308.5885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.884765625,18000.0,0.0,0.0,0.3352075219154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247123718261719,0.7247196435928345,-7.265640306286514e-06,0.0,0.0003401930152904,0.0,0.0,61.55572128295898,0.0,0.0,0.0,0.4542204439640045,4.0,0.0,1.0
475980,293.1407470703125,297.1499938964844,293.1499938964844,0.0971976667642593,-2238.9296875,304.1494140625,0.6672983765602112,0.1557923853397369,0.142593428492546,293.33056640625,297.1499938964844,293.1499938964844,0.0059955869801342,-456.44378662109375,298.7035522460937,0.4312483370304107,0.050000000745058,0.0501175820827484,293.1937866210937,297.1499938964844,293.1499938964844,0.2697667777538299,-3932.5625,304.15533447265625,0.8738505244255066,0.3556647598743438,0.2503437399864197,293.210205078125,297.1499938964844,293.1499938964844,0.3379006087779999,-6358.40087890625,304.1571960449219,0.9311668872833252,0.4255373775959015,0.4047127664089203,293.2281188964844,297.1499938964844,293.1499938964844,0.0098790060728788,-3069.647705078125,301.8453674316406,0.4312483370304107,0.050000000745058,0.237736240029335,291.156982421875,291.1499938964844,262.1138000488281,260.4429931640625,279.8931884765625,293.259033203125,291.15679931640625,1.0,0.3105493485927582,0.8142014741897583,0.8142014741897583,1.0,1.0,-1.302759885787964,0.5592960119247437,0.7434638738632202,0.2480091750621795,0.0,0.0,0.6421984434127808,80.13400268554688,25.0,-2.882258653640747,-14771.7578125,303.0968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,308.57440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.814453125,18000.0,0.0,0.0,0.3340767920017242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722719669342041,0.7227269411087036,-7.246752829814795e-06,0.0,0.0003390454803593,0.0,0.0,61.18700408935547,0.0,0.0,0.0,0.4533976316452026,4.0,0.0,1.0
476040,293.1407470703125,297.1499938964844,293.1499938964844,0.0971976667642593,-2238.9296875,304.1494140625,0.6672983765602112,0.1557923853397369,0.142593428492546,293.33056640625,297.1499938964844,293.1499938964844,0.0059955869801342,-456.44378662109375,298.7035522460937,0.4312483370304107,0.050000000745058,0.0501175820827484,293.1937866210937,297.1499938964844,293.1499938964844,0.2697667777538299,-3932.5625,304.15533447265625,0.8738505244255066,0.3556647598743438,0.2503437399864197,293.210205078125,297.1499938964844,293.1499938964844,0.3379006087779999,-6358.40087890625,304.1571960449219,0.9311668872833252,0.4255373775959015,0.4047127664089203,293.2281188964844,297.1499938964844,293.1499938964844,0.0098790060728788,-3069.647705078125,301.8453674316406,0.4312483370304107,0.050000000745058,0.237736240029335,291.156982421875,291.1499938964844,262.1138000488281,260.4429931640625,279.8931884765625,293.259033203125,291.15679931640625,1.0,0.3105493485927582,0.8142014741897583,0.8142014741897583,1.0,1.0,-1.302759885787964,0.5592960119247437,0.7434638738632202,0.2480091750621795,0.0,0.0,0.6421984434127808,80.13400268554688,25.0,-2.882258653640747,-14771.7578125,303.0968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,308.57440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.814453125,18000.0,0.0,0.0,0.3340767920017242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722719669342041,0.7227269411087036,-7.246752829814795e-06,0.0,0.0003390454803593,0.0,0.0,61.18700408935547,0.0,0.0,0.0,0.4533976316452026,4.0,0.0,1.0
476100,293.1410827636719,297.1499938964844,293.1499938964844,0.0972174778580665,-2239.302490234375,304.14947509765625,0.6690672039985657,0.1558436304330825,0.1426049768924713,293.33123779296875,297.1499938964844,293.1499938964844,0.0059584425762295,-454.1069030761719,298.6700439453125,0.4327284097671509,0.050000000745058,0.0500775426626205,293.19390869140625,297.1499938964844,293.1499938964844,0.2692071795463562,-3926.112060546875,304.1553649902344,0.8755567669868469,0.3550843894481659,0.2499122321605682,293.2098999023437,297.1499938964844,293.1499938964844,0.3371847867965698,-6347.814453125,304.1571960449219,0.9332496523857116,0.4248297810554504,0.4040068387985229,293.2279663085937,297.1499938964844,293.1499938964844,0.0098472340032458,-3063.66845703125,301.8320617675781,0.4327284097671509,0.050000000745058,0.237546294927597,291.1559753417969,291.1499938964844,262.1060791015625,260.4373474121094,279.8920288085937,293.2594299316406,291.15576171875,1.0,0.3092432916164398,0.8139448165893555,0.8139448165893555,1.0,1.0,-1.301132321357727,0.5585188269615173,0.7426134943962097,0.24761463701725,0.0,0.0,0.6419062614440918,79.09564971923828,25.0,-2.8709700107574463,-14753.580078125,300.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,308.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.3335481286048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219519019126892,0.7219591736793518,-7.239344995468855e-06,0.0,0.000338508922141,0.0,0.0,61.04443740844727,0.0,0.0,0.0,0.4530796110630035,4.0,0.0,1.0
476160,293.1414489746094,297.1499938964844,293.1499938964844,0.0972321778535842,-2239.580810546875,304.1495361328125,0.6708159446716309,0.1558879017829895,0.142610877752304,293.3319702148437,297.1499938964844,293.1499938964844,0.0059213754720985,-451.7655334472656,298.6362609863281,0.4342128336429596,0.050000000745058,0.0500385724008083,293.1940612792969,297.1499938964844,293.1499938964844,0.2686443924903869,-3919.6220703125,304.1554260253906,0.8772400617599487,0.3545003831386566,0.2494788914918899,293.2096252441406,297.1499938964844,293.1499938964844,0.3364714384078979,-6337.26025390625,304.1571655273437,0.9352997541427612,0.4241246283054352,0.4033041298389435,293.22784423828125,297.1499938964844,293.1499938964844,0.0098157338798046,-3057.7275390625,301.8186950683594,0.4342128336429596,0.050000000745058,0.2373614311218261,291.15496826171875,291.1499938964844,262.0971069335937,260.4305725097656,279.890380859375,293.2598571777344,291.1547546386719,1.0,0.3079615831375122,0.8136945366859436,0.8136945366859436,1.0,1.0,-1.2995070219039917,0.5577422380447388,0.7417647838592529,0.2472247630357742,0.0,0.0,0.6416784524917603,78.08460998535156,25.0,-2.823108434677124,-14736.189453125,297.1838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,308.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.970703125,18000.0,0.0,0.0,0.3330456614494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721329927444458,0.7213371396064758,-7.233244105009362e-06,0.0,0.0003379990230314,0.0,0.0,60.92842864990234,0.0,0.0,0.0,0.4528211653232574,4.0,0.0,1.0
476220,293.14215087890625,297.1499938964844,293.1499938964844,0.0972476378083229,-2239.878173828125,304.149658203125,0.6742511987686157,0.1559574007987976,0.1426078528165817,293.33355712890625,297.1499938964844,293.1499938964844,0.0058474959805607,-447.06976318359375,298.56793212890625,0.4371899366378784,0.050000000745058,0.0499637611210346,293.1943664550781,297.1499938964844,293.1499938964844,0.2675081193447113,-3906.509521484375,304.155517578125,0.8805333971977234,0.3533212840557098,0.2486067712306976,293.2091064453125,297.1499938964844,293.1499938964844,0.3350516259670257,-6316.2392578125,304.1571655273437,0.9392935037612916,0.422722190618515,0.4019091129302978,293.22772216796875,297.1499938964844,293.1499938964844,0.0097535392269492,-3045.952392578125,301.7917175292969,0.4371899366378784,0.050000000745058,0.2370065748691558,291.153076171875,291.1499938964844,262.0755920410156,260.4139709472656,279.8856201171875,293.2607421875,291.15289306640625,1.0,0.3054706752300262,0.8131939768791199,0.8131939768791199,1.0,1.0,-1.2962661981582642,0.5561908483505249,0.740075409412384,0.2464573383331298,0.0,0.0,0.64140385389328,76.14228057861328,25.0,-2.620299816131592,-14703.7060546875,291.53924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,308.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.3321253061294555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205014824867249,0.7205086946487427,-7.224794444482541e-06,0.0,0.0003370649646967,0.0,0.0,60.772003173828125,0.0,0.0,0.0,0.4524742364883423,4.0,0.0,1.0
476280,293.14215087890625,297.1499938964844,293.1499938964844,0.0972476378083229,-2239.878173828125,304.149658203125,0.6742511987686157,0.1559574007987976,0.1426078528165817,293.33355712890625,297.1499938964844,293.1499938964844,0.0058474959805607,-447.06976318359375,298.56793212890625,0.4371899366378784,0.050000000745058,0.0499637611210346,293.1943664550781,297.1499938964844,293.1499938964844,0.2675081193447113,-3906.509521484375,304.155517578125,0.8805333971977234,0.3533212840557098,0.2486067712306976,293.2091064453125,297.1499938964844,293.1499938964844,0.3350516259670257,-6316.2392578125,304.1571655273437,0.9392935037612916,0.422722190618515,0.4019091129302978,293.22772216796875,297.1499938964844,293.1499938964844,0.0097535392269492,-3045.952392578125,301.7917175292969,0.4371899366378784,0.050000000745058,0.2370065748691558,291.153076171875,291.1499938964844,262.0755920410156,260.4139709472656,279.8856201171875,293.2607421875,291.15289306640625,1.0,0.3054706752300262,0.8131939768791199,0.8131939768791199,1.0,1.0,-1.2962661981582642,0.5561908483505249,0.740075409412384,0.2464573383331298,0.0,0.0,0.64140385389328,76.14228057861328,25.0,-2.620299816131592,-14703.7060546875,291.53924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,308.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.3321253061294555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205014824867249,0.7205086946487427,-7.224794444482541e-06,0.0,0.0003370649646967,0.0,0.0,60.772003173828125,0.0,0.0,0.0,0.4524742364883423,4.0,0.0,1.0
476340,293.1429138183594,297.1499938964844,293.1499938964844,0.0972469374537468,-2239.8740234375,304.1497802734375,0.6776105761528015,0.156005322933197,0.1425882875919342,293.3352966308594,297.1499938964844,293.1499938964844,0.0057739806361496,-442.3578186035156,298.4988098144531,0.4401784837245941,0.050000000745058,0.0498927757143974,293.1947021484375,297.1499938964844,293.1499938964844,0.2663570642471313,-3893.2119140625,304.15557861328125,0.883734941482544,0.3521279096603393,0.2477275282144546,293.2085876464844,297.1499938964844,293.1499938964844,0.3336395621299743,-6295.31201171875,304.1571350097656,0.9431474804878236,0.4213301241397857,0.4005275964736938,293.22772216796875,297.1499938964844,293.1499938964844,0.0096923513337969,-3034.30126953125,301.7644958496094,0.4401784837245941,0.050000000745058,0.2366698533296585,291.15142822265625,291.1499938964844,262.0497436523437,260.39361572265625,279.8791198730469,293.26171875,291.1512756347656,1.0,0.303068995475769,0.8126934170722961,0.8126934170722961,1.0,1.0,-1.2930395603179932,0.5546425580978394,0.7383970022201538,0.245705172419548,0.0,0.0,0.6413326859474182,74.2975082397461,25.0,-2.3214633464813232,-14674.02734375,286.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,308.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.3313159942626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201476693153381,0.720154881477356,-7.220661245810334e-06,0.0,0.0003362436254974,0.0,0.0,60.70184326171875,0.0,0.0,0.0,0.4523216784000397,4.0,0.0,1.0
476400,293.1429138183594,297.1499938964844,293.1499938964844,0.0972469374537468,-2239.8740234375,304.1497802734375,0.6776105761528015,0.156005322933197,0.1425882875919342,293.3352966308594,297.1499938964844,293.1499938964844,0.0057739806361496,-442.3578186035156,298.4988098144531,0.4401784837245941,0.050000000745058,0.0498927757143974,293.1947021484375,297.1499938964844,293.1499938964844,0.2663570642471313,-3893.2119140625,304.15557861328125,0.883734941482544,0.3521279096603393,0.2477275282144546,293.2085876464844,297.1499938964844,293.1499938964844,0.3336395621299743,-6295.31201171875,304.1571350097656,0.9431474804878236,0.4213301241397857,0.4005275964736938,293.22772216796875,297.1499938964844,293.1499938964844,0.0096923513337969,-3034.30126953125,301.7644958496094,0.4401784837245941,0.050000000745058,0.2366698533296585,291.15142822265625,291.1499938964844,262.0497436523437,260.39361572265625,279.8791198730469,293.26171875,291.1512756347656,1.0,0.303068995475769,0.8126934170722961,0.8126934170722961,1.0,1.0,-1.2930395603179932,0.5546425580978394,0.7383970022201538,0.245705172419548,0.0,0.0,0.6413326859474182,74.2975082397461,25.0,-2.3214633464813232,-14674.02734375,286.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,308.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.3313159942626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201476693153381,0.720154881477356,-7.220661245810334e-06,0.0,0.0003362436254974,0.0,0.0,60.70184326171875,0.0,0.0,0.0,0.4523216784000397,4.0,0.0,1.0
476460,293.1436462402344,297.1499938964844,293.1499938964844,0.0972318425774574,-2239.600830078125,304.1498718261719,0.6808934807777405,0.1560345292091369,0.1425547003746032,293.3370666503906,297.1499938964844,293.1499938964844,0.0057008988223969,-437.63372802734375,298.42901611328125,0.4431727230548858,0.050000000745058,0.0498253889381885,293.195068359375,297.1499938964844,293.1499938964844,0.2651901543140411,-3879.714599609375,304.1556701660156,0.8868423700332642,0.3509202599525451,0.2468409985303878,293.20806884765625,297.1499938964844,293.1499938964844,0.3322343230247497,-6274.46240234375,304.1571044921875,0.9468564987182616,0.4199489653110504,0.3991597294807434,293.227783203125,297.1499938964844,293.1499938964844,0.0096321273595094,-3022.760986328125,301.7370910644531,0.4431727230548858,0.050000000745058,0.2363501936197281,291.1500549316406,291.1499938964844,262.0201416015625,260.3699645996094,279.8710632324219,293.2626953125,291.14990234375,1.0,0.3007525205612182,0.8122033476829529,0.8122033476829529,1.0,1.0,-1.2898286581039429,0.5530997514724731,0.7367289066314697,0.2449678778648376,0.0,0.0,0.6414269804954529,72.54439544677734,25.0,-1.955509185791016,-14646.94140625,280.9757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,308.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.3306176960468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201899886131287,0.7201972603797913,-7.220174211397534e-06,0.0,0.0003355349181219,0.0,0.0,60.70383071899414,0.0,0.0,0.0,0.4523316621780395,4.0,0.0,1.0
476520,293.1436462402344,297.1499938964844,293.1499938964844,0.0972318425774574,-2239.600830078125,304.1498718261719,0.6808934807777405,0.1560345292091369,0.1425547003746032,293.3370666503906,297.1499938964844,293.1499938964844,0.0057008988223969,-437.63372802734375,298.42901611328125,0.4431727230548858,0.050000000745058,0.0498253889381885,293.195068359375,297.1499938964844,293.1499938964844,0.2651901543140411,-3879.714599609375,304.1556701660156,0.8868423700332642,0.3509202599525451,0.2468409985303878,293.20806884765625,297.1499938964844,293.1499938964844,0.3322343230247497,-6274.46240234375,304.1571044921875,0.9468564987182616,0.4199489653110504,0.3991597294807434,293.227783203125,297.1499938964844,293.1499938964844,0.0096321273595094,-3022.760986328125,301.7370910644531,0.4431727230548858,0.050000000745058,0.2363501936197281,291.1500549316406,291.1499938964844,262.0201416015625,260.3699645996094,279.8710632324219,293.2626953125,291.14990234375,1.0,0.3007525205612182,0.8122033476829529,0.8122033476829529,1.0,1.0,-1.2898286581039429,0.5530997514724731,0.7367289066314697,0.2449678778648376,0.0,0.0,0.6414269804954529,72.54439544677734,25.0,-1.955509185791016,-14646.94140625,280.9757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,308.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.3306176960468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201899886131287,0.7201972603797913,-7.220174211397534e-06,0.0,0.0003355349181219,0.0,0.0,60.70383071899414,0.0,0.0,0.0,0.4523316621780395,4.0,0.0,1.0
476580,293.1443786621094,297.1499938964844,293.1499938964844,0.0972040072083473,-2239.08837890625,304.14996337890625,0.6841026544570923,0.1560474783182144,0.1425092369318008,293.3388671875,297.1499938964844,293.1499938964844,0.0056282998993992,-432.9007873535156,298.35870361328125,0.4461696445941925,0.050000000745058,0.0497613213956356,293.1954650878906,297.1499938964844,293.1499938964844,0.2640070617198944,-3866.01318359375,304.15576171875,0.8898577094078064,0.3496986925601959,0.2459472119808197,293.20758056640625,297.1499938964844,293.1499938964844,0.3308352828025818,-6253.6806640625,304.15704345703125,0.950421929359436,0.4185788333415985,0.3978054523468017,293.2279052734375,297.1499938964844,293.1499938964844,0.0095728039741516,-3011.31640625,301.70953369140625,0.4461696445941925,0.050000000745058,0.2360462844371795,291.1489562988281,291.1499938964844,261.9872741699219,260.34344482421875,279.8616943359375,293.263671875,291.1488647460937,1.0,0.298515647649765,0.8117132782936096,0.8117132782936096,1.0,1.0,-1.286633849143982,0.5515621304512024,0.7350717186927795,0.2442428171634674,0.0,0.0,0.641643226146698,70.87590789794922,25.0,-1.5466941595077517,-14622.142578125,276.0256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490600585937,308.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.3300237357616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205359935760498,0.7205432653427124,-7.222534804895986e-06,0.0,0.0003349321486894,0.0,0.0,60.7614631652832,0.0,0.0,0.0,0.4524666666984558,4.0,0.0,1.0
476640,293.1443786621094,297.1499938964844,293.1499938964844,0.0972040072083473,-2239.08837890625,304.14996337890625,0.6841026544570923,0.1560474783182144,0.1425092369318008,293.3388671875,297.1499938964844,293.1499938964844,0.0056282998993992,-432.9007873535156,298.35870361328125,0.4461696445941925,0.050000000745058,0.0497613213956356,293.1954650878906,297.1499938964844,293.1499938964844,0.2640070617198944,-3866.01318359375,304.15576171875,0.8898577094078064,0.3496986925601959,0.2459472119808197,293.20758056640625,297.1499938964844,293.1499938964844,0.3308352828025818,-6253.6806640625,304.15704345703125,0.950421929359436,0.4185788333415985,0.3978054523468017,293.2279052734375,297.1499938964844,293.1499938964844,0.0095728039741516,-3011.31640625,301.70953369140625,0.4461696445941925,0.050000000745058,0.2360462844371795,291.1489562988281,291.1499938964844,261.9872741699219,260.34344482421875,279.8616943359375,293.263671875,291.1488647460937,1.0,0.298515647649765,0.8117132782936096,0.8117132782936096,1.0,1.0,-1.286633849143982,0.5515621304512024,0.7350717186927795,0.2442428171634674,0.0,0.0,0.641643226146698,70.87590789794922,25.0,-1.5466941595077517,-14622.142578125,276.0256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490600585937,308.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.3300237357616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205359935760498,0.7205432653427124,-7.222534804895986e-06,0.0,0.0003349321486894,0.0,0.0,60.7614631652832,0.0,0.0,0.0,0.4524666666984558,4.0,0.0,1.0
476700,293.1447448730469,297.1499938964844,293.1499938964844,0.0971854776144027,-2238.7451171875,304.1499938964844,0.685677170753479,0.1560481637716293,0.1424823403358459,293.3397521972656,297.1499938964844,293.1499938964844,0.0055922078900039,-430.5328369140625,298.3233642578125,0.44766566157341,0.050000000745058,0.0497305057942867,293.1956787109375,297.1499938964844,293.1499938964844,0.2634090483188629,-3859.080810546875,304.1557922363281,0.891327977180481,0.3490824997425079,0.2454974502325058,293.20733642578125,297.1499938964844,293.1499938964844,0.3301379680633545,-6243.31298828125,304.15704345703125,0.9521480202674866,0.4178980886936188,0.3971335589885711,293.2279968261719,297.1499938964844,293.1499938964844,0.0095434710383415,-3005.62744140625,301.6957092285156,0.44766566157341,0.050000000745058,0.2359001040458679,291.1485290527344,291.1499938964844,261.96978759765625,260.3292541503906,279.8565368652344,293.2641296386719,291.1484375,1.0,0.2974269092082977,0.811468243598938,0.811468243598938,1.0,1.0,-1.2850427627563477,0.5507955551147461,0.7342471480369568,0.2438843548297882,0.0,0.0,0.6417853236198425,70.07268524169922,25.0,-1.3266955614089966,-14610.5361328125,273.6294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33648681640625,308.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.3297649323940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207990288734436,0.7208062410354614,-7.224580713227624e-06,0.0,0.0003346694866195,0.0,0.0,60.80693435668945,0.0,0.0,0.0,0.4525713920593261,4.0,0.0,1.0
476760,293.14508056640625,297.1499938964844,293.1499938964844,0.0971639081835746,-2238.3447265625,304.1500549316406,0.6872299313545227,0.1560452580451965,0.1424527913331985,293.34063720703125,297.1499938964844,293.1499938964844,0.0055562648922204,-428.16455078125,298.2879638671875,0.4491578042507171,0.050000000745058,0.0497004948556423,293.1958923339844,297.1499938964844,293.1499938964844,0.2628064453601837,-3852.090576171875,304.15582275390625,0.8927711248397827,0.348462700843811,0.2450457066297531,293.20709228515625,297.1499938964844,293.1499938964844,0.3294421136379242,-6232.96044921875,304.1570129394531,0.9538344740867616,0.4172205030918121,0.3964653611183166,293.22808837890625,297.1499938964844,293.1499938964844,0.0095143495127558,-2999.958740234375,301.6818542480469,0.4491578042507171,0.050000000745058,0.2357577532529831,291.148193359375,291.1499938964844,261.9516906738281,260.3145446777344,279.8511657714844,293.2645874023437,291.14813232421875,1.0,0.2963581681251526,0.8112285733222961,0.8112285733222961,1.0,1.0,-1.2834560871124268,0.5500311851501465,0.7334248423576355,0.2435288280248642,0.0,0.0,0.6419422626495361,69.29000091552734,25.0,-1.1021111011505127,-14599.4228515625,271.28533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,308.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.3295307457447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211059927940369,0.7211132645606995,-7.227070454973727e-06,0.0,0.00033443182474,0.0,0.0,60.86070251464844,0.0,0.0,0.0,0.4526945054531097,4.0,0.0,1.0
476820,293.1457824707031,297.1499938964844,293.1499938964844,0.0971131399273872,-2237.3994140625,304.1501159667969,0.6902799606323242,0.1560299545526504,0.142387107014656,293.3423156738281,297.1499938964844,293.1499938964844,0.005484836641699,-423.4288940429688,298.2169494628906,0.4521358013153076,0.050000000745058,0.0496426336467266,293.1963195800781,297.1499938964844,293.1499938964844,0.2615892589092254,-3837.957763671875,304.1559143066406,0.8955878019332886,0.3472132682800293,0.2441369295120239,293.20660400390625,297.1499938964844,293.1499938964844,0.3280550241470337,-6212.306640625,304.156982421875,0.9571012854576112,0.415874034166336,0.3951393067836761,293.22833251953125,297.1499938964844,293.1499938964844,0.0094566950574517,-2988.67578125,301.6540832519531,0.4521358013153076,0.050000000745058,0.2354832738637924,291.1477355957031,291.1499938964844,261.9139404296875,260.28369140625,279.8396911621094,293.2654724121094,291.147705078125,1.0,0.2942740321159363,0.8107492327690125,0.8107492327690125,1.0,1.0,-1.2802956104278564,0.548507809638977,0.7317878603935242,0.2428241819143295,0.0,0.0,0.6422772407531738,67.7796859741211,25.0,-0.664499044418335,-14578.4091796875,266.7381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,308.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.3291239440441131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217947840690613,0.7218019962310791,-7.232857115013758e-06,0.0,0.0003340189578011,0.0,0.0,60.98275375366211,0.0,0.0,0.0,0.452972412109375,4.0,0.0,1.0
476880,293.1457824707031,297.1499938964844,293.1499938964844,0.0971131399273872,-2237.3994140625,304.1501159667969,0.6902799606323242,0.1560299545526504,0.142387107014656,293.3423156738281,297.1499938964844,293.1499938964844,0.005484836641699,-423.4288940429688,298.2169494628906,0.4521358013153076,0.050000000745058,0.0496426336467266,293.1963195800781,297.1499938964844,293.1499938964844,0.2615892589092254,-3837.957763671875,304.1559143066406,0.8955878019332886,0.3472132682800293,0.2441369295120239,293.20660400390625,297.1499938964844,293.1499938964844,0.3280550241470337,-6212.306640625,304.156982421875,0.9571012854576112,0.415874034166336,0.3951393067836761,293.22833251953125,297.1499938964844,293.1499938964844,0.0094566950574517,-2988.67578125,301.6540832519531,0.4521358013153076,0.050000000745058,0.2354832738637924,291.1477355957031,291.1499938964844,261.9139404296875,260.28369140625,279.8396911621094,293.2654724121094,291.147705078125,1.0,0.2942740321159363,0.8107492327690125,0.8107492327690125,1.0,1.0,-1.2802956104278564,0.548507809638977,0.7317878603935242,0.2428241819143295,0.0,0.0,0.6422772407531738,67.7796859741211,25.0,-0.664499044418335,-14578.4091796875,266.7381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,308.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.3291239440441131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217947840690613,0.7218019962310791,-7.232857115013758e-06,0.0,0.0003340189578011,0.0,0.0,60.98275375366211,0.0,0.0,0.0,0.452972412109375,4.0,0.0,1.0
476940,293.1464233398437,297.1499938964844,293.1499938964844,0.0970527231693267,-2236.271484375,304.1501770019531,0.6932520270347595,0.1560027599334716,0.1423131078481674,293.3439025878906,297.1499938964844,293.1499938964844,0.0054141194559633,-418.7019958496094,298.1457824707031,0.455098420381546,0.050000000745058,0.0495875664055347,293.1967468261719,297.1499938964844,293.1499938964844,0.2603565752506256,-3823.626708984375,304.156005859375,0.898307204246521,0.345951110124588,0.243221178650856,293.20611572265625,297.1499938964844,293.1499938964844,0.3266749083995819,-6191.7333984375,304.1569519042969,0.9602242112159728,0.4145397841930389,0.3938274085521698,293.22857666015625,297.1499938964844,293.1499938964844,0.0093998229131102,-2977.466796875,301.6261901855469,0.455098420381546,0.050000000745058,0.2352220714092254,291.1475830078125,291.1499938964844,261.87457275390625,260.2513427734375,279.8274841308594,293.26629638671875,291.1475830078125,1.0,0.2922599911689758,0.8102698922157288,0.8102698922157288,1.0,1.0,-1.277153253555298,0.5469921827316284,0.7301610708236694,0.2421266436576843,0.0,0.0,0.6426110863685608,66.34060668945312,25.0,-0.2482069730758667,-14558.810546875,262.3734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.3287899196147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225185632705688,0.7225258350372314,-7.239143087645061e-06,0.0,0.000333679956384,0.0,0.0,61.11251449584961,0.0,0.0,0.0,0.4532662034034729,4.0,0.0,1.0
477000,293.1464233398437,297.1499938964844,293.1499938964844,0.0970527231693267,-2236.271484375,304.1501770019531,0.6932520270347595,0.1560027599334716,0.1423131078481674,293.3439025878906,297.1499938964844,293.1499938964844,0.0054141194559633,-418.7019958496094,298.1457824707031,0.455098420381546,0.050000000745058,0.0495875664055347,293.1967468261719,297.1499938964844,293.1499938964844,0.2603565752506256,-3823.626708984375,304.156005859375,0.898307204246521,0.345951110124588,0.243221178650856,293.20611572265625,297.1499938964844,293.1499938964844,0.3266749083995819,-6191.7333984375,304.1569519042969,0.9602242112159728,0.4145397841930389,0.3938274085521698,293.22857666015625,297.1499938964844,293.1499938964844,0.0093998229131102,-2977.466796875,301.6261901855469,0.455098420381546,0.050000000745058,0.2352220714092254,291.1475830078125,291.1499938964844,261.87457275390625,260.2513427734375,279.8274841308594,293.26629638671875,291.1475830078125,1.0,0.2922599911689758,0.8102698922157288,0.8102698922157288,1.0,1.0,-1.277153253555298,0.5469921827316284,0.7301610708236694,0.2421266436576843,0.0,0.0,0.6426110863685608,66.34060668945312,25.0,-0.2482069730758667,-14558.810546875,262.3734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.3287899196147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225185632705688,0.7225258350372314,-7.239143087645061e-06,0.0,0.000333679956384,0.0,0.0,61.11251449584961,0.0,0.0,0.0,0.4532662034034729,4.0,0.0,1.0
477060,293.1470642089844,297.1499938964844,293.1499938964844,0.0969837605953216,-2234.982177734375,304.1502380371094,0.6961467862129211,0.1559650897979736,0.1422318518161773,293.3453369140625,297.1499938964844,293.1499938964844,0.0053442087955772,-413.9918823242188,298.0746459960937,0.4580413103103637,0.050000000745058,0.0495351254940032,293.1971740722656,297.1499938964844,293.1499938964844,0.2591099441051483,-3809.115966796875,304.15606689453125,0.900930404663086,0.3446775078773498,0.2422991394996643,293.20562744140625,297.1499938964844,293.1499938964844,0.3253027498722076,-6171.25537109375,304.15692138671875,0.9632070660591124,0.413218230009079,0.3925298750400543,293.2288513183594,297.1499938964844,293.1499938964844,0.0093437023460865,-2966.328369140625,301.59820556640625,0.4580413103103637,0.050000000745058,0.2349733114242553,291.147705078125,291.1499938964844,261.8340759277344,260.21795654296875,279.8147277832031,293.2669982910156,291.1477355957031,1.0,0.2903126776218414,0.8098002076148987,0.8098002076148987,1.0,1.0,-1.2740298509597778,0.5454863905906677,0.7285434603691101,0.241435632109642,0.0,0.0,0.6429089903831482,64.96841430664062,25.0,0.1311340928077697,-14540.330078125,258.1807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.3285134732723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231984734535217,0.7232057452201843,-7.2452226049790625e-06,0.0,0.0003333994245622,0.0,0.0,61.23569869995117,0.0,0.0,0.0,0.4535436332225799,4.0,0.0,1.0
477120,293.1470642089844,297.1499938964844,293.1499938964844,0.0969837605953216,-2234.982177734375,304.1502380371094,0.6961467862129211,0.1559650897979736,0.1422318518161773,293.3453369140625,297.1499938964844,293.1499938964844,0.0053442087955772,-413.9918823242188,298.0746459960937,0.4580413103103637,0.050000000745058,0.0495351254940032,293.1971740722656,297.1499938964844,293.1499938964844,0.2591099441051483,-3809.115966796875,304.15606689453125,0.900930404663086,0.3446775078773498,0.2422991394996643,293.20562744140625,297.1499938964844,293.1499938964844,0.3253027498722076,-6171.25537109375,304.15692138671875,0.9632070660591124,0.413218230009079,0.3925298750400543,293.2288513183594,297.1499938964844,293.1499938964844,0.0093437023460865,-2966.328369140625,301.59820556640625,0.4580413103103637,0.050000000745058,0.2349733114242553,291.147705078125,291.1499938964844,261.8340759277344,260.21795654296875,279.8147277832031,293.2669982910156,291.1477355957031,1.0,0.2903126776218414,0.8098002076148987,0.8098002076148987,1.0,1.0,-1.2740298509597778,0.5454863905906677,0.7285434603691101,0.241435632109642,0.0,0.0,0.6429089903831482,64.96841430664062,25.0,0.1311340928077697,-14540.330078125,258.1807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.3285134732723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231984734535217,0.7232057452201843,-7.2452226049790625e-06,0.0,0.0003333994245622,0.0,0.0,61.23569869995117,0.0,0.0,0.0,0.4535436332225799,4.0,0.0,1.0
477180,293.14764404296875,297.1499938964844,293.1499938964844,0.0969079285860061,-2233.5625,304.1502685546875,0.6989685893058777,0.1559190601110458,0.1421449184417724,293.3465576171875,297.1499938964844,293.1499938964844,0.0052752173505723,-409.3080749511719,298.003662109375,0.4609629809856415,0.050000000745058,0.0494851134717464,293.1976013183594,297.1499938964844,293.1499938964844,0.2578526139259338,-3794.46435546875,304.1561584472656,0.9034664630889891,0.3433957695960998,0.241372525691986,293.2051086425781,297.1499938964844,293.1499938964844,0.3239403963088989,-6150.9033203125,304.1568908691406,0.9660579562187196,0.4119105935096741,0.3912473917007446,293.2291259765625,297.1499938964844,293.1499938964844,0.009288303554058,-2955.25927734375,301.57012939453125,0.4609629809856415,0.050000000745058,0.2347360700368881,291.1480712890625,291.1499938964844,261.7929992675781,260.1839904785156,279.8016357421875,293.2675476074219,291.1481018066406,1.0,0.2884280681610107,0.8093305230140686,0.8093305230140686,1.0,1.0,-1.270928978919983,0.5439916253089905,0.7269374132156372,0.2407494038343429,0.0,0.0,0.6431432962417603,63.65807723999024,25.0,0.4653154909610748,-14522.6728515625,254.1493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,308.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.3282782435417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237688302993774,0.72377610206604,-7.250489488797029e-06,0.0,0.0003331606858409,0.0,0.0,61.34024429321289,0.0,0.0,0.0,0.4537776708602905,4.0,0.0,1.0
477240,293.14764404296875,297.1499938964844,293.1499938964844,0.0969079285860061,-2233.5625,304.1502685546875,0.6989685893058777,0.1559190601110458,0.1421449184417724,293.3465576171875,297.1499938964844,293.1499938964844,0.0052752173505723,-409.3080749511719,298.003662109375,0.4609629809856415,0.050000000745058,0.0494851134717464,293.1976013183594,297.1499938964844,293.1499938964844,0.2578526139259338,-3794.46435546875,304.1561584472656,0.9034664630889891,0.3433957695960998,0.241372525691986,293.2051086425781,297.1499938964844,293.1499938964844,0.3239403963088989,-6150.9033203125,304.1568908691406,0.9660579562187196,0.4119105935096741,0.3912473917007446,293.2291259765625,297.1499938964844,293.1499938964844,0.009288303554058,-2955.25927734375,301.57012939453125,0.4609629809856415,0.050000000745058,0.2347360700368881,291.1480712890625,291.1499938964844,261.7929992675781,260.1839904785156,279.8016357421875,293.2675476074219,291.1481018066406,1.0,0.2884280681610107,0.8093305230140686,0.8093305230140686,1.0,1.0,-1.270928978919983,0.5439916253089905,0.7269374132156372,0.2407494038343429,0.0,0.0,0.6431432962417603,63.65807723999024,25.0,0.4653154909610748,-14522.6728515625,254.1493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,308.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.3282782435417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237688302993774,0.72377610206604,-7.250489488797029e-06,0.0,0.0003331606858409,0.0,0.0,61.34024429321289,0.0,0.0,0.0,0.4537776708602905,4.0,0.0,1.0
477300,293.1479187011719,297.1499938964844,293.1499938964844,0.0968678370118141,-2232.8115234375,304.1502990722656,0.7003498673439026,0.1558933705091476,0.1420997381210327,293.3470764160156,297.1499938964844,293.1499938964844,0.0052411542274057,-406.9826049804688,297.96832275390625,0.462411880493164,0.050000000745058,0.0494610145688056,293.19781494140625,297.1499938964844,293.1499938964844,0.2572210133075714,-3787.098388671875,304.1561889648437,0.9047181010246276,0.3427529335021972,0.2409082353115081,293.2048645019531,297.1499938964844,293.1499938964844,0.3232640624046325,-6140.79150390625,304.1568603515625,0.9674323201179504,0.4112629890441894,0.3906127214431762,293.2292785644531,297.1499938964844,293.1499938964844,0.0092608872801065,-2949.75439453125,301.5560607910156,0.462411880493164,0.050000000745058,0.2346217632293701,291.1483154296875,291.1499938964844,261.7724304199219,260.1669311523437,279.7950134277344,293.2677307128906,291.1483764648437,1.0,0.2875100076198578,0.8090956807136536,0.8090956807136536,1.0,1.0,-1.269389510154724,0.5432496070861816,0.7261399030685425,0.2404082119464874,0.0,0.0,0.643227219581604,63.02616882324219,25.0,0.6100636124610901,-14514.0927734375,252.19479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,308.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.3281722068786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239914536476135,0.7239986658096313,-7.252624982356792e-06,0.0,0.0003330530889797,0.0,0.0,61.3816032409668,0.0,0.0,0.0,0.4538696110248565,4.0,0.0,1.0
477360,293.148193359375,297.1499938964844,293.1499938964844,0.096826784312725,-2232.04248046875,304.1503295898437,0.7017140984535217,0.1558665931224823,0.142053872346878,293.3475036621094,297.1499938964844,293.1499938964844,0.005207376088947,-404.6683044433594,297.9330749511719,0.4638431370258331,0.050000000745058,0.0494374707341194,293.197998046875,297.1499938964844,293.1499938964844,0.2565886080265045,-3779.71923828125,304.1561889648437,0.9059670567512512,0.3421098589897156,0.2404439002275467,293.20458984375,297.1499938964844,293.1499938964844,0.3225914239883423,-6130.7314453125,304.1568298339844,0.9687761068344116,0.4106198251247406,0.3899825513362884,293.2294311523437,297.1499938964844,293.1499938964844,0.0092336451634764,-2944.267333984375,301.5419616699219,0.4638431370258331,0.050000000745058,0.2345100790262222,291.14862060546875,291.1499938964844,261.7518920898437,260.14990234375,279.7883605957031,293.26788330078125,291.148681640625,1.0,0.2866067886352539,0.808866024017334,0.808866024017334,1.0,1.0,-1.267858386039734,0.5425122976303101,0.725346028804779,0.2400687783956527,0.0,0.0,0.6432868242263794,62.40834426879883,25.0,0.735739529132843,-14505.6328125,250.2781219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,308.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.3280707001686096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241658568382263,0.7241731286048889,-7.2543625719845295e-06,0.0,0.0003329500614199,0.0,0.0,61.41444396972656,0.0,0.0,0.0,0.4539421796798706,4.0,0.0,1.0
477420,293.1487121582031,297.1499938964844,293.1499938964844,0.0967428237199783,-2230.46923828125,304.1503601074219,0.7043957710266113,0.1558102369308471,0.1419609189033508,293.34814453125,297.1499938964844,293.1499938964844,0.0051408899016678,-400.0894470214844,297.8631591796875,0.4665338397026062,0.050000000745058,0.0493919253349304,293.1983337402344,297.1499938964844,293.1499938964844,0.2553246021270752,-3764.9609375,304.15625,0.9084552526474,0.3408260643482208,0.2395170778036117,293.2040710449219,297.1499938964844,293.1499938964844,0.3212588131427765,-6110.78857421875,304.1567687988281,0.9713783860206604,0.4093472361564636,0.388736367225647,293.229736328125,297.1499938964844,293.1499938964844,0.0091797020286321,-2933.3544921875,301.5137023925781,0.4665338397026062,0.050000000745058,0.2342940419912338,291.1493225097656,291.1499938964844,261.7113037109375,260.1161193847656,279.7751159667969,293.2679748535156,291.1493835449219,1.0,0.2848425507545471,0.80840665102005,0.80840665102005,1.0,1.0,-1.264824390411377,0.5410519242286682,0.7237724661827087,0.2393939942121505,0.0,0.0,0.6433301568031311,61.21225738525391,25.0,0.933836817741394,-14488.9638671875,246.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.3278742134571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243592143058777,0.7243664860725403,-7.256524895637995e-06,0.0,0.0003327506710775,0.0,0.0,61.45240783691406,0.0,0.0,0.0,0.4540243148803711,4.0,0.0,1.0
477480,293.1487121582031,297.1499938964844,293.1499938964844,0.0967428237199783,-2230.46923828125,304.1503601074219,0.7043957710266113,0.1558102369308471,0.1419609189033508,293.34814453125,297.1499938964844,293.1499938964844,0.0051408899016678,-400.0894470214844,297.8631591796875,0.4665338397026062,0.050000000745058,0.0493919253349304,293.1983337402344,297.1499938964844,293.1499938964844,0.2553246021270752,-3764.9609375,304.15625,0.9084552526474,0.3408260643482208,0.2395170778036117,293.2040710449219,297.1499938964844,293.1499938964844,0.3212588131427765,-6110.78857421875,304.1567687988281,0.9713783860206604,0.4093472361564636,0.388736367225647,293.229736328125,297.1499938964844,293.1499938964844,0.0091797020286321,-2933.3544921875,301.5137023925781,0.4665338397026062,0.050000000745058,0.2342940419912338,291.1493225097656,291.1499938964844,261.7113037109375,260.1161193847656,279.7751159667969,293.2679748535156,291.1493835449219,1.0,0.2848425507545471,0.80840665102005,0.80840665102005,1.0,1.0,-1.264824390411377,0.5410519242286682,0.7237724661827087,0.2393939942121505,0.0,0.0,0.6433301568031311,61.21225738525391,25.0,0.933836817741394,-14488.9638671875,246.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.3278742134571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243592143058777,0.7243664860725403,-7.256524895637995e-06,0.0,0.0003327506710775,0.0,0.0,61.45240783691406,0.0,0.0,0.0,0.4540243148803711,4.0,0.0,1.0
477540,293.1491394042969,297.1499938964844,293.1499938964844,0.0966573357582092,-2228.8671875,304.150390625,0.707017719745636,0.1557511985301971,0.1418671458959579,293.3482360839844,297.1499938964844,293.1499938964844,0.005076375324279,-395.6168823242188,297.7945861816406,0.4690151214599609,0.050000000745058,0.0493483245372772,293.19854736328125,297.1499938964844,293.1499938964844,0.2540701925754547,-3750.304443359375,304.15625,0.910929560661316,0.3395559191703796,0.2385987043380737,293.2034912109375,297.1499938964844,293.1499938964844,0.3199450671672821,-6091.1123046875,304.1567077636719,0.9738726615905762,0.4080937206745147,0.3875098824501037,293.23004150390625,297.1499938964844,293.1499938964844,0.0091264732182025,-2922.525390625,301.4853820800781,0.4690151214599609,0.050000000745058,0.2340872138738632,291.15008544921875,291.1499938964844,261.6717224121094,260.0831604003906,279.7619934082031,293.2677001953125,291.150146484375,1.0,0.2831329107284546,0.8079472780227661,0.8079472780227661,1.0,1.0,-1.2618365287780762,0.5396146178245544,0.7222219705581665,0.2387255132198333,0.0,0.0,0.6432660818099976,60.06602096557617,25.0,1.0592947006225586,-14472.5166015625,242.9691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,308.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.3276765048503876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243273258209229,0.7243345975875854,-7.256754997797543e-06,0.0,0.0003325500001665,0.0,0.0,61.44999694824219,0.0,0.0,0.0,0.4540151059627533,4.0,0.0,1.0
477600,293.1491394042969,297.1499938964844,293.1499938964844,0.0966573357582092,-2228.8671875,304.150390625,0.707017719745636,0.1557511985301971,0.1418671458959579,293.3482360839844,297.1499938964844,293.1499938964844,0.005076375324279,-395.6168823242188,297.7945861816406,0.4690151214599609,0.050000000745058,0.0493483245372772,293.19854736328125,297.1499938964844,293.1499938964844,0.2540701925754547,-3750.304443359375,304.15625,0.910929560661316,0.3395559191703796,0.2385987043380737,293.2034912109375,297.1499938964844,293.1499938964844,0.3199450671672821,-6091.1123046875,304.1567077636719,0.9738726615905762,0.4080937206745147,0.3875098824501037,293.23004150390625,297.1499938964844,293.1499938964844,0.0091264732182025,-2922.525390625,301.4853820800781,0.4690151214599609,0.050000000745058,0.2340872138738632,291.15008544921875,291.1499938964844,261.6717224121094,260.0831604003906,279.7619934082031,293.2677001953125,291.150146484375,1.0,0.2831329107284546,0.8079472780227661,0.8079472780227661,1.0,1.0,-1.2618365287780762,0.5396146178245544,0.7222219705581665,0.2387255132198333,0.0,0.0,0.6432660818099976,60.06602096557617,25.0,1.0592947006225586,-14472.5166015625,242.9691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,308.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.3276765048503876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243273258209229,0.7243345975875854,-7.256754997797543e-06,0.0,0.0003325500001665,0.0,0.0,61.44999694824219,0.0,0.0,0.0,0.4540151059627533,4.0,0.0,1.0
