time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477660,293.1495666503906,297.1499938964844,293.1499938964844,0.0965717881917953,-2227.264892578125,304.150390625,0.7095723748207092,0.1556908786296844,0.141773521900177,293.3474426269531,297.1499938964844,293.1499938964844,0.0050147506408393,-391.3182373046875,297.7283935546875,0.4713172316551208,0.050000000745058,0.0493065752089023,293.1986083984375,297.1499938964844,293.1499938964844,0.2528406679630279,-3735.933349609375,304.1562194824219,0.913393497467041,0.3383150696754455,0.2376993745565414,293.202880859375,297.1499938964844,293.1499938964844,0.3186537027359009,-6071.75830078125,304.1566162109375,0.9762630462646484,0.4068608582019806,0.3863043785095215,293.2303466796875,297.1499938964844,293.1499938964844,0.0090740108862519,-2911.799072265625,301.4569702148437,0.4713172316551208,0.050000000745058,0.2338891625404358,291.15087890625,291.1499938964844,261.6336975097656,260.0514221191406,279.7491455078125,293.266845703125,291.15093994140625,1.0,0.2814779877662658,0.8074946999549866,0.8074946999549866,1.0,1.0,-1.258909821510315,0.5382081270217896,0.7207016944885254,0.2380665987730026,0.0,0.0,0.6430932879447937,58.96750259399414,25.0,1.0823333263397217,-14456.2431640625,239.52528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,308.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.327466607093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240561246871948,0.7240633964538574,-7.2548832577012945e-06,0.0,0.0003323369601275,0.0,0.0,61.40437316894531,0.0,0.0,0.0,0.4539084732532501,4.0,0.0,1.0
477720,293.1495666503906,297.1499938964844,293.1499938964844,0.0965717881917953,-2227.264892578125,304.150390625,0.7095723748207092,0.1556908786296844,0.141773521900177,293.3474426269531,297.1499938964844,293.1499938964844,0.0050147506408393,-391.3182373046875,297.7283935546875,0.4713172316551208,0.050000000745058,0.0493065752089023,293.1986083984375,297.1499938964844,293.1499938964844,0.2528406679630279,-3735.933349609375,304.1562194824219,0.913393497467041,0.3383150696754455,0.2376993745565414,293.202880859375,297.1499938964844,293.1499938964844,0.3186537027359009,-6071.75830078125,304.1566162109375,0.9762630462646484,0.4068608582019806,0.3863043785095215,293.2303466796875,297.1499938964844,293.1499938964844,0.0090740108862519,-2911.799072265625,301.4569702148437,0.4713172316551208,0.050000000745058,0.2338891625404358,291.15087890625,291.1499938964844,261.6336975097656,260.0514221191406,279.7491455078125,293.266845703125,291.15093994140625,1.0,0.2814779877662658,0.8074946999549866,0.8074946999549866,1.0,1.0,-1.258909821510315,0.5382081270217896,0.7207016944885254,0.2380665987730026,0.0,0.0,0.6430932879447937,58.96750259399414,25.0,1.0823333263397217,-14456.2431640625,239.52528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,308.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.327466607093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240561246871948,0.7240633964538574,-7.2548832577012945e-06,0.0,0.0003323369601275,0.0,0.0,61.40437316894531,0.0,0.0,0.0,0.4539084732532501,4.0,0.0,1.0
477780,293.14990234375,297.1499938964844,293.1499938964844,0.0964882150292396,-2225.700927734375,304.150390625,0.7120252847671509,0.1556319296360016,0.1416820585727691,293.3456420898437,297.1499938964844,293.1499938964844,0.0049564694054424,-387.2296752929688,297.665283203125,0.4734729528427124,0.050000000745058,0.0492664575576782,293.1984558105469,297.1499938964844,293.1499938964844,0.2516472041606903,-3721.97998046875,304.1561279296875,0.9158615469932556,0.3371133506298065,0.2368267774581909,293.2022399902344,297.1499938964844,293.1499938964844,0.3173861503601074,-6052.7490234375,304.1565246582031,0.9785630106925964,0.4056491255760193,0.3851200044155121,293.2306213378906,297.1499938964844,293.1499938964844,0.009022319689393,-2901.180908203125,301.42852783203125,0.4734729528427124,0.050000000745058,0.2336988598108291,291.151611328125,291.1499938964844,261.5977783203125,260.0214233398437,279.7366638183594,293.26531982421875,291.15167236328125,1.0,0.2798733115196228,0.807042121887207,0.807042121887207,1.0,1.0,-1.256054401397705,0.5368368029594421,0.7192175984382629,0.2374181002378463,0.0,0.0,0.6428251266479492,57.91134643554688,25.0,1.050247073173523,-14440.076171875,236.2127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,308.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.3272367417812347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235710024833679,0.7235782742500305,-7.25110021448927e-06,0.0,0.0003321037220302,0.0,0.0,61.31996154785156,0.0,0.0,0.0,0.4537144601345062,4.0,0.0,1.0
477840,293.14990234375,297.1499938964844,293.1499938964844,0.0964882150292396,-2225.700927734375,304.150390625,0.7120252847671509,0.1556319296360016,0.1416820585727691,293.3456420898437,297.1499938964844,293.1499938964844,0.0049564694054424,-387.2296752929688,297.665283203125,0.4734729528427124,0.050000000745058,0.0492664575576782,293.1984558105469,297.1499938964844,293.1499938964844,0.2516472041606903,-3721.97998046875,304.1561279296875,0.9158615469932556,0.3371133506298065,0.2368267774581909,293.2022399902344,297.1499938964844,293.1499938964844,0.3173861503601074,-6052.7490234375,304.1565246582031,0.9785630106925964,0.4056491255760193,0.3851200044155121,293.2306213378906,297.1499938964844,293.1499938964844,0.009022319689393,-2901.180908203125,301.42852783203125,0.4734729528427124,0.050000000745058,0.2336988598108291,291.151611328125,291.1499938964844,261.5977783203125,260.0214233398437,279.7366638183594,293.26531982421875,291.15167236328125,1.0,0.2798733115196228,0.807042121887207,0.807042121887207,1.0,1.0,-1.256054401397705,0.5368368029594421,0.7192175984382629,0.2374181002378463,0.0,0.0,0.6428251266479492,57.91134643554688,25.0,1.050247073173523,-14440.076171875,236.2127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,308.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.3272367417812347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235710024833679,0.7235782742500305,-7.25110021448927e-06,0.0,0.0003321037220302,0.0,0.0,61.31996154785156,0.0,0.0,0.0,0.4537144601345062,4.0,0.0,1.0
477900,293.1500549316406,297.1499938964844,293.1499938964844,0.0964479446411132,-2224.947509765625,304.150390625,0.7132160663604736,0.1556040197610855,0.1416380107402801,293.3443298339844,297.1499938964844,293.1499938964844,0.0049287127330899,-385.2746276855469,297.6351013183594,0.4745023548603058,0.050000000745058,0.049246996641159,293.19830322265625,297.1499938964844,293.1499938964844,0.2510667443275451,-3715.19287109375,304.15606689453125,0.9170974493026732,0.3365295529365539,0.2364024966955185,293.2019348144531,297.1499938964844,293.1499938964844,0.3167622685432434,-6043.38818359375,304.1564636230469,0.9796801209449768,0.4050520956516266,0.3845365345478058,293.2307434082031,297.1499938964844,293.1499938964844,0.0089967679232358,-2895.914306640625,301.4142761230469,0.4745023548603058,0.050000000745058,0.2336065471172332,291.1519775390625,291.1499938964844,261.5807800292969,260.0071716308594,279.73065185546875,293.2642822265625,291.15203857421875,1.0,0.2790900766849518,0.8068158030509949,0.8068158030509949,1.0,1.0,-1.2546576261520386,0.536166250705719,0.7184913754463196,0.2370985448360443,0.0,0.0,0.6426556706428528,57.39875411987305,25.0,1.020524501800537,-14432.001953125,234.6060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,308.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.3271121680736542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232491374015808,0.7232564091682434,-7.248499969136901e-06,0.0,0.0003319772658869,0.0,0.0,61.26339721679688,0.0,0.0,0.0,0.4535850584506988,4.0,0.0,1.0
477960,293.1501770019531,297.1499938964844,293.1499938964844,0.096409261226654,-2224.224365234375,304.150390625,0.714386522769928,0.1555780619382858,0.141595721244812,293.3427734375,297.1499938964844,293.1499938964844,0.0049019022844731,-383.3814697265625,297.6058349609375,0.475502610206604,0.050000000745058,0.0492279157042503,293.1981201171875,297.1499938964844,293.1499938964844,0.2504980862140655,-3708.54296875,304.156005859375,0.918334424495697,0.3359577655792236,0.2359868139028549,293.2015991210937,297.1499938964844,293.1499938964844,0.3161456286907196,-6034.1337890625,304.15643310546875,0.9807760119438172,0.4044616520404815,0.383959412574768,293.2308654785156,297.1499938964844,293.1499938964844,0.0089714182540774,-2890.677734375,301.4000549316406,0.475502610206604,0.050000000745058,0.2335160374641418,291.1523132324219,291.1499938964844,261.5644836425781,259.9935607910156,279.7248229980469,293.2630920410156,291.1523742675781,1.0,0.2783196270465851,0.806594967842102,0.806594967842102,1.0,1.0,-1.2532836198806765,0.5355073809623718,0.7177762985229492,0.2367829978466034,0.0,0.0,0.6424636840820312,56.89623260498047,25.0,0.9837837815284728,-14423.9140625,233.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,308.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.943359375,18000.0,0.0,0.0,0.3269800543785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228760719299316,0.7228833436965942,-7.245441338454839e-06,0.0,0.0003318432136438,0.0,0.0,61.19759368896485,0.0,0.0,0.0,0.4534347355365753,4.0,0.0,1.0
478020,293.1503601074219,297.1499938964844,293.1499938964844,0.0963377058506012,-2222.8876953125,304.150390625,0.7166807055473328,0.1555331647396087,0.1415179073810577,293.3389587402344,297.1499938964844,293.1499938964844,0.0048508034087717,-379.7603454589844,297.5498962402344,0.4774287641048431,0.050000000745058,0.0491907969117164,293.19757080078125,297.1499938964844,293.1499938964844,0.2493924349546432,-3695.608642578125,304.1558532714844,0.9208136200904846,0.3348452746868133,0.235178455710411,293.20086669921875,297.1499938964844,293.1499938964844,0.3149333298206329,-6015.93212890625,304.15631103515625,0.982912540435791,0.4033000469207763,0.3828240036964416,293.2310485839844,297.1499938964844,293.1499938964844,0.008921300061047,-2880.287841796875,301.37158203125,0.4774287641048431,0.050000000745058,0.2333399653434753,291.1529846191406,291.1499938964844,261.53436279296875,259.9683532714844,279.7138977050781,293.2603759765625,291.1530456542969,1.0,0.2768133282661438,0.8061532974243164,0.8061532974243164,1.0,1.0,-1.250601053237915,0.5342216491699219,0.7163794040679932,0.2361614555120468,0.0,0.0,0.6420193910598755,55.91826248168945,25.0,0.932824432849884,-14407.55078125,229.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,308.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.3266936540603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219963073730469,0.7220035791397095,-7.23813172953669e-06,0.0,0.0003315525245852,0.0,0.0,61.041934967041016,0.0,0.0,0.0,0.4530795216560364,4.0,0.0,1.0
478080,293.1503601074219,297.1499938964844,293.1499938964844,0.0963377058506012,-2222.8876953125,304.150390625,0.7166807055473328,0.1555331647396087,0.1415179073810577,293.3389587402344,297.1499938964844,293.1499938964844,0.0048508034087717,-379.7603454589844,297.5498962402344,0.4774287641048431,0.050000000745058,0.0491907969117164,293.19757080078125,297.1499938964844,293.1499938964844,0.2493924349546432,-3695.608642578125,304.1558532714844,0.9208136200904846,0.3348452746868133,0.235178455710411,293.20086669921875,297.1499938964844,293.1499938964844,0.3149333298206329,-6015.93212890625,304.15631103515625,0.982912540435791,0.4033000469207763,0.3828240036964416,293.2310485839844,297.1499938964844,293.1499938964844,0.008921300061047,-2880.287841796875,301.37158203125,0.4774287641048431,0.050000000745058,0.2333399653434753,291.1529846191406,291.1499938964844,261.53436279296875,259.9683532714844,279.7138977050781,293.2603759765625,291.1530456542969,1.0,0.2768133282661438,0.8061532974243164,0.8061532974243164,1.0,1.0,-1.250601053237915,0.5342216491699219,0.7163794040679932,0.2361614555120468,0.0,0.0,0.6420193910598755,55.91826248168945,25.0,0.932824432849884,-14407.55078125,229.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,308.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.3266936540603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219963073730469,0.7220035791397095,-7.23813172953669e-06,0.0,0.0003315525245852,0.0,0.0,61.041934967041016,0.0,0.0,0.0,0.4530795216560364,4.0,0.0,1.0
478140,293.1504821777344,297.1499938964844,293.1499938964844,0.0962758734822273,-2221.732421875,304.1503601074219,0.7189249992370605,0.1555010229349136,0.1414519846439361,293.33453369140625,297.1499938964844,293.1499938964844,0.0048026740550994,-376.3335571289063,297.4970703125,0.4792672395706177,0.050000000745058,0.04915501922369,293.19696044921875,297.1499938964844,293.1499938964844,0.2483240813016891,-3683.10107421875,304.1556701660156,0.923289716243744,0.3337689936161041,0.2343976497650146,293.2001037597656,297.1499938964844,293.1499938964844,0.3137498199939728,-5998.1494140625,304.1561889648437,0.9849774837493896,0.4021667838096618,0.3817159533500671,293.2312316894531,297.1499938964844,293.1499938964844,0.0088718952611088,-2869.991943359375,301.3431396484375,0.4792672395706177,0.050000000745058,0.2331702560186386,291.1536560058594,291.1499938964844,261.5079345703125,259.9462280273437,279.7042236328125,293.2573547363281,291.1537170410156,1.0,0.2753529250621795,0.8057116270065308,0.8057116270065308,1.0,1.0,-1.2480080127716064,0.5329799652099609,0.7150280475616455,0.235552430152893,0.0,0.0,0.641484797000885,54.975528717041016,25.0,0.9473387002944946,-14390.6533203125,227.0379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.3263750076293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209277749061584,0.7209349870681763,-7.229190032376209e-06,0.0,0.0003312291228212,0.0,0.0,60.85277938842773,0.0,0.0,0.0,0.4526475965976715,4.0,0.0,1.0
478200,293.1504821777344,297.1499938964844,293.1499938964844,0.0962758734822273,-2221.732421875,304.1503601074219,0.7189249992370605,0.1555010229349136,0.1414519846439361,293.33453369140625,297.1499938964844,293.1499938964844,0.0048026740550994,-376.3335571289063,297.4970703125,0.4792672395706177,0.050000000745058,0.04915501922369,293.19696044921875,297.1499938964844,293.1499938964844,0.2483240813016891,-3683.10107421875,304.1556701660156,0.923289716243744,0.3337689936161041,0.2343976497650146,293.2001037597656,297.1499938964844,293.1499938964844,0.3137498199939728,-5998.1494140625,304.1561889648437,0.9849774837493896,0.4021667838096618,0.3817159533500671,293.2312316894531,297.1499938964844,293.1499938964844,0.0088718952611088,-2869.991943359375,301.3431396484375,0.4792672395706177,0.050000000745058,0.2331702560186386,291.1536560058594,291.1499938964844,261.5079345703125,259.9462280273437,279.7042236328125,293.2573547363281,291.1537170410156,1.0,0.2753529250621795,0.8057116270065308,0.8057116270065308,1.0,1.0,-1.2480080127716064,0.5329799652099609,0.7150280475616455,0.235552430152893,0.0,0.0,0.641484797000885,54.975528717041016,25.0,0.9473387002944946,-14390.6533203125,227.0379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.3263750076293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209277749061584,0.7209349870681763,-7.229190032376209e-06,0.0,0.0003312291228212,0.0,0.0,60.85277938842773,0.0,0.0,0.0,0.4526475965976715,4.0,0.0,1.0
478260,293.1505126953125,297.1499938964844,293.1499938964844,0.0962254628539085,-2220.7900390625,304.1503295898437,0.7211331129074097,0.1554838269948959,0.1414002776145935,293.3296813964844,297.1499938964844,293.1499938964844,0.0047571249306201,-373.0757141113281,297.44696044921875,0.481031596660614,0.050000000745058,0.0491205193102359,293.1962280273437,297.1499938964844,293.1499938964844,0.2472869902849197,-3670.94677734375,304.155517578125,0.9257531762123108,0.332724004983902,0.233640119433403,293.19927978515625,297.1499938964844,293.1499938964844,0.3125960528850555,-5980.8017578125,304.1560363769531,0.9869753122329712,0.4010637402534485,0.3806371688842773,293.2313842773437,297.1499938964844,293.1499938964844,0.0088231619447469,-2859.779052734375,301.31475830078125,0.481031596660614,0.050000000745058,0.2330065965652465,291.1543884277344,291.1499938964844,261.4857482910156,259.9276428222656,279.6961364746094,293.25421142578125,291.1544494628906,1.0,0.2739368379116058,0.8052754402160645,0.8052754402160645,1.0,1.0,-1.2455039024353027,0.5317827463150024,0.7137210965156555,0.2349556684494018,0.0,0.0,0.6408504247665405,54.06623077392578,25.0,1.009760499000549,-14372.8505859375,224.2140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256164550781,308.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.646484375,18000.0,0.0,0.0,0.3260219097137451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196524739265442,0.719659686088562,-7.218493010441307e-06,0.0,0.0003308707964606,0.0,0.0,60.62732696533203,0.0,0.0,0.0,0.4521321058273315,4.0,0.0,1.0
478320,293.1505126953125,297.1499938964844,293.1499938964844,0.0962254628539085,-2220.7900390625,304.1503295898437,0.7211331129074097,0.1554838269948959,0.1414002776145935,293.3296813964844,297.1499938964844,293.1499938964844,0.0047571249306201,-373.0757141113281,297.44696044921875,0.481031596660614,0.050000000745058,0.0491205193102359,293.1962280273437,297.1499938964844,293.1499938964844,0.2472869902849197,-3670.94677734375,304.155517578125,0.9257531762123108,0.332724004983902,0.233640119433403,293.19927978515625,297.1499938964844,293.1499938964844,0.3125960528850555,-5980.8017578125,304.1560363769531,0.9869753122329712,0.4010637402534485,0.3806371688842773,293.2313842773437,297.1499938964844,293.1499938964844,0.0088231619447469,-2859.779052734375,301.31475830078125,0.481031596660614,0.050000000745058,0.2330065965652465,291.1543884277344,291.1499938964844,261.4857482910156,259.9276428222656,279.6961364746094,293.25421142578125,291.1544494628906,1.0,0.2739368379116058,0.8052754402160645,0.8052754402160645,1.0,1.0,-1.2455039024353027,0.5317827463150024,0.7137210965156555,0.2349556684494018,0.0,0.0,0.6408504247665405,54.06623077392578,25.0,1.009760499000549,-14372.8505859375,224.2140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256164550781,308.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.646484375,18000.0,0.0,0.0,0.3260219097137451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196524739265442,0.719659686088562,-7.218493010441307e-06,0.0,0.0003308707964606,0.0,0.0,60.62732696533203,0.0,0.0,0.0,0.4521321058273315,4.0,0.0,1.0
478380,293.15045166015625,297.1499938964844,293.1499938964844,0.0961873307824134,-2220.075439453125,304.1502685546875,0.7233160734176636,0.1554827541112899,0.1413639634847641,293.3245544433594,297.1499938964844,293.1499938964844,0.004713992588222,-369.977294921875,297.3993835449219,0.482733815908432,0.050000000745058,0.0490872226655483,293.1954650878906,297.1499938964844,293.1499938964844,0.2462799251079559,-3659.131591796875,304.1553649902344,0.9282016754150392,0.3317107856273651,0.2329052835702896,293.19842529296875,297.1499938964844,293.1499938964844,0.3114726543426513,-5963.89794921875,304.1559143066406,0.988910436630249,0.3999920189380646,0.379588782787323,293.2314758300781,297.1499938964844,293.1499938964844,0.0087750563398003,-2849.63916015625,301.2864074707031,0.482733815908432,0.050000000745058,0.2328486442565918,291.1551818847656,291.1499938964844,261.46832275390625,259.9130859375,279.68994140625,293.2510681152344,291.1552429199219,1.0,0.2725635468959808,0.8048391938209534,0.8048391938209534,1.0,1.0,-1.2430901527404783,0.5306302309036255,0.712459921836853,0.2343704551458358,0.0,0.0,0.6401050090789795,53.1884994506836,25.0,1.1035332679748535,-14353.8154296875,221.4991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,308.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.884765625,18000.0,0.0,0.0,0.3256321847438812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181486487388611,0.7181558012962341,-7.205869223980699e-06,0.0,0.0003304752754047,0.0,0.0,60.36204147338867,0.0,0.0,0.0,0.4515244662761688,4.0,0.0,1.0
478440,293.15045166015625,297.1499938964844,293.1499938964844,0.0961873307824134,-2220.075439453125,304.1502685546875,0.7233160734176636,0.1554827541112899,0.1413639634847641,293.3245544433594,297.1499938964844,293.1499938964844,0.004713992588222,-369.977294921875,297.3993835449219,0.482733815908432,0.050000000745058,0.0490872226655483,293.1954650878906,297.1499938964844,293.1499938964844,0.2462799251079559,-3659.131591796875,304.1553649902344,0.9282016754150392,0.3317107856273651,0.2329052835702896,293.19842529296875,297.1499938964844,293.1499938964844,0.3114726543426513,-5963.89794921875,304.1559143066406,0.988910436630249,0.3999920189380646,0.379588782787323,293.2314758300781,297.1499938964844,293.1499938964844,0.0087750563398003,-2849.63916015625,301.2864074707031,0.482733815908432,0.050000000745058,0.2328486442565918,291.1551818847656,291.1499938964844,261.46832275390625,259.9130859375,279.68994140625,293.2510681152344,291.1552429199219,1.0,0.2725635468959808,0.8048391938209534,0.8048391938209534,1.0,1.0,-1.2430901527404783,0.5306302309036255,0.712459921836853,0.2343704551458358,0.0,0.0,0.6401050090789795,53.1884994506836,25.0,1.1035332679748535,-14353.8154296875,221.4991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,308.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.884765625,18000.0,0.0,0.0,0.3256321847438812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181486487388611,0.7181558012962341,-7.205869223980699e-06,0.0,0.0003304752754047,0.0,0.0,60.36204147338867,0.0,0.0,0.0,0.4515244662761688,4.0,0.0,1.0
478500,293.150390625,297.1499938964844,293.1499938964844,0.0961731746792793,-2219.809326171875,304.1502685546875,0.7244008183479309,0.1554886847734451,0.141351968050003,293.3218994140625,297.1499938964844,293.1499938964844,0.0046933242119848,-368.4878845214844,297.3765869140625,0.4835645854473114,0.050000000745058,0.0490710064768791,293.1950378417969,297.1499938964844,293.1499938964844,0.2457882910966873,-3653.359619140625,304.1552734375,0.9294201135635376,0.3312170505523681,0.2325470000505447,293.1979675292969,297.1499938964844,293.1499938964844,0.310922771692276,-5955.61962890625,304.15582275390625,0.989855408668518,0.3994684219360351,0.3790765106678009,293.2315368652344,297.1499938964844,293.1499938964844,0.008751219138503,-2844.592529296875,301.2722473144531,0.4835645854473114,0.050000000745058,0.2327717393636703,291.1556091308594,291.1499938964844,261.4615783691406,259.9074401855469,279.6876220703125,293.24951171875,291.1556701660156,1.0,0.2718928754329681,0.8046211004257202,0.8046211004257202,1.0,1.0,-1.2419190406799316,0.5300716757774353,0.7118473649024963,0.2340824156999588,0.0,0.0,0.6396858096122742,52.76110458374024,25.0,1.1562352180480957,-14343.7421875,220.1822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,308.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09375,18000.0,0.0,0.0,0.3254224359989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173010110855103,0.7173081636428833,-7.198753337434027e-06,0.0,0.0003302624099887,0.0,0.0,60.21282577514648,0.0,0.0,0.0,0.4511821269989013,4.0,0.0,1.0
478560,293.1502990722656,297.1499938964844,293.1499938964844,0.0961624234914779,-2219.6064453125,304.1502380371094,0.7254827618598938,0.1554991602897644,0.1413441896438598,293.31915283203125,297.1499938964844,293.1499938964844,0.0046732719056308,-367.0399169921875,297.3544311523437,0.4843835234642029,0.050000000745058,0.0490550696849823,293.1946105957031,297.1499938964844,293.1499938964844,0.245304986834526,-3647.6826171875,304.1552124023437,0.9306354522705078,0.3307323157787323,0.232195034623146,293.197509765625,297.1499938964844,293.1499938964844,0.3103809654712677,-5947.4599609375,304.15576171875,0.9907862544059752,0.3989531993865967,0.3785722553730011,293.2315673828125,297.1499938964844,293.1499938964844,0.0087275337427854,-2839.563720703125,301.25811767578125,0.4843835234642029,0.050000000745058,0.2326961308717727,291.1560363769531,291.1499938964844,261.4562072753906,259.9029846191406,279.6858825683594,293.2479553222656,291.1561279296875,1.0,0.271232545375824,0.8044054508209229,0.8044054508209229,1.0,1.0,-1.240772008895874,0.5295252203941345,0.7112467885017395,0.2337976545095443,0.0,0.0,0.6392347812652588,52.34097671508789,25.0,1.202324151992798,-14333.2587890625,218.891342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,308.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34765625,18000.0,0.0,0.0,0.3252023756504059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163864970207214,0.7163936495780945,-7.19107538316166e-06,0.0,0.0003300390962976,0.0,0.0,60.05207824707031,0.0,0.0,0.0,0.4508129358291626,4.0,0.0,1.0
478620,293.1501159667969,297.1499938964844,293.1499938964844,0.0961507856845855,-2219.383544921875,304.1501770019531,0.7276438474655151,0.1555330753326416,0.1413408815860748,293.3135070800781,297.1499938964844,293.1499938964844,0.0046349680051207,-364.2659606933594,297.31201171875,0.4859923422336578,0.050000000745058,0.0490239448845386,293.1936950683594,297.1499938964844,293.1499938964844,0.2443625479936599,-3636.605712890625,304.155029296875,0.9330602884292604,0.3297890722751617,0.2315096259117126,293.196533203125,297.1499938964844,293.1499938964844,0.3093201220035553,-5931.474609375,304.1556091308594,0.9926093220710754,0.3979462087154388,0.3775865435600281,293.2316589355469,297.1499938964844,293.1499938964844,0.0086806062608957,-2829.556884765625,301.2298278808594,0.4859923422336578,0.050000000745058,0.2325484901666641,291.156982421875,291.1499938964844,261.4499206542969,259.8978576660156,279.6841125488281,293.24493408203125,291.1570739746094,1.0,0.2699403166770935,0.8039740920066833,0.8039740920066833,1.0,1.0,-1.238547444343567,0.5284668207168579,0.7100806832313538,0.2332365959882736,0.0,0.0,0.6382380723953247,51.52064514160156,25.0,1.3153101205825806,-14310.9873046875,216.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,308.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96875,18000.0,0.0,0.0,0.3247319757938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143616080284119,0.7143687605857849,-7.174075562943472e-06,0.0,0.0003295616770628,0.0,0.0,59.69708251953125,0.0,0.0,0.0,0.4499960243701935,4.0,0.0,1.0
478680,293.1501159667969,297.1499938964844,293.1499938964844,0.0961507856845855,-2219.383544921875,304.1501770019531,0.7276438474655151,0.1555330753326416,0.1413408815860748,293.3135070800781,297.1499938964844,293.1499938964844,0.0046349680051207,-364.2659606933594,297.31201171875,0.4859923422336578,0.050000000745058,0.0490239448845386,293.1936950683594,297.1499938964844,293.1499938964844,0.2443625479936599,-3636.605712890625,304.155029296875,0.9330602884292604,0.3297890722751617,0.2315096259117126,293.196533203125,297.1499938964844,293.1499938964844,0.3093201220035553,-5931.474609375,304.1556091308594,0.9926093220710754,0.3979462087154388,0.3775865435600281,293.2316589355469,297.1499938964844,293.1499938964844,0.0086806062608957,-2829.556884765625,301.2298278808594,0.4859923422336578,0.050000000745058,0.2325484901666641,291.156982421875,291.1499938964844,261.4499206542969,259.8978576660156,279.6841125488281,293.24493408203125,291.1570739746094,1.0,0.2699403166770935,0.8039740920066833,0.8039740920066833,1.0,1.0,-1.238547444343567,0.5284668207168579,0.7100806832313538,0.2332365959882736,0.0,0.0,0.6382380723953247,51.52064514160156,25.0,1.3153101205825806,-14310.9873046875,216.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,308.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96875,18000.0,0.0,0.0,0.3247319757938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143616080284119,0.7143687605857849,-7.174075562943472e-06,0.0,0.0003295616770628,0.0,0.0,59.69708251953125,0.0,0.0,0.0,0.4499960243701935,4.0,0.0,1.0
478740,293.1498413085937,297.1499938964844,293.1499938964844,0.0961533039808273,-2219.422607421875,304.1501159667969,0.7298064827919006,0.15558622777462,0.141355499625206,293.3075866699219,297.1499938964844,293.1499938964844,0.0045991227962076,-361.6596984863281,297.2723999023437,0.487566739320755,0.050000000745058,0.048993807286024,293.19268798828125,297.1499938964844,293.1499938964844,0.2434545159339904,-3625.92431640625,304.1548767089844,0.9354770183563232,0.3288842141628265,0.2308512777090072,293.1955261230469,297.1499938964844,293.1499938964844,0.3082904815673828,-5915.947265625,304.15545654296875,0.9943819642066956,0.3969725668430328,0.3766330182552337,293.2317199707031,297.1499938964844,293.1499938964844,0.0086341872811317,-2819.597412109375,301.2016296386719,0.487566739320755,0.050000000745058,0.2324055433273315,291.15802001953125,291.1499938964844,261.45001220703125,259.8981018066406,279.6849975585937,293.24200439453125,291.1581420898437,1.0,0.2686869502067566,0.8035427331924438,0.8035427331924438,1.0,1.0,-1.236422419548035,0.527457594871521,0.7089648246765137,0.232687696814537,0.0,0.0,0.6370930671691895,50.72659683227539,25.0,1.4489325284957886,-14286.705078125,213.9716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.3242165148258209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120348811149597,0.7120420336723328,-7.154584181989776e-06,0.0,0.0003290385648142,0.0,0.0,59.29099655151367,0.0,0.0,0.0,0.4490583837032318,4.0,0.0,1.0
478800,293.1498413085937,297.1499938964844,293.1499938964844,0.0961533039808273,-2219.422607421875,304.1501159667969,0.7298064827919006,0.15558622777462,0.141355499625206,293.3075866699219,297.1499938964844,293.1499938964844,0.0045991227962076,-361.6596984863281,297.2723999023437,0.487566739320755,0.050000000745058,0.048993807286024,293.19268798828125,297.1499938964844,293.1499938964844,0.2434545159339904,-3625.92431640625,304.1548767089844,0.9354770183563232,0.3288842141628265,0.2308512777090072,293.1955261230469,297.1499938964844,293.1499938964844,0.3082904815673828,-5915.947265625,304.15545654296875,0.9943819642066956,0.3969725668430328,0.3766330182552337,293.2317199707031,297.1499938964844,293.1499938964844,0.0086341872811317,-2819.597412109375,301.2016296386719,0.487566739320755,0.050000000745058,0.2324055433273315,291.15802001953125,291.1499938964844,261.45001220703125,259.8981018066406,279.6849975585937,293.24200439453125,291.1581420898437,1.0,0.2686869502067566,0.8035427331924438,0.8035427331924438,1.0,1.0,-1.236422419548035,0.527457594871521,0.7089648246765137,0.232687696814537,0.0,0.0,0.6370930671691895,50.72659683227539,25.0,1.4489325284957886,-14286.705078125,213.9716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.3242165148258209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120348811149597,0.7120420336723328,-7.154584181989776e-06,0.0,0.0003290385648142,0.0,0.0,59.29099655151367,0.0,0.0,0.0,0.4490583837032318,4.0,0.0,1.0
478860,293.1594543457031,297.1499938964844,293.1499938964844,0.0949256420135498,-2196.213134765625,304.15216064453125,0.7283159494400024,0.153619959950447,0.1399356126785278,293.3134460449219,297.1499938964844,293.1499938964844,0.0045355157926678,-356.9494323730469,297.2051086425781,0.4881368577480316,0.050000000745058,0.0489830300211906,293.2012939453125,297.1499938964844,293.1499938964844,0.2410899400711059,-3597.339111328125,304.1572570800781,0.9340083599090576,0.3260392248630523,0.2291218191385269,293.2043151855469,297.1499938964844,293.1499938964844,0.3057031631469726,-5875.63134765625,304.15802001953125,0.9936275482177734,0.3940193355083465,0.3742088377475738,293.2440185546875,297.1499938964844,293.1499938964844,0.0085371984168887,-2798.497314453125,301.1407775878906,0.4881368577480316,0.050000000745058,0.2323544025421142,291.1649475097656,291.1499938964844,261.4557189941406,259.9031066894531,279.6965637207031,293.24908447265625,291.1664123535156,1.0,0.2674516141414642,0.803115725517273,0.803115725517273,1.0,1.0,-1.2296597957611084,0.524371862411499,0.7052879333496094,0.2309655994176864,0.0,0.0,0.6348219513893127,50.35366439819336,25.0,11.787038803100586,-14224.0048828125,210.8568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,308.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.373046875,18000.0,0.0,0.0,0.3235957622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708652675151825,0.708659827709198,-7.1291319727606606e-06,0.0,0.0003284085541963,0.0,0.0,58.72216796875,0.0,0.0,0.0,0.4476897120475769,4.0,0.0,1.0
478920,293.1594543457031,297.1499938964844,293.1499938964844,0.0949256420135498,-2196.213134765625,304.15216064453125,0.7283159494400024,0.153619959950447,0.1399356126785278,293.3134460449219,297.1499938964844,293.1499938964844,0.0045355157926678,-356.9494323730469,297.2051086425781,0.4881368577480316,0.050000000745058,0.0489830300211906,293.2012939453125,297.1499938964844,293.1499938964844,0.2410899400711059,-3597.339111328125,304.1572570800781,0.9340083599090576,0.3260392248630523,0.2291218191385269,293.2043151855469,297.1499938964844,293.1499938964844,0.3057031631469726,-5875.63134765625,304.15802001953125,0.9936275482177734,0.3940193355083465,0.3742088377475738,293.2440185546875,297.1499938964844,293.1499938964844,0.0085371984168887,-2798.497314453125,301.1407775878906,0.4881368577480316,0.050000000745058,0.2323544025421142,291.1649475097656,291.1499938964844,261.4557189941406,259.9031066894531,279.6965637207031,293.24908447265625,291.1664123535156,1.0,0.2674516141414642,0.803115725517273,0.803115725517273,1.0,1.0,-1.2296597957611084,0.524371862411499,0.7052879333496094,0.2309655994176864,0.0,0.0,0.6348219513893127,50.35366439819336,25.0,11.787038803100586,-14224.0048828125,210.8568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,308.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.373046875,18000.0,0.0,0.0,0.3235957622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708652675151825,0.708659827709198,-7.1291319727606606e-06,0.0,0.0003284085541963,0.0,0.0,58.72216796875,0.0,0.0,0.0,0.4476897120475769,4.0,0.0,1.0
478980,293.162841796875,297.1499938964844,293.1499938964844,0.0940002650022506,-2178.763671875,304.1529541015625,0.727847158908844,0.152687594294548,0.1389212012290954,293.3152770996094,297.1499938964844,293.1499938964844,0.0044825975783169,-352.966552734375,297.14892578125,0.4889895319938659,0.050000000745058,0.048966996371746,293.20318603515625,297.1499938964844,293.1499938964844,0.2391302436590194,-3573.86083984375,304.1580505371094,0.9337686896324158,0.324348121881485,0.227785438299179,293.2065734863281,297.1499938964844,293.1499938964844,0.303460419178009,-5841.09619140625,304.1590270996094,0.9936210513114928,0.3921771347522735,0.3722630143165588,293.2525329589844,297.1499938964844,293.1499938964844,0.0084544913843274,-2779.900390625,301.08697509765625,0.4889895319938659,0.050000000745058,0.232278361916542,291.1752319335937,291.1499938964844,261.4657592773437,259.9116516113281,279.7066345214844,293.2522277832031,291.1756286621094,1.0,0.2662378847599029,0.8026886582374573,0.8026886582374573,1.0,1.0,-1.224390983581543,0.5219703316688538,0.7024205923080444,0.2295841425657272,0.0,0.0,0.6306464672088623,49.86920928955078,25.0,10.364377975463867,-14151.1396484375,208.04576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,308.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.400390625,18000.0,0.0,0.0,0.3227196335792541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008388638496399,0.7008458971977234,-7.070625997585012e-06,0.0,0.000327519403072,0.0,0.0,57.42259979248047,0.0,0.0,0.0,0.4446292519569397,4.0,0.0,1.0
479040,293.162841796875,297.1499938964844,293.1499938964844,0.0940002650022506,-2178.763671875,304.1529541015625,0.727847158908844,0.152687594294548,0.1389212012290954,293.3152770996094,297.1499938964844,293.1499938964844,0.0044825975783169,-352.966552734375,297.14892578125,0.4889895319938659,0.050000000745058,0.048966996371746,293.20318603515625,297.1499938964844,293.1499938964844,0.2391302436590194,-3573.86083984375,304.1580505371094,0.9337686896324158,0.324348121881485,0.227785438299179,293.2065734863281,297.1499938964844,293.1499938964844,0.303460419178009,-5841.09619140625,304.1590270996094,0.9936210513114928,0.3921771347522735,0.3722630143165588,293.2525329589844,297.1499938964844,293.1499938964844,0.0084544913843274,-2779.900390625,301.08697509765625,0.4889895319938659,0.050000000745058,0.232278361916542,291.1752319335937,291.1499938964844,261.4657592773437,259.9116516113281,279.7066345214844,293.2522277832031,291.1756286621094,1.0,0.2662378847599029,0.8026886582374573,0.8026886582374573,1.0,1.0,-1.224390983581543,0.5219703316688538,0.7024205923080444,0.2295841425657272,0.0,0.0,0.6306464672088623,49.86920928955078,25.0,10.364377975463867,-14151.1396484375,208.04576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,308.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.400390625,18000.0,0.0,0.0,0.3227196335792541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008388638496399,0.7008458971977234,-7.070625997585012e-06,0.0,0.000327519403072,0.0,0.0,57.42259979248047,0.0,0.0,0.0,0.4446292519569397,4.0,0.0,1.0
479100,293.1634521484375,297.1499938964844,293.1499938964844,0.0937204509973526,-2173.540771484375,304.1529235839844,0.7280920147895813,0.1524028033018112,0.138603463768959,293.3150329589844,297.1499938964844,293.1499938964844,0.004458975046873,-351.2224426269531,297.12176513671875,0.4895444214344024,0.050000000745058,0.0489566288888454,293.203125,297.1499938964844,293.1499938964844,0.2384271472692489,-3565.558837890625,304.1578369140625,0.934194564819336,0.3236841261386871,0.2272838950157165,293.2066345214844,297.1499938964844,293.1499938964844,0.302641361951828,-5828.69921875,304.15887451171875,0.9939681887626648,0.3914454877376556,0.3715170919895172,293.2557067871094,297.1499938964844,293.1499938964844,0.008417135104537,-2771.728515625,301.06109619140625,0.4895444214344024,0.050000000745058,0.2322291731834411,291.1767272949219,291.1499938964844,261.4722900390625,259.91717529296875,279.7128295898437,293.2553405761719,291.1769104003906,1.0,0.2656421363353729,0.8024751543998718,0.8024751543998718,1.0,1.0,-1.2224403619766235,0.5210767984390259,0.7013636231422424,0.2290646880865097,0.0,0.0,0.6287067532539368,49.57762908935547,25.0,7.021092414855957,-14118.423828125,206.7768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,308.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.287109375,18000.0,0.0,0.0,0.3221816122531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966261863708496,0.6966332197189331,-7.035529506538296e-06,0.0,0.0003269733861088,0.0,0.0,56.70683670043945,0.0,0.0,0.0,0.4429557621479034,4.0,0.0,1.0
479160,293.1634826660156,297.1499938964844,293.1499938964844,0.0935298576951026,-2170.00830078125,304.1527404785156,0.7285622358322144,0.1522280722856521,0.1383868157863617,293.314208984375,297.1499938964844,293.1499938964844,0.0044368593953549,-349.59527587890625,297.0958251953125,0.4901444613933563,0.050000000745058,0.0489454828202724,293.2029113769531,297.1499938964844,293.1499938964844,0.2377958595752716,-3558.13134765625,304.1575622558594,0.934788703918457,0.3230529427528381,0.2268259972333908,293.2063903808594,297.1499938964844,293.1499938964844,0.3019177317619324,-5817.80908203125,304.1585693359375,0.9944349527359008,0.3907792866230011,0.3708489239215851,293.2582702636719,297.1499938964844,293.1499938964844,0.0083814747631549,-2763.953857421875,301.0360107421875,0.4901444613933563,0.050000000745058,0.2321763038635254,291.1773986816406,291.1499938964844,261.479736328125,259.9234619140625,279.7189025878906,293.25799560546875,291.1774597167969,1.0,0.2650541365146637,0.8022881746292114,0.8022881746292114,1.0,1.0,-1.2207516431808472,0.5203039050102234,0.7004477977752686,0.2286120057106018,0.0,0.0,0.6268073916435242,49.27028274536133,25.0,4.25812578201294,-14088.5302734375,205.56695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,308.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.810546875,18000.0,0.0,0.0,0.3215870261192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925190091133118,0.6925259828567505,-7.000775440246798e-06,0.0,0.0003263699472881,0.0,0.0,56.01080322265625,0.0,0.0,0.0,0.4413137137889862,4.0,0.0,1.0
479220,293.1626892089844,297.1499938964844,293.1499938964844,0.0933317244052887,-2166.40185546875,304.15216064453125,0.7299264669418335,0.1520460247993469,0.1381559520959854,293.31103515625,297.1499938964844,293.1499938964844,0.0043966094963252,-346.6492004394531,297.04742431640625,0.4914138317108154,0.050000000745058,0.048922162503004,293.2021789550781,297.1499938964844,293.1499938964844,0.2366435825824737,-3544.60498046875,304.156982421875,0.936208963394165,0.3218618631362915,0.2259625792503357,293.205322265625,297.1499938964844,293.1499938964844,0.3006568551063537,-5798.93359375,304.1578063964844,0.995553731918335,0.389565110206604,0.3696482479572296,293.2621154785156,297.1499938964844,293.1499938964844,0.0083143282681703,-2749.384521484375,300.9877319335937,0.4914138317108154,0.050000000745058,0.2320656776428222,291.1768493652344,291.1499938964844,261.4973449707031,259.938232421875,279.7310485839844,293.2619323730469,291.1766967773437,1.0,0.2639013230800628,0.8019142150878906,0.8019142150878906,1.0,1.0,-1.2178360223770142,0.5189676880836487,0.6988682746887207,0.227816954255104,0.0,0.0,0.6232413053512573,48.636268615722656,25.0,-0.0484478324651718,-14033.7412109375,203.2708282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,308.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.1328125,18000.0,0.0,0.0,0.3202598989009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846688389778137,0.6846757531166077,-6.93406718710321e-06,0.0,0.0003250230802223,0.0,0.0,54.6929817199707,0.0,0.0,0.0,0.4381787776947021,4.0,0.0,1.0
479280,293.1626892089844,297.1499938964844,293.1499938964844,0.0933317244052887,-2166.40185546875,304.15216064453125,0.7299264669418335,0.1520460247993469,0.1381559520959854,293.31103515625,297.1499938964844,293.1499938964844,0.0043966094963252,-346.6492004394531,297.04742431640625,0.4914138317108154,0.050000000745058,0.048922162503004,293.2021789550781,297.1499938964844,293.1499938964844,0.2366435825824737,-3544.60498046875,304.156982421875,0.936208963394165,0.3218618631362915,0.2259625792503357,293.205322265625,297.1499938964844,293.1499938964844,0.3006568551063537,-5798.93359375,304.1578063964844,0.995553731918335,0.389565110206604,0.3696482479572296,293.2621154785156,297.1499938964844,293.1499938964844,0.0083143282681703,-2749.384521484375,300.9877319335937,0.4914138317108154,0.050000000745058,0.2320656776428222,291.1768493652344,291.1499938964844,261.4973449707031,259.938232421875,279.7310485839844,293.2619323730469,291.1766967773437,1.0,0.2639013230800628,0.8019142150878906,0.8019142150878906,1.0,1.0,-1.2178360223770142,0.5189676880836487,0.6988682746887207,0.227816954255104,0.0,0.0,0.6232413053512573,48.636268615722656,25.0,-0.0484478324651718,-14033.7412109375,203.2708282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,308.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.1328125,18000.0,0.0,0.0,0.3202598989009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846688389778137,0.6846757531166077,-6.93406718710321e-06,0.0,0.0003250230802223,0.0,0.0,54.6929817199707,0.0,0.0,0.0,0.4381787776947021,4.0,0.0,1.0
479340,293.1615295410156,297.1499938964844,293.1499938964844,0.0932409092783927,-2164.809814453125,304.1515808105469,0.7315284609794617,0.1519577205181121,0.1380383223295211,293.30633544921875,297.1499938964844,293.1499938964844,0.0043610879220068,-344.0597229003906,297.00360107421875,0.4927217066287994,0.050000000745058,0.0488985329866409,293.2010192871094,297.1499938964844,293.1499938964844,0.235617384314537,-3532.57958984375,304.1563720703125,0.93781840801239,0.320774644613266,0.225170686841011,293.20391845703125,297.1499938964844,293.1499938964844,0.2995483875274658,-5782.37744140625,304.15704345703125,0.9967806935310364,0.3884499073028564,0.3685555160045624,293.2646484375,297.1499938964844,293.1499938964844,0.0082513093948364,-2735.726806640625,300.94140625,0.4927217066287994,0.050000000745058,0.2319535762071609,291.1748352050781,291.1499938964844,261.5181579589844,259.9556579589844,279.7435302734375,293.2645263671875,291.1745910644531,1.0,0.2627795040607452,0.8015402555465698,0.8015402555465698,1.0,1.0,-1.2152695655822754,0.5177914500236511,0.6974780559539795,0.2271003276109695,0.0,0.0,0.620057225227356,47.99936294555664,25.0,-2.360931396484375,-13983.9140625,201.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338684082031,308.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.439453125,18000.0,0.0,0.0,0.3187955617904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775874495506287,0.6775943040847778,-6.873747679492226e-06,0.0,0.0003235369804315,0.0,0.0,53.51937103271485,0.0,0.0,0.0,0.4353551864624023,4.0,0.0,1.0
