time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479400,293.1615295410156,297.1499938964844,293.1499938964844,0.0932409092783927,-2164.809814453125,304.1515808105469,0.7315284609794617,0.1519577205181121,0.1380383223295211,293.30633544921875,297.1499938964844,293.1499938964844,0.0043610879220068,-344.0597229003906,297.00360107421875,0.4927217066287994,0.050000000745058,0.0488985329866409,293.2010192871094,297.1499938964844,293.1499938964844,0.235617384314537,-3532.57958984375,304.1563720703125,0.93781840801239,0.320774644613266,0.225170686841011,293.20391845703125,297.1499938964844,293.1499938964844,0.2995483875274658,-5782.37744140625,304.15704345703125,0.9967806935310364,0.3884499073028564,0.3685555160045624,293.2646484375,297.1499938964844,293.1499938964844,0.0082513093948364,-2735.726806640625,300.94140625,0.4927217066287994,0.050000000745058,0.2319535762071609,291.1748352050781,291.1499938964844,261.5181579589844,259.9556579589844,279.7435302734375,293.2645263671875,291.1745910644531,1.0,0.2627795040607452,0.8015402555465698,0.8015402555465698,1.0,1.0,-1.2152695655822754,0.5177914500236511,0.6974780559539795,0.2271003276109695,0.0,0.0,0.620057225227356,47.99936294555664,25.0,-2.360931396484375,-13983.9140625,201.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338684082031,308.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.439453125,18000.0,0.0,0.0,0.3187955617904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775874495506287,0.6775943040847778,-6.873747679492226e-06,0.0,0.0003235369804315,0.0,0.0,53.51937103271485,0.0,0.0,0.0,0.4353551864624023,4.0,0.0,1.0
479460,293.1602783203125,297.1499938964844,293.1499938964844,0.0931979641318321,-2164.101318359375,304.151123046875,0.733231782913208,0.1519189029932022,0.137971356511116,293.3004150390625,297.1499938964844,293.1499938964844,0.0043297442607581,-341.77667236328125,296.96453857421875,0.4940430223941803,0.050000000745058,0.048875093460083,293.1995544433594,297.1499938964844,293.1499938964844,0.2346923798322677,-3521.740966796875,304.1557922363281,0.9395508766174316,0.3197806477546692,0.2244465500116348,293.20233154296875,297.1499938964844,293.1499938964844,0.2985256910324096,-5767.08837890625,304.1564025878906,0.9980441331863404,0.387403130531311,0.3675293326377868,293.26629638671875,297.1499938964844,293.1499938964844,0.0081910351291298,-2722.60205078125,300.8965759277344,0.4940430223941803,0.050000000745058,0.2318423986434936,291.1723937988281,291.1499938964844,261.5419006347656,259.9754333496094,279.75653076171875,293.2662048339844,291.172119140625,1.0,0.2616888284683227,0.801145076751709,0.801145076751709,1.0,1.0,-1.2129244804382324,0.5167157053947449,0.6962087154388428,0.2264277637004852,0.0,0.0,0.617241382598877,47.37046051025391,25.0,-3.27450966835022,-13937.123046875,199.0172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,308.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.59375,18000.0,0.0,0.0,0.3172493278980255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713252067565918,0.671332061290741,-6.820678208896425e-06,0.0,0.0003219677601009,0.0,0.0,52.49580383300781,0.0,0.0,0.0,0.4328656196594238,4.0,0.0,1.0
479520,293.1602783203125,297.1499938964844,293.1499938964844,0.0931979641318321,-2164.101318359375,304.151123046875,0.733231782913208,0.1519189029932022,0.137971356511116,293.3004150390625,297.1499938964844,293.1499938964844,0.0043297442607581,-341.77667236328125,296.96453857421875,0.4940430223941803,0.050000000745058,0.048875093460083,293.1995544433594,297.1499938964844,293.1499938964844,0.2346923798322677,-3521.740966796875,304.1557922363281,0.9395508766174316,0.3197806477546692,0.2244465500116348,293.20233154296875,297.1499938964844,293.1499938964844,0.2985256910324096,-5767.08837890625,304.1564025878906,0.9980441331863404,0.387403130531311,0.3675293326377868,293.26629638671875,297.1499938964844,293.1499938964844,0.0081910351291298,-2722.60205078125,300.8965759277344,0.4940430223941803,0.050000000745058,0.2318423986434936,291.1723937988281,291.1499938964844,261.5419006347656,259.9754333496094,279.75653076171875,293.2662048339844,291.172119140625,1.0,0.2616888284683227,0.801145076751709,0.801145076751709,1.0,1.0,-1.2129244804382324,0.5167157053947449,0.6962087154388428,0.2264277637004852,0.0,0.0,0.617241382598877,47.37046051025391,25.0,-3.27450966835022,-13937.123046875,199.0172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,308.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.59375,18000.0,0.0,0.0,0.3172493278980255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713252067565918,0.671332061290741,-6.820678208896425e-06,0.0,0.0003219677601009,0.0,0.0,52.49580383300781,0.0,0.0,0.0,0.4328656196594238,4.0,0.0,1.0
479580,293.1590270996094,297.1499938964844,293.1499938964844,0.0931855589151382,-2163.94775390625,304.1507873535156,0.7349284887313843,0.1519158482551574,0.1379398554563522,293.2935791015625,297.1499938964844,293.1499938964844,0.0043022264726459,-339.7697448730469,296.9300231933594,0.4953174591064453,0.050000000745058,0.0488529279828071,293.1978759765625,297.1499938964844,293.1499938964844,0.233842447400093,-3511.76953125,304.1552734375,0.9412517547607422,0.3188620507717132,0.2237785458564758,293.2005615234375,297.1499938964844,293.1499938964844,0.2973643839359283,-5749.4658203125,304.1562194824219,0.9990000128746032,0.386439710855484,0.366342693567276,293.267333984375,297.1499938964844,293.1499938964844,0.0081327985972166,-2709.821533203125,300.852783203125,0.4953174591064453,0.050000000745058,0.2317372560501098,291.16998291015625,291.1499938964844,261.5681457519531,259.99725341796875,279.770263671875,293.26727294921875,291.1697692871094,1.0,0.2606272101402282,0.8007498979568481,0.8007498979568481,1.0,1.0,-1.2105096578598022,0.5156117677688599,0.6948978304862976,0.2257296591997146,0.0,0.0,0.6147433519363403,46.77261734008789,25.0,-3.196276426315308,-13890.51171875,196.9873809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,308.50714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.462890625,18000.0,0.0,0.0,0.3156726360321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658070683479309,0.6658138036727905,-6.774259418307338e-06,0.0,0.0003203676023986,0.0,0.0,51.60568237304688,0.0,0.0,0.0,0.4306788444519043,4.0,0.0,1.0
479640,293.1590270996094,297.1499938964844,293.1499938964844,0.0931855589151382,-2163.94775390625,304.1507873535156,0.7349284887313843,0.1519158482551574,0.1379398554563522,293.2935791015625,297.1499938964844,293.1499938964844,0.0043022264726459,-339.7697448730469,296.9300231933594,0.4953174591064453,0.050000000745058,0.0488529279828071,293.1978759765625,297.1499938964844,293.1499938964844,0.233842447400093,-3511.76953125,304.1552734375,0.9412517547607422,0.3188620507717132,0.2237785458564758,293.2005615234375,297.1499938964844,293.1499938964844,0.2973643839359283,-5749.4658203125,304.1562194824219,0.9990000128746032,0.386439710855484,0.366342693567276,293.267333984375,297.1499938964844,293.1499938964844,0.0081327985972166,-2709.821533203125,300.852783203125,0.4953174591064453,0.050000000745058,0.2317372560501098,291.16998291015625,291.1499938964844,261.5681457519531,259.99725341796875,279.770263671875,293.26727294921875,291.1697692871094,1.0,0.2606272101402282,0.8007498979568481,0.8007498979568481,1.0,1.0,-1.2105096578598022,0.5156117677688599,0.6948978304862976,0.2257296591997146,0.0,0.0,0.6147433519363403,46.77261734008789,25.0,-3.196276426315308,-13890.51171875,196.9873809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,308.50714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.462890625,18000.0,0.0,0.0,0.3156726360321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658070683479309,0.6658138036727905,-6.774259418307338e-06,0.0,0.0003203676023986,0.0,0.0,51.60568237304688,0.0,0.0,0.0,0.4306788444519043,4.0,0.0,1.0
479700,293.15838623046875,297.1499938964844,293.1499938964844,0.0931871607899665,-2164.007080078125,304.150634765625,0.7357377409934998,0.151925653219223,0.1379358619451522,293.2898864746094,297.1499938964844,293.1499938964844,0.0042898692190647,-338.86444091796875,296.9146423339844,0.4959121942520141,0.050000000745058,0.0488427355885505,293.197021484375,297.1499938964844,293.1499938964844,0.2334368079900741,-3506.998291015625,304.1550598144531,0.942032277584076,0.3184269964694977,0.223463237285614,293.19940185546875,297.1499938964844,293.1499938964844,0.2966369688510895,-5738.302734375,304.15643310546875,0.9990000128746032,0.3860234916210174,0.3656012415885925,293.2677001953125,297.1499938964844,293.1499938964844,0.0081042563542723,-2703.49609375,300.8312683105469,0.4959121942520141,0.050000000745058,0.231688916683197,291.1690979003906,291.1499938964844,261.58209228515625,260.00885009765625,279.7774353027344,293.26763916015625,291.1689453125,1.0,0.2601068615913391,0.8005523085594177,0.8005523085594177,1.0,1.0,-1.2091662883758545,0.5150005221366882,0.694165825843811,0.2253429442644119,0.0,0.0,0.6135640740394592,46.49424362182617,25.0,-2.741183042526245,-13866.1689453125,195.97300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502197265625,308.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.90234375,18000.0,0.0,0.0,0.3148832023143768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632632613182068,0.6632699966430664,-6.753150046279188e-06,0.0,0.0003195664321538,0.0,0.0,51.20014190673828,0.0,0.0,0.0,0.4296740293502807,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0931922867894172,-2164.126708984375,304.1505126953125,0.7365175485610962,0.1519412100315094,0.1379379481077194,293.2860412597656,297.1499938964844,293.1499938964844,0.0042783529497683,-338.017822265625,296.900390625,0.4964782297611236,0.050000000745058,0.0488331280648708,293.1961364746094,297.1499938964844,293.1499938964844,0.2330398857593536,-3502.321044921875,304.15484619140625,0.9427613019943236,0.318004161119461,0.223157525062561,293.19805908203125,297.1499938964844,293.1499938964844,0.2958092391490936,-5725.5439453125,304.1567687988281,0.9990000128746032,0.3856647908687591,0.3647607266902923,293.2679748535156,297.1499938964844,293.1499938964844,0.0080760400742292,-2697.200927734375,300.8099975585937,0.4964782297611236,0.050000000745058,0.231643334031105,291.16845703125,291.1499938964844,261.5965576171875,260.0208435058594,279.7847900390625,293.2679443359375,291.1683349609375,1.0,0.2595924735069275,0.8003574013710022,0.8003574013710022,1.0,1.0,-1.2077265977859497,0.51434725522995,0.693379282951355,0.2249301075935363,0.0,0.0,0.6124018430709839,46.229225158691406,25.0,-2.1936240196228027,-13840.81640625,194.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,308.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.12109375,18000.0,0.0,0.0,0.3140961825847626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607905626296997,0.6607972979545593,-6.7328660406928975e-06,0.0,0.0003187676775269,0.0,0.0,50.809181213378906,0.0,0.0,0.0,0.4287005066871643,4.0,0.0,1.0
479820,293.1565856933594,297.1499938964844,293.1499938964844,0.0932120829820633,-2164.529541015625,304.1502990722656,0.7380004525184631,0.1519867032766342,0.1379578411579132,293.2779235839844,297.1499938964844,293.1499938964844,0.0042579164728522,-336.5085144042969,296.8754272460937,0.4975357353687286,0.050000000745058,0.0488154254853725,293.1943664550781,297.1499938964844,293.1499938964844,0.2322744280099868,-3493.28076171875,304.1545104980469,0.9440907835960388,0.3171992003917694,0.2225745916366577,293.1945495605469,297.1499938964844,293.1499938964844,0.2939031422138214,-5696.05810546875,304.1576843261719,0.9990000128746032,0.3851599097251892,0.3628348410129547,293.2683410644531,297.1499938964844,293.1499938964844,0.0080204810947179,-2684.6923828125,300.7679443359375,0.4975357353687286,0.050000000745058,0.2315593659877777,291.1676940917969,291.1499938964844,261.6268005371094,260.0458679199219,279.8000183105469,293.268310546875,291.1676330566406,1.0,0.2585819065570831,0.7999675869941711,0.7999675869941711,1.0,1.0,-1.2046189308166504,0.512941837310791,0.6916770935058594,0.2240402847528457,0.0,0.0,0.6101001501083374,45.734004974365234,25.0,-1.2166154384613037,-13787.1484375,192.9271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.267578125,18000.0,0.0,0.0,0.3125340938568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559613347053528,0.6559680104255676,-6.693832347082207e-06,0.0,0.0003171823627781,0.0,0.0,50.054229736328125,0.0,0.0,0.0,0.42680823802948,4.0,0.0,1.0
479880,293.1565856933594,297.1499938964844,293.1499938964844,0.0932120829820633,-2164.529541015625,304.1502990722656,0.7380004525184631,0.1519867032766342,0.1379578411579132,293.2779235839844,297.1499938964844,293.1499938964844,0.0042579164728522,-336.5085144042969,296.8754272460937,0.4975357353687286,0.050000000745058,0.0488154254853725,293.1943664550781,297.1499938964844,293.1499938964844,0.2322744280099868,-3493.28076171875,304.1545104980469,0.9440907835960388,0.3171992003917694,0.2225745916366577,293.1945495605469,297.1499938964844,293.1499938964844,0.2939031422138214,-5696.05810546875,304.1576843261719,0.9990000128746032,0.3851599097251892,0.3628348410129547,293.2683410644531,297.1499938964844,293.1499938964844,0.0080204810947179,-2684.6923828125,300.7679443359375,0.4975357353687286,0.050000000745058,0.2315593659877777,291.1676940917969,291.1499938964844,261.6268005371094,260.0458679199219,279.8000183105469,293.268310546875,291.1676330566406,1.0,0.2585819065570831,0.7999675869941711,0.7999675869941711,1.0,1.0,-1.2046189308166504,0.512941837310791,0.6916770935058594,0.2240402847528457,0.0,0.0,0.6101001501083374,45.734004974365234,25.0,-1.2166154384613037,-13787.1484375,192.9271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.267578125,18000.0,0.0,0.0,0.3125340938568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559613347053528,0.6559680104255676,-6.693832347082207e-06,0.0,0.0003171823627781,0.0,0.0,50.054229736328125,0.0,0.0,0.0,0.42680823802948,4.0,0.0,1.0
479940,293.15545654296875,297.1499938964844,293.1499938964844,0.0932421684265136,-2165.113525390625,304.150146484375,0.7394226789474487,0.1520454138517379,0.1379923075437545,293.2693176269531,297.1499938964844,293.1499938964844,0.0042407228611409,-335.2339782714844,296.85467529296875,0.4985315799713135,0.050000000745058,0.0487990453839302,293.1925048828125,297.1499938964844,293.1499938964844,0.2315579652786255,-3484.8076171875,304.1542053222656,0.9453372955322266,0.3164520859718323,0.2220330536365509,293.19012451171875,297.1499938964844,293.1499938964844,0.2917979657649994,-5663.49072265625,304.1586303710937,0.9990000128746032,0.384927362203598,0.3607232868671417,293.2684936523437,297.1499938964844,293.1499938964844,0.0079659847542643,-2672.30908203125,300.7264404296875,0.4985315799713135,0.050000000745058,0.2314816564321518,291.16729736328125,291.1499938964844,261.6584777832031,260.072021484375,279.81573486328125,293.2684631347656,291.1672668457031,1.0,0.2575933039188385,0.7995777726173401,0.7995777726173401,1.0,1.0,-1.2013620138168335,0.5114734172821045,0.6898885369300842,0.2231046706438064,0.0,0.0,0.6078207492828369,45.27006149291992,25.0,-0.7000194787979126,-13730.7939453125,190.92312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52496337890625,308.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.298828125,18000.0,0.0,0.0,0.3109909892082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512125730514526,0.6512192487716675,-6.65591869619675e-06,0.0,0.000315616314765,0.0,0.0,49.32121658325195,0.0,0.0,0.0,0.4249565303325653,4.0,0.0,1.0
480000,293.15545654296875,297.1499938964844,293.1499938964844,0.0932421684265136,-2165.113525390625,304.150146484375,0.7394226789474487,0.1520454138517379,0.1379923075437545,293.2693176269531,297.1499938964844,293.1499938964844,0.0042407228611409,-335.2339782714844,296.85467529296875,0.4985315799713135,0.050000000745058,0.0487990453839302,293.1925048828125,297.1499938964844,293.1499938964844,0.2315579652786255,-3484.8076171875,304.1542053222656,0.9453372955322266,0.3164520859718323,0.2220330536365509,293.19012451171875,297.1499938964844,293.1499938964844,0.2917979657649994,-5663.49072265625,304.1586303710937,0.9990000128746032,0.384927362203598,0.3607232868671417,293.2684936523437,297.1499938964844,293.1499938964844,0.0079659847542643,-2672.30908203125,300.7264404296875,0.4985315799713135,0.050000000745058,0.2314816564321518,291.16729736328125,291.1499938964844,261.6584777832031,260.072021484375,279.81573486328125,293.2684631347656,291.1672668457031,1.0,0.2575933039188385,0.7995777726173401,0.7995777726173401,1.0,1.0,-1.2013620138168335,0.5114734172821045,0.6898885369300842,0.2231046706438064,0.0,0.0,0.6078207492828369,45.27006149291992,25.0,-0.7000194787979126,-13730.7939453125,190.92312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52496337890625,308.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.298828125,18000.0,0.0,0.0,0.3109909892082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512125730514526,0.6512192487716675,-6.65591869619675e-06,0.0,0.000315616314765,0.0,0.0,49.32121658325195,0.0,0.0,0.0,0.4249565303325653,4.0,0.0,1.0
480060,293.1544494628906,297.1499938964844,293.1499938964844,0.0932821631431579,-2165.8798828125,304.1500549316406,0.7408445477485657,0.1521132290363311,0.1380361914634704,293.2603454589844,297.1499938964844,293.1499938964844,0.0042268326506018,-334.2059326171875,296.837890625,0.4995159804821014,0.050000000745058,0.0487831309437751,293.190673828125,297.1499938964844,293.1499938964844,0.230889618396759,-3476.8994140625,304.1539306640625,0.946593940258026,0.3157468140125274,0.2215240895748138,293.18505859375,297.1499938964844,293.1499938964844,0.2896955013275146,-5631.03857421875,304.15924072265625,0.9990000128746032,0.3849378824234009,0.3586235642433166,293.2684631347656,297.1499938964844,293.1499938964844,0.0079125734046101,-2660.10498046875,300.6852722167969,0.4995159804821014,0.050000000745058,0.2314061671495437,291.166748046875,291.1499938964844,261.6912841796875,260.0990295410156,279.8316955566406,293.2684936523437,291.1666564941406,1.0,0.2566267251968384,0.7992023229598999,0.7992023229598999,1.0,1.0,-1.1981728076934814,0.5100398063659668,0.6881330013275146,0.2221809178590774,0.0,0.0,0.6056204438209534,44.8188705444336,25.0,-0.8359901309013367,-13673.9580078125,188.976303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263366699219,308.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.74609375,18000.0,0.0,0.0,0.3094736933708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465933918952942,0.6466000080108643,-6.619163741561351e-06,0.0,0.0003140764601994,0.0,0.0,48.61513519287109,0.0,0.0,0.0,0.4231612086296081,4.0,0.0,1.0
480120,293.1544494628906,297.1499938964844,293.1499938964844,0.0932821631431579,-2165.8798828125,304.1500549316406,0.7408445477485657,0.1521132290363311,0.1380361914634704,293.2603454589844,297.1499938964844,293.1499938964844,0.0042268326506018,-334.2059326171875,296.837890625,0.4995159804821014,0.050000000745058,0.0487831309437751,293.190673828125,297.1499938964844,293.1499938964844,0.230889618396759,-3476.8994140625,304.1539306640625,0.946593940258026,0.3157468140125274,0.2215240895748138,293.18505859375,297.1499938964844,293.1499938964844,0.2896955013275146,-5631.03857421875,304.15924072265625,0.9990000128746032,0.3849378824234009,0.3586235642433166,293.2684631347656,297.1499938964844,293.1499938964844,0.0079125734046101,-2660.10498046875,300.6852722167969,0.4995159804821014,0.050000000745058,0.2314061671495437,291.166748046875,291.1499938964844,261.6912841796875,260.0990295410156,279.8316955566406,293.2684936523437,291.1666564941406,1.0,0.2566267251968384,0.7992023229598999,0.7992023229598999,1.0,1.0,-1.1981728076934814,0.5100398063659668,0.6881330013275146,0.2221809178590774,0.0,0.0,0.6056204438209534,44.8188705444336,25.0,-0.8359901309013367,-13673.9580078125,188.976303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263366699219,308.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.74609375,18000.0,0.0,0.0,0.3094736933708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465933918952942,0.6466000080108643,-6.619163741561351e-06,0.0,0.0003140764601994,0.0,0.0,48.61513519287109,0.0,0.0,0.0,0.4231612086296081,4.0,0.0,1.0
480180,293.15350341796875,297.1499938964844,293.1499938964844,0.0933329835534095,-2166.849609375,304.1499328613281,0.7422749400138855,0.1521932929754257,0.1380899548530578,293.2511291503906,297.1499938964844,293.1499938964844,0.0042160595767199,-333.41229248046875,296.8248291015625,0.5004947185516357,0.050000000745058,0.0487675815820694,293.1889038085937,297.1499938964844,293.1499938964844,0.2302614152431488,-3469.4619140625,304.1536560058594,0.9478602409362792,0.3150761425495147,0.22104012966156,293.1796569824219,297.1499938964844,293.1499938964844,0.2876273095607757,-5599.15771484375,304.1596069335937,0.9990000128746032,0.3851424157619476,0.3565600514411926,293.26837158203125,297.1499938964844,293.1499938964844,0.0078601278364658,-2648.06494140625,300.64434814453125,0.5004947185516357,0.050000000745058,0.2313324213027954,291.1659240722656,291.1499938964844,261.7248229980469,260.1265869140625,279.8478088378906,293.26837158203125,291.16583251953125,1.0,0.2556816637516022,0.7988268733024597,0.7988268733024597,1.0,1.0,-1.1950722932815552,0.5086483955383301,0.6864238977432251,0.2212741523981094,0.0,0.0,0.6035508513450623,44.37820053100586,25.0,-1.0962918996810913,-13617.8642578125,187.0880584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,308.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.21875,18000.0,0.0,0.0,0.30799201130867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422283053398132,0.6422348618507385,-6.584429684153292e-06,0.0,0.0003125727234873,0.0,0.0,47.95348358154297,0.0,0.0,0.0,0.4214674234390259,4.0,0.0,1.0
480240,293.15350341796875,297.1499938964844,293.1499938964844,0.0933329835534095,-2166.849609375,304.1499328613281,0.7422749400138855,0.1521932929754257,0.1380899548530578,293.2511291503906,297.1499938964844,293.1499938964844,0.0042160595767199,-333.41229248046875,296.8248291015625,0.5004947185516357,0.050000000745058,0.0487675815820694,293.1889038085937,297.1499938964844,293.1499938964844,0.2302614152431488,-3469.4619140625,304.1536560058594,0.9478602409362792,0.3150761425495147,0.22104012966156,293.1796569824219,297.1499938964844,293.1499938964844,0.2876273095607757,-5599.15771484375,304.1596069335937,0.9990000128746032,0.3851424157619476,0.3565600514411926,293.26837158203125,297.1499938964844,293.1499938964844,0.0078601278364658,-2648.06494140625,300.64434814453125,0.5004947185516357,0.050000000745058,0.2313324213027954,291.1659240722656,291.1499938964844,261.7248229980469,260.1265869140625,279.8478088378906,293.26837158203125,291.16583251953125,1.0,0.2556816637516022,0.7988268733024597,0.7988268733024597,1.0,1.0,-1.1950722932815552,0.5086483955383301,0.6864238977432251,0.2212741523981094,0.0,0.0,0.6035508513450623,44.37820053100586,25.0,-1.0962918996810913,-13617.8642578125,187.0880584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,308.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.21875,18000.0,0.0,0.0,0.30799201130867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422283053398132,0.6422348618507385,-6.584429684153292e-06,0.0,0.0003125727234873,0.0,0.0,47.95348358154297,0.0,0.0,0.0,0.4214674234390259,4.0,0.0,1.0
480300,293.1530456542969,297.1499938964844,293.1499938964844,0.0933633670210838,-2167.42724609375,304.14990234375,0.7429966330528259,0.1522393971681594,0.1381222605705261,293.2464599609375,297.1499938964844,293.1499938964844,0.0042116725817322,-333.0902404785156,296.8195495605469,0.5009822845458984,0.050000000745058,0.0487599410116672,293.1880187988281,297.1499938964844,293.1499938964844,0.2299602627754211,-3465.894287109375,304.1535339355469,0.948496401309967,0.3147528171539306,0.2208068817853927,293.1769104003906,297.1499938964844,293.1499938964844,0.2866051495075226,-5583.40771484375,304.15972900390625,0.9990000128746032,0.3853084444999695,0.3555412888526916,293.26824951171875,297.1499938964844,293.1499938964844,0.0078342473134398,-2642.09716796875,300.6239929199219,0.5009822845458984,0.050000000745058,0.2312961667776107,291.1654663085937,291.1499938964844,261.7417907714844,260.1404724121094,279.8558654785156,293.2682800292969,291.1653747558594,1.0,0.2552170753479004,0.7986391186714172,0.7986391186714172,1.0,1.0,-1.193555474281311,0.5079684853553772,0.6855869889259338,0.220827430486679,0.0,0.0,0.6025655269622803,44.16166687011719,25.0,-1.1887106895446775,-13590.2373046875,186.1654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220947265625,308.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8671875,18000.0,0.0,0.0,0.3072676658630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401519179344177,0.6401585340499878,-6.5679550971253775e-06,0.0,0.0003118376189377,0.0,0.0,47.64093017578125,0.0,0.0,0.0,0.4206630885601043,4.0,0.0,1.0
480360,293.152587890625,297.1499938964844,293.1499938964844,0.0933969840407371,-2168.064697265625,304.1498413085937,0.743722677230835,0.1522894203662872,0.1381582021713256,293.2418518066406,297.1499938964844,293.1499938964844,0.0042078350670635,-332.8092041015625,296.8149719238281,0.5014685988426208,0.050000000745058,0.0487523823976516,293.18719482421875,297.1499938964844,293.1499938964844,0.2296667546033859,-3462.415283203125,304.1534423828125,0.9491335153579712,0.314436674118042,0.2205788791179657,293.17413330078125,297.1499938964844,293.1499938964844,0.2855911552906036,-5567.78369140625,304.1597900390625,0.9990000128746032,0.385513573884964,0.3545311391353607,293.26812744140625,297.1499938964844,293.1499938964844,0.0078086103312671,-2636.16748046875,300.603759765625,0.5014685988426208,0.050000000745058,0.2312603145837783,291.1650085449219,291.1499938964844,261.7587585449219,260.15435791015625,279.8638916015625,293.2681579589844,291.1648864746094,1.0,0.2547577023506164,0.7984566688537598,0.7984566688537598,1.0,1.0,-1.1920603513717651,0.5072993040084839,0.6847610473632812,0.2203856706619262,0.0,0.0,0.6016135811805725,43.9476318359375,25.0,-1.2575387954711914,-13562.9326171875,185.25689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191650390625,308.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.501953125,18000.0,0.0,0.0,0.3065558075904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381468176841736,0.6381533741950989,-6.552081686095335e-06,0.0,0.0003111151745542,0.0,0.0,47.34046936035156,0.0,0.0,0.0,0.419887363910675,4.0,0.0,1.0
480420,293.1517333984375,297.1499938964844,293.1499938964844,0.0934730097651481,-2169.503173828125,304.1497802734375,0.745186448097229,0.1524000018835067,0.1382402628660202,293.2328491210937,297.1499938964844,293.1499938964844,0.0042016045190393,-332.35479736328125,296.8076171875,0.5024370551109314,0.050000000745058,0.0487375296652317,293.1855773925781,297.1499938964844,293.1499938964844,0.2290996462106704,-3455.68701171875,304.1532287597656,0.9504069685935974,0.3138232827186584,0.2201369851827621,293.1685485839844,297.1499938964844,293.1499938964844,0.2835886180400848,-5536.92041015625,304.15985107421875,0.9990000128746032,0.3860350251197815,0.352537453174591,293.2677917480469,297.1499938964844,293.1499938964844,0.0077580278739333,-2624.41064453125,300.5635070800781,0.5024370551109314,0.050000000745058,0.2311898618936538,291.1640319824219,291.1499938964844,261.7927551269531,260.1820678710937,279.8798522949219,293.267822265625,291.1639404296875,1.0,0.2538545429706573,0.7980917692184448,0.7980917692184448,1.0,1.0,-1.1891329288482666,0.5059903860092163,0.6831425428390503,0.2195155024528503,0.0,0.0,0.5998086929321289,43.52713394165039,28.0,-1.3116978406906128,-13509.390625,183.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,308.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.802734375,18000.0,0.0,0.0,0.3051739037036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343516111373901,0.6343581676483154,-6.522144758491777e-06,0.0,0.0003097127191722,0.0,0.0,46.77549362182617,0.0,0.0,0.0,0.4184218347072601,4.0,0.0,1.0
480480,293.1517333984375,297.1499938964844,293.1499938964844,0.0934730097651481,-2169.503173828125,304.1497802734375,0.745186448097229,0.1524000018835067,0.1382402628660202,293.2328491210937,297.1499938964844,293.1499938964844,0.0042016045190393,-332.35479736328125,296.8076171875,0.5024370551109314,0.050000000745058,0.0487375296652317,293.1855773925781,297.1499938964844,293.1499938964844,0.2290996462106704,-3455.68701171875,304.1532287597656,0.9504069685935974,0.3138232827186584,0.2201369851827621,293.1685485839844,297.1499938964844,293.1499938964844,0.2835886180400848,-5536.92041015625,304.15985107421875,0.9990000128746032,0.3860350251197815,0.352537453174591,293.2677917480469,297.1499938964844,293.1499938964844,0.0077580278739333,-2624.41064453125,300.5635070800781,0.5024370551109314,0.050000000745058,0.2311898618936538,291.1640319824219,291.1499938964844,261.7927551269531,260.1820678710937,279.8798522949219,293.267822265625,291.1639404296875,1.0,0.2538545429706573,0.7980917692184448,0.7980917692184448,1.0,1.0,-1.1891329288482666,0.5059903860092163,0.6831425428390503,0.2195155024528503,0.0,0.0,0.5998086929321289,43.52713394165039,28.0,-1.3116978406906128,-13509.390625,183.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,308.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.802734375,18000.0,0.0,0.0,0.3051739037036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343516111373901,0.6343581676483154,-6.522144758491777e-06,0.0,0.0003097127191722,0.0,0.0,46.77549362182617,0.0,0.0,0.0,0.4184218347072601,4.0,0.0,1.0
480540,293.1509094238281,297.1499938964844,293.1499938964844,0.0935624912381172,-2171.196533203125,304.1496887207031,0.7464548349380493,0.1525206267833709,0.1383349150419235,293.2242431640625,297.1499938964844,293.1499938964844,0.0041971360333263,-332.0360412597656,296.8021240234375,0.5032469034194946,0.050000000745058,0.048725314438343,293.1840515136719,297.1499938964844,293.1499938964844,0.2285617440938949,-3449.305419921875,304.1530456542969,0.9513672590255736,0.3132283985614776,0.2197112292051315,293.1632385253906,297.1499938964844,293.1499938964844,0.2819181978702545,-5511.3603515625,304.1593322753906,0.9990000128746032,0.3866450190544128,0.3508889079093933,293.2673645019531,297.1499938964844,293.1499938964844,0.0077088717371225,-2612.959228515625,300.5235290527344,0.5032469034194946,0.050000000745058,0.231131911277771,291.16278076171875,291.1499938964844,261.8263854980469,260.2094421386719,279.8953552246094,293.26739501953125,291.16259765625,1.0,0.2531156837940216,0.7977268695831299,0.7977268695831299,1.0,1.0,-1.1866722106933594,0.5048912167549133,0.681780993938446,0.2187580466270446,0.0,0.0,0.5981811881065369,43.1800422668457,31.0,-1.917568325996399,-13459.966796875,182.00672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55078125,18000.0,0.0,0.0,0.3038541972637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308674812316895,0.63087397813797,-6.494640729215462e-06,0.0,0.0003083733899984,0.0,0.0,46.2602767944336,0.0,0.0,0.0,0.4170796275138855,4.0,0.0,1.0
480600,293.1509094238281,297.1499938964844,293.1499938964844,0.0935624912381172,-2171.196533203125,304.1496887207031,0.7464548349380493,0.1525206267833709,0.1383349150419235,293.2242431640625,297.1499938964844,293.1499938964844,0.0041971360333263,-332.0360412597656,296.8021240234375,0.5032469034194946,0.050000000745058,0.048725314438343,293.1840515136719,297.1499938964844,293.1499938964844,0.2285617440938949,-3449.305419921875,304.1530456542969,0.9513672590255736,0.3132283985614776,0.2197112292051315,293.1632385253906,297.1499938964844,293.1499938964844,0.2819181978702545,-5511.3603515625,304.1593322753906,0.9990000128746032,0.3866450190544128,0.3508889079093933,293.2673645019531,297.1499938964844,293.1499938964844,0.0077088717371225,-2612.959228515625,300.5235290527344,0.5032469034194946,0.050000000745058,0.231131911277771,291.16278076171875,291.1499938964844,261.8263854980469,260.2094421386719,279.8953552246094,293.26739501953125,291.16259765625,1.0,0.2531156837940216,0.7977268695831299,0.7977268695831299,1.0,1.0,-1.1866722106933594,0.5048912167549133,0.681780993938446,0.2187580466270446,0.0,0.0,0.5981811881065369,43.1800422668457,31.0,-1.917568325996399,-13459.966796875,182.00672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55078125,18000.0,0.0,0.0,0.3038541972637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308674812316895,0.63087397813797,-6.494640729215462e-06,0.0,0.0003083733899984,0.0,0.0,46.2602767944336,0.0,0.0,0.0,0.4170796275138855,4.0,0.0,1.0
480660,293.1501770019531,297.1499938964844,293.1499938964844,0.0936664938926696,-2173.171875,304.1496276855469,0.7474930286407471,0.1526478677988052,0.1384389698505401,293.21612548828125,297.1499938964844,293.1499938964844,0.0041943020187318,-331.8492736816406,296.7977294921875,0.5038762092590332,0.050000000745058,0.0487159453332424,293.18267822265625,297.1499938964844,293.1499938964844,0.2280565500259399,-3443.3203125,304.15289306640625,0.9519720673561096,0.3126456439495086,0.2192971855401992,293.1586608886719,297.1499938964844,293.1499938964844,0.2806334495544433,-5491.900390625,304.1583557128906,0.9990000128746032,0.3872396349906921,0.3496195077896118,293.2668762207031,297.1499938964844,293.1499938964844,0.0076613477431237,-2601.912109375,300.483642578125,0.5038762092590332,0.050000000745058,0.2310874760150909,291.16070556640625,291.1499938964844,261.859375,260.23614501953125,279.9102478027344,293.26690673828125,291.16046142578125,1.0,0.2525364458560943,0.7973653674125671,0.7973653674125671,1.0,1.0,-1.1847115755081177,0.5040154457092285,0.6806961297988892,0.2181258052587509,0.0,0.0,0.5968887209892273,42.91232681274414,34.0,-2.760423183441162,-13416.4365234375,180.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,308.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.900390625,18000.0,0.0,0.0,0.3026185035705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279668807983398,0.6279733777046204,-6.471189863077598e-06,0.0,0.000307119305944,0.0,0.0,45.83079528808594,0.0,0.0,0.0,0.4159587323665619,4.0,0.0,1.0
480720,293.1501770019531,297.1499938964844,293.1499938964844,0.0936664938926696,-2173.171875,304.1496276855469,0.7474930286407471,0.1526478677988052,0.1384389698505401,293.21612548828125,297.1499938964844,293.1499938964844,0.0041943020187318,-331.8492736816406,296.7977294921875,0.5038762092590332,0.050000000745058,0.0487159453332424,293.18267822265625,297.1499938964844,293.1499938964844,0.2280565500259399,-3443.3203125,304.15289306640625,0.9519720673561096,0.3126456439495086,0.2192971855401992,293.1586608886719,297.1499938964844,293.1499938964844,0.2806334495544433,-5491.900390625,304.1583557128906,0.9990000128746032,0.3872396349906921,0.3496195077896118,293.2668762207031,297.1499938964844,293.1499938964844,0.0076613477431237,-2601.912109375,300.483642578125,0.5038762092590332,0.050000000745058,0.2310874760150909,291.16070556640625,291.1499938964844,261.859375,260.23614501953125,279.9102478027344,293.26690673828125,291.16046142578125,1.0,0.2525364458560943,0.7973653674125671,0.7973653674125671,1.0,1.0,-1.1847115755081177,0.5040154457092285,0.6806961297988892,0.2181258052587509,0.0,0.0,0.5968887209892273,42.91232681274414,34.0,-2.760423183441162,-13416.4365234375,180.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,308.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.900390625,18000.0,0.0,0.0,0.3026185035705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279668807983398,0.6279733777046204,-6.471189863077598e-06,0.0,0.000307119305944,0.0,0.0,45.83079528808594,0.0,0.0,0.0,0.4159587323665619,4.0,0.0,1.0
480780,293.1495056152344,297.1499938964844,293.1499938964844,0.0937787517905235,-2175.303955078125,304.1495666503906,0.7483019232749939,0.1527784168720245,0.1385492533445358,293.2085876464844,297.1499938964844,293.1499938964844,0.0041927099227905,-331.7595520019531,296.7944030761719,0.5043294429779053,0.050000000745058,0.0487092696130275,293.18145751953125,297.1499938964844,293.1499938964844,0.2275687605142593,-3437.5380859375,304.1527404785156,0.9522298574447632,0.312068223953247,0.2188899964094162,293.155029296875,297.1499938964844,293.1499938964844,0.2797119319438934,-5478.1416015625,304.1571044921875,0.9990000128746032,0.3877577483654022,0.3487115204334259,293.2663879394531,297.1499938964844,293.1499938964844,0.0076150624081492,-2591.135498046875,300.4438781738281,0.5043294429779053,0.050000000745058,0.2310557961463928,291.1582946777344,291.1499938964844,261.89129638671875,260.2618713378906,279.9244384765625,293.26641845703125,291.15802001953125,1.0,0.252111941576004,0.7970038652420044,0.7970038652420044,1.0,1.0,-1.183219075202942,0.503348171710968,0.6798708438873291,0.2176105678081512,0.0,0.0,0.5959433913230896,42.71941757202149,37.0,-3.299438714981079,-13379.1142578125,180.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684753417969,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.490234375,18000.0,0.0,0.0,0.3014900982379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257612109184265,0.625767707824707,-6.452947673096787e-06,0.0,0.0003059741284232,0.0,0.0,45.50348663330078,0.0,0.0,0.0,0.4151023626327514,4.0,0.0,1.0
480840,293.1495056152344,297.1499938964844,293.1499938964844,0.0937787517905235,-2175.303955078125,304.1495666503906,0.7483019232749939,0.1527784168720245,0.1385492533445358,293.2085876464844,297.1499938964844,293.1499938964844,0.0041927099227905,-331.7595520019531,296.7944030761719,0.5043294429779053,0.050000000745058,0.0487092696130275,293.18145751953125,297.1499938964844,293.1499938964844,0.2275687605142593,-3437.5380859375,304.1527404785156,0.9522298574447632,0.312068223953247,0.2188899964094162,293.155029296875,297.1499938964844,293.1499938964844,0.2797119319438934,-5478.1416015625,304.1571044921875,0.9990000128746032,0.3877577483654022,0.3487115204334259,293.2663879394531,297.1499938964844,293.1499938964844,0.0076150624081492,-2591.135498046875,300.4438781738281,0.5043294429779053,0.050000000745058,0.2310557961463928,291.1582946777344,291.1499938964844,261.89129638671875,260.2618713378906,279.9244384765625,293.26641845703125,291.15802001953125,1.0,0.252111941576004,0.7970038652420044,0.7970038652420044,1.0,1.0,-1.183219075202942,0.503348171710968,0.6798708438873291,0.2176105678081512,0.0,0.0,0.5959433913230896,42.71941757202149,37.0,-3.299438714981079,-13379.1142578125,180.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684753417969,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.490234375,18000.0,0.0,0.0,0.3014900982379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257612109184265,0.625767707824707,-6.452947673096787e-06,0.0,0.0003059741284232,0.0,0.0,45.50348663330078,0.0,0.0,0.0,0.4151023626327514,4.0,0.0,1.0
480900,293.1492004394531,297.1499938964844,293.1499938964844,0.0938369780778884,-2176.409912109375,304.1495361328125,0.7486169338226318,0.1528440415859222,0.1386059522628784,293.2050476074219,297.1499938964844,293.1499938964844,0.0041923047974705,-331.7450256347656,296.7930603027344,0.5044885277748108,0.050000000745058,0.0487069375813007,293.180908203125,297.1499938964844,293.1499938964844,0.2273288369178772,-3434.69189453125,304.1526794433594,0.952224850654602,0.3117795884609222,0.2186876386404037,293.15362548828125,297.1499938964844,293.1499938964844,0.2793887257575989,-5473.4130859375,304.1564025878906,0.9990000128746032,0.3879731595516205,0.3483941555023193,293.26611328125,297.1499938964844,293.1499938964844,0.0075923316180706,-2585.833740234375,300.42401123046875,0.5044885277748108,0.050000000745058,0.231044739484787,291.156982421875,291.1499938964844,261.9067687988281,260.2742919921875,279.9312438964844,293.2661437988281,291.1567077636719,1.0,0.2519578039646148,0.7968230843544006,0.7968230843544006,1.0,1.0,-1.1826471090316772,0.5030920505523682,0.6795550584793091,0.2173967957496643,0.0,0.0,0.5956090688705444,42.65103530883789,37.0,-3.482403516769409,-13362.8203125,179.68507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,308.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.162109375,18000.0,0.0,0.0,0.3009739816188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624933123588562,0.6249395608901978,-6.44590591036831e-06,0.0,0.0003054503176826,0.0,0.0,45.37986373901367,0.0,0.0,0.0,0.4147791266441345,4.0,0.0,1.0
480960,293.14892578125,297.1499938964844,293.1499938964844,0.0938960090279579,-2177.530517578125,304.1495056152344,0.7488722205162048,0.1529095321893692,0.1386632025241851,293.20166015625,297.1499938964844,293.1499938964844,0.0041921120136976,-331.7467956542969,296.7918701171875,0.5046030879020691,0.050000000745058,0.0487052649259567,293.1803894042969,297.1499938964844,293.1499938964844,0.2270900011062622,-3431.856201171875,304.1526184082031,0.9521309733390808,0.3114899694919586,0.2184853106737136,293.1524658203125,297.1499938964844,293.1499938964844,0.2791551649570465,-5470.08349609375,304.1556701660156,0.9990000128746032,0.3881527185440063,0.3481659293174743,293.265869140625,297.1499938964844,293.1499938964844,0.0075698453001677,-2580.580078125,300.4041748046875,0.5046030879020691,0.050000000745058,0.2310368120670318,291.1556701660156,291.1499938964844,261.9218444824219,260.2863464355469,279.9378356933594,293.2658996582031,291.1553955078125,1.0,0.2518413662910461,0.7966395020484924,0.7966395020484924,1.0,1.0,-1.18218731880188,0.5028853416442871,0.6793019771575928,0.2172111123800277,0.0,0.0,0.5953673124313354,42.60087966918945,40.0,-3.610619783401489,-13348.0966796875,179.44143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44537353515625,308.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.779296875,18000.0,0.0,0.0,0.3004932999610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624291181564331,0.6242976188659668,-6.440271590690827e-06,0.0,0.0003049625083804,0.0,0.0,45.283180236816406,0.0,0.0,0.0,0.414526879787445,4.0,0.0,1.0
481020,293.1484375,297.1499938964844,293.1499938964844,0.0940151587128639,-2179.79150390625,304.14947509765625,0.7492051720619202,0.1530386954545974,0.1387784034013748,293.1953430175781,297.1499938964844,293.1499938964844,0.0041922396048903,-331.78936767578125,296.7899780273437,0.5047013163566589,0.050000000745058,0.0487038344144821,293.1794738769531,297.1499938964844,293.1499938964844,0.226611852645874,-3426.171630859375,304.1525573730469,0.9516786336898804,0.3109050989151001,0.2180788666009903,293.1510314941406,297.1499938964844,293.1499938964844,0.2789505422115326,-5467.51171875,304.15411376953125,0.9990000128746032,0.388387531042099,0.3479706048965454,293.2654113769531,297.1499938964844,293.1499938964844,0.0075254919938743,-2570.186279296875,300.364501953125,0.5047013163566589,0.050000000745058,0.2310300320386886,291.1529541015625,291.1499938964844,261.9506225585937,260.30926513671875,279.9503173828125,293.26544189453125,291.1526794433594,1.0,0.251718521118164,0.7962722778320312,0.7962722778320312,1.0,1.0,-1.1815932989120483,0.5026161670684814,0.6789771318435669,0.2169224768877029,0.0,0.0,0.5951554179191589,42.553810119628906,43.0,-3.7376608848571777,-13323.30078125,179.1625518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,308.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.013671875,18000.0,0.0,0.0,0.2996465563774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623557984828949,0.6235644221305847,-6.433185262721963e-06,0.0,0.0003041031595785,0.0,0.0,45.169219970703125,0.0,0.0,0.0,0.4142323434352875,4.0,0.0,1.0
481080,293.1484375,297.1499938964844,293.1499938964844,0.0940151587128639,-2179.79150390625,304.14947509765625,0.7492051720619202,0.1530386954545974,0.1387784034013748,293.1953430175781,297.1499938964844,293.1499938964844,0.0041922396048903,-331.78936767578125,296.7899780273437,0.5047013163566589,0.050000000745058,0.0487038344144821,293.1794738769531,297.1499938964844,293.1499938964844,0.226611852645874,-3426.171630859375,304.1525573730469,0.9516786336898804,0.3109050989151001,0.2180788666009903,293.1510314941406,297.1499938964844,293.1499938964844,0.2789505422115326,-5467.51171875,304.15411376953125,0.9990000128746032,0.388387531042099,0.3479706048965454,293.2654113769531,297.1499938964844,293.1499938964844,0.0075254919938743,-2570.186279296875,300.364501953125,0.5047013163566589,0.050000000745058,0.2310300320386886,291.1529541015625,291.1499938964844,261.9506225585937,260.30926513671875,279.9503173828125,293.26544189453125,291.1526794433594,1.0,0.251718521118164,0.7962722778320312,0.7962722778320312,1.0,1.0,-1.1815932989120483,0.5026161670684814,0.6789771318435669,0.2169224768877029,0.0,0.0,0.5951554179191589,42.553810119628906,43.0,-3.7376608848571777,-13323.30078125,179.1625518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,308.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.013671875,18000.0,0.0,0.0,0.2996465563774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623557984828949,0.6235644221305847,-6.433185262721963e-06,0.0,0.0003041031595785,0.0,0.0,45.169219970703125,0.0,0.0,0.0,0.4142323434352875,4.0,0.0,1.0
