time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481140,293.14801025390625,297.1499938964844,293.1499938964844,0.0941337719559669,-2182.040283203125,304.1494445800781,0.749298095703125,0.1531637161970138,0.1388927549123764,293.1896667480469,297.1499938964844,293.1499938964844,0.0041929082944989,-331.8724670410156,296.7884826660156,0.5046250820159912,0.050000000745058,0.0487049520015716,293.1787414550781,297.1499938964844,293.1499938964844,0.2261276543140411,-3420.404052734375,304.1524963378906,0.9508678317070008,0.3103082180023193,0.217666894197464,293.15069580078125,297.1499938964844,293.1499938964844,0.2790945172309875,-5470.35986328125,304.15252685546875,0.9990000128746032,0.3884279429912567,0.3481222093105316,293.2650146484375,297.1499938964844,293.1499938964844,0.0074818423017859,-2559.910400390625,300.32476806640625,0.5046250820159912,0.050000000745058,0.2310353219509124,291.1502685546875,291.1499938964844,261.9773254394531,260.3303527832031,279.9617919921875,293.2650451660156,291.1499938964844,1.0,0.2517409920692444,0.7959050536155701,0.7959050536155701,1.0,1.0,-1.1814254522323608,0.5025354027748108,0.6788901090621948,0.2167430073022842,0.0,0.0,0.5953031182289124,42.57731628417969,46.0,-3.738070011138916,-13304.7490234375,179.15786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,308.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.2989667952060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235559582710266,0.6235623955726624,-6.431663678085897e-06,0.0,0.0003034133114852,0.0,0.0,45.16041564941406,0.0,0.0,0.0,0.4142166078090668,4.0,0.0,1.0
481200,293.14801025390625,297.1499938964844,293.1499938964844,0.0941337719559669,-2182.040283203125,304.1494445800781,0.749298095703125,0.1531637161970138,0.1388927549123764,293.1896667480469,297.1499938964844,293.1499938964844,0.0041929082944989,-331.8724670410156,296.7884826660156,0.5046250820159912,0.050000000745058,0.0487049520015716,293.1787414550781,297.1499938964844,293.1499938964844,0.2261276543140411,-3420.404052734375,304.1524963378906,0.9508678317070008,0.3103082180023193,0.217666894197464,293.15069580078125,297.1499938964844,293.1499938964844,0.2790945172309875,-5470.35986328125,304.15252685546875,0.9990000128746032,0.3884279429912567,0.3481222093105316,293.2650146484375,297.1499938964844,293.1499938964844,0.0074818423017859,-2559.910400390625,300.32476806640625,0.5046250820159912,0.050000000745058,0.2310353219509124,291.1502685546875,291.1499938964844,261.9773254394531,260.3303527832031,279.9617919921875,293.2650451660156,291.1499938964844,1.0,0.2517409920692444,0.7959050536155701,0.7959050536155701,1.0,1.0,-1.1814254522323608,0.5025354027748108,0.6788901090621948,0.2167430073022842,0.0,0.0,0.5953031182289124,42.57731628417969,46.0,-3.738070011138916,-13304.7490234375,179.15786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,308.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.2989667952060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235559582710266,0.6235623955726624,-6.431663678085897e-06,0.0,0.0003034133114852,0.0,0.0,45.16041564941406,0.0,0.0,0.0,0.4142166078090668,4.0,0.0,1.0
481260,293.1476745605469,297.1499938964844,293.1499938964844,0.0942498371005058,-2184.239013671875,304.1494445800781,0.7491546869277954,0.1532827466726303,0.1390045136213302,293.1846008300781,297.1499938964844,293.1499938964844,0.0041939374059438,-331.98193359375,296.7872619628906,0.5043798089027405,0.050000000745058,0.0487085469067096,293.1781616210937,297.1499938964844,293.1499938964844,0.2256315350532531,-3414.482177734375,304.1524963378906,0.9496996998786926,0.3096945583820343,0.2172459214925766,293.1515197753906,297.1499938964844,293.1499938964844,0.2795774936676025,-5478.4658203125,304.15087890625,0.9990000128746032,0.3882440328598022,0.3486110866069793,293.26470947265625,297.1499938964844,293.1499938964844,0.0074387537315487,-2549.71337890625,300.28497314453125,0.5043798089027405,0.050000000745058,0.2310523688793182,291.14764404296875,291.1499938964844,262.0015563964844,260.3492736816406,279.9721069335937,293.2647399902344,291.1473693847656,1.0,0.2519040405750274,0.7955266833305359,0.7955266833305359,1.0,1.0,-1.1816657781600952,0.5026334524154663,0.6790322661399841,0.2166678309440612,0.0,0.0,0.5957931280136108,42.669464111328125,49.0,-3.6457228660583496,-13292.361328125,179.41770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.2984644770622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242555379867554,0.6242619752883911,-6.435506747948239e-06,0.0,0.000302903499687,0.0,0.0,45.25262451171875,0.0,0.0,0.0,0.414468765258789,4.0,0.0,1.0
481320,293.1476745605469,297.1499938964844,293.1499938964844,0.0942498371005058,-2184.239013671875,304.1494445800781,0.7491546869277954,0.1532827466726303,0.1390045136213302,293.1846008300781,297.1499938964844,293.1499938964844,0.0041939374059438,-331.98193359375,296.7872619628906,0.5043798089027405,0.050000000745058,0.0487085469067096,293.1781616210937,297.1499938964844,293.1499938964844,0.2256315350532531,-3414.482177734375,304.1524963378906,0.9496996998786926,0.3096945583820343,0.2172459214925766,293.1515197753906,297.1499938964844,293.1499938964844,0.2795774936676025,-5478.4658203125,304.15087890625,0.9990000128746032,0.3882440328598022,0.3486110866069793,293.26470947265625,297.1499938964844,293.1499938964844,0.0074387537315487,-2549.71337890625,300.28497314453125,0.5043798089027405,0.050000000745058,0.2310523688793182,291.14764404296875,291.1499938964844,262.0015563964844,260.3492736816406,279.9721069335937,293.2647399902344,291.1473693847656,1.0,0.2519040405750274,0.7955266833305359,0.7955266833305359,1.0,1.0,-1.1816657781600952,0.5026334524154663,0.6790322661399841,0.2166678309440612,0.0,0.0,0.5957931280136108,42.669464111328125,49.0,-3.6457228660583496,-13292.361328125,179.41770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.2984644770622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242555379867554,0.6242619752883911,-6.435506747948239e-06,0.0,0.000302903499687,0.0,0.0,45.25262451171875,0.0,0.0,0.0,0.414468765258789,4.0,0.0,1.0
481380,293.1473999023437,297.1499938964844,293.1499938964844,0.094361662864685,-2186.35546875,304.1494445800781,0.7487744092941284,0.1533941924571991,0.1391121298074722,293.18017578125,297.1499938964844,293.1499938964844,0.0041951844468712,-332.1065368652344,296.7861633300781,0.5039676427841187,0.050000000745058,0.0487146191298961,293.17779541015625,297.1499938964844,293.1499938964844,0.2251181453466415,-3408.341796875,304.15252685546875,0.9481673836708068,0.3090594708919525,0.2168126106262207,293.1535339355469,297.1499938964844,293.1499938964844,0.2803983688354492,-5491.80029296875,304.14923095703125,0.9990000128746032,0.387802392244339,0.3494360446929931,293.2645263671875,297.1499938964844,293.1499938964844,0.0073961270973086,-2539.568603515625,300.2450256347656,0.5039676427841187,0.050000000745058,0.2310811728239059,291.1451416015625,291.1499938964844,262.02294921875,260.36578369140625,279.9811096191406,293.2645263671875,291.1448974609375,1.0,0.2522065341472626,0.7951483130455017,0.7951483130455017,1.0,1.0,-1.1823066473007202,0.502907931804657,0.679398775100708,0.2166970521211624,0.0,0.0,0.5966123938560486,42.830196380615234,52.0,-3.493812561035156,-13286.21484375,179.94009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,308.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.2981498539447784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256347894668579,0.6256412267684937,-6.444583959819283e-06,0.0,0.0003025842015631,0.0,0.0,45.443267822265625,0.0,0.0,0.0,0.4149811267852783,4.0,0.0,1.0
481440,293.1473999023437,297.1499938964844,293.1499938964844,0.094361662864685,-2186.35546875,304.1494445800781,0.7487744092941284,0.1533941924571991,0.1391121298074722,293.18017578125,297.1499938964844,293.1499938964844,0.0041951844468712,-332.1065368652344,296.7861633300781,0.5039676427841187,0.050000000745058,0.0487146191298961,293.17779541015625,297.1499938964844,293.1499938964844,0.2251181453466415,-3408.341796875,304.15252685546875,0.9481673836708068,0.3090594708919525,0.2168126106262207,293.1535339355469,297.1499938964844,293.1499938964844,0.2803983688354492,-5491.80029296875,304.14923095703125,0.9990000128746032,0.387802392244339,0.3494360446929931,293.2645263671875,297.1499938964844,293.1499938964844,0.0073961270973086,-2539.568603515625,300.2450256347656,0.5039676427841187,0.050000000745058,0.2310811728239059,291.1451416015625,291.1499938964844,262.02294921875,260.36578369140625,279.9811096191406,293.2645263671875,291.1448974609375,1.0,0.2522065341472626,0.7951483130455017,0.7951483130455017,1.0,1.0,-1.1823066473007202,0.502907931804657,0.679398775100708,0.2166970521211624,0.0,0.0,0.5966123938560486,42.830196380615234,52.0,-3.493812561035156,-13286.21484375,179.94009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,308.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.2981498539447784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256347894668579,0.6256412267684937,-6.444583959819283e-06,0.0,0.0003025842015631,0.0,0.0,45.443267822265625,0.0,0.0,0.0,0.4149811267852783,4.0,0.0,1.0
481500,293.1473083496094,297.1499938964844,293.1499938964844,0.0944156646728515,-2187.376953125,304.1494445800781,0.7484965920448303,0.1534467935562133,0.1391640603542328,293.1781921386719,297.1499938964844,293.1499938964844,0.0041958517394959,-332.171630859375,296.7856140136719,0.5037004351615906,0.050000000745058,0.0487185791134834,293.1776428222656,297.1499938964844,293.1499938964844,0.2248536497354507,-3405.173583984375,304.1525573730469,0.9472635984420776,0.3087327182292938,0.2165904343128204,293.15496826171875,297.1499938964844,293.1499938964844,0.2809345126152038,-5500.40869140625,304.1484069824219,0.9990000128746032,0.387474775314331,0.3499732613563537,293.26446533203125,297.1499938964844,293.1499938964844,0.0073749558068811,-2534.508056640625,300.2249450683594,0.5037004351615906,0.050000000745058,0.2310999631881714,291.1439208984375,291.1499938964844,262.0325012207031,260.3730163574219,279.985107421875,293.26446533203125,291.1437072753906,1.0,0.2524093985557556,0.7949591279029846,0.7949591279029846,1.0,1.0,-1.1827744245529177,0.503109872341156,0.6796645522117615,0.2167503088712692,0.0,0.0,0.5971405506134033,42.93614196777344,52.0,-3.404397487640381,-13285.498046875,180.2987823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876281738281,308.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.791015625,18000.0,0.0,0.0,0.2980648279190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265700459480286,0.6265764832496643,-6.45102545604459e-06,0.0,0.0003024979087058,0.0,0.0,45.574440002441406,0.0,0.0,0.0,0.4153316617012024,4.0,0.0,1.0
481560,293.147216796875,297.1499938964844,293.1499938964844,0.0944683998823165,-2188.3740234375,304.1494445800781,0.748164176940918,0.1534975618124008,0.1392147988080978,293.1763610839844,297.1499938964844,293.1499938964844,0.0041965316049754,-332.2373046875,296.7850341796875,0.5033951997756958,0.050000000745058,0.0487231276929378,293.1775817871094,297.1499938964844,293.1499938964844,0.2245836406946182,-3401.936767578125,304.1525573730469,0.9462720155715942,0.3083997666835785,0.2163644134998321,293.1566772460937,297.1499938964844,293.1499938964844,0.2815499305725097,-5510.23876953125,304.1475830078125,0.9990000128746032,0.3870742619037628,0.3505890667438507,293.2644348144531,297.1499938964844,293.1499938964844,0.0073538594879209,-2529.449951171875,300.204833984375,0.5033951997756958,0.050000000745058,0.23112154006958,291.14276123046875,291.1499938964844,262.04119873046875,260.3795166015625,279.9887390136719,293.2644348144531,291.1425170898437,1.0,0.2526447474956512,0.7947637438774109,0.7947637438774109,1.0,1.0,-1.183334469795227,0.5033517479896545,0.6799827218055725,0.2168273627758026,0.0,0.0,0.5977410078048706,43.05829620361328,55.0,-3.3072335720062256,-13286.2900390625,180.71913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,308.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.90625,18000.0,0.0,0.0,0.298026293516159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276564598083496,0.6276628971099854,-6.458647021645447e-06,0.0,0.0003024587931577,0.0,0.0,45.7278938293457,0.0,0.0,0.0,0.4157404005527496,4.0,0.0,1.0
481620,293.1470947265625,297.1499938964844,293.1499938964844,0.0945699140429496,-2190.292236328125,304.14947509765625,0.7473325729370117,0.1535929292440414,0.1393126398324966,293.1730651855469,297.1499938964844,293.1499938964844,0.0041978727094829,-332.3660583496094,296.78375244140625,0.5026691555976868,0.050000000745058,0.0487340502440929,293.1775207519531,297.1499938964844,293.1499938964844,0.2240250408649444,-3395.23193359375,304.15264892578125,0.9440154433250428,0.3077127635478973,0.2158995121717453,293.1610107421875,297.1499938964844,293.1499938964844,0.2830261886119842,-5533.6708984375,304.1459350585937,0.9990000128746032,0.3860292732715606,0.3520635366439819,293.2644348144531,297.1499938964844,293.1499938964844,0.0073118563741445,-2519.332275390625,300.1643981933594,0.5026691555976868,0.050000000745058,0.2311733514070511,291.1405334472656,291.1499938964844,262.055908203125,260.3902587890625,279.9948425292969,293.2644348144531,291.14031982421875,1.0,0.2532159686088562,0.7943729162216187,0.7943729162216187,1.0,1.0,-1.1847387552261353,0.5039600133895874,0.6807787418365479,0.2170568108558654,0.0,0.0,0.5991575121879578,43.35300064086914,58.0,-3.100231647491455,-13292.6083984375,181.7513122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.396484375,18000.0,0.0,0.0,0.2980945408344269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302822232246399,0.6302887201309204,-6.477459464804269e-06,0.0,0.0003025280602741,0.0,0.0,46.10230255126953,0.0,0.0,0.0,0.4167331755161285,4.0,0.0,1.0
481680,293.1470947265625,297.1499938964844,293.1499938964844,0.0945699140429496,-2190.292236328125,304.14947509765625,0.7473325729370117,0.1535929292440414,0.1393126398324966,293.1730651855469,297.1499938964844,293.1499938964844,0.0041978727094829,-332.3660583496094,296.78375244140625,0.5026691555976868,0.050000000745058,0.0487340502440929,293.1775207519531,297.1499938964844,293.1499938964844,0.2240250408649444,-3395.23193359375,304.15264892578125,0.9440154433250428,0.3077127635478973,0.2158995121717453,293.1610107421875,297.1499938964844,293.1499938964844,0.2830261886119842,-5533.6708984375,304.1459350585937,0.9990000128746032,0.3860292732715606,0.3520635366439819,293.2644348144531,297.1499938964844,293.1499938964844,0.0073118563741445,-2519.332275390625,300.1643981933594,0.5026691555976868,0.050000000745058,0.2311733514070511,291.1405334472656,291.1499938964844,262.055908203125,260.3902587890625,279.9948425292969,293.2644348144531,291.14031982421875,1.0,0.2532159686088562,0.7943729162216187,0.7943729162216187,1.0,1.0,-1.1847387552261353,0.5039600133895874,0.6807787418365479,0.2170568108558654,0.0,0.0,0.5991575121879578,43.35300064086914,58.0,-3.100231647491455,-13292.6083984375,181.7513122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.396484375,18000.0,0.0,0.0,0.2980945408344269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302822232246399,0.6302887201309204,-6.477459464804269e-06,0.0,0.0003025280602741,0.0,0.0,46.10230255126953,0.0,0.0,0.0,0.4167331755161285,4.0,0.0,1.0
481740,293.14703369140625,297.1499938964844,293.1499938964844,0.0946656912565231,-2192.10107421875,304.14947509765625,0.7462915182113647,0.1536792367696762,0.1394048780202865,293.1703186035156,297.1499938964844,293.1499938964844,0.0041991136968135,-332.4859619140625,296.7822265625,0.5017997622489929,0.050000000745058,0.0487473234534263,293.1776123046875,297.1499938964844,293.1499938964844,0.2234400659799575,-3388.2001953125,304.1527404785156,0.9414063096046448,0.3069954514503479,0.2154158800840377,293.1664733886719,297.1499938964844,293.1499938964844,0.2848163545131683,-5561.9130859375,304.1443176269531,0.9990000128746032,0.3846440017223358,0.3538469970226288,293.2645874023437,297.1499938964844,293.1499938964844,0.0072700711898505,-2509.206298828125,300.1236572265625,0.5017997622489929,0.050000000745058,0.2312363088130951,291.1384582519531,291.1499938964844,262.06671142578125,260.39764404296875,279.99920654296875,293.2645874023437,291.13824462890625,1.0,0.2539148330688476,0.7939821481704712,0.7939821481704712,1.0,1.0,-1.1865010261535645,0.5047250986099243,0.6817759275436401,0.2173821479082107,0.0,0.0,0.6008399724960327,43.71249771118164,61.0,-2.908912420272827,-13305.0830078125,183.02886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,308.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1640625,18000.0,0.0,0.0,0.2983483076095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334673762321472,0.6334738731384277,-6.50071888230741e-06,0.0,0.0003027856000699,0.0,0.0,46.561466217041016,0.0,0.0,0.0,0.41794353723526,4.0,0.0,1.0
481800,293.14703369140625,297.1499938964844,293.1499938964844,0.0946656912565231,-2192.10107421875,304.14947509765625,0.7462915182113647,0.1536792367696762,0.1394048780202865,293.1703186035156,297.1499938964844,293.1499938964844,0.0041991136968135,-332.4859619140625,296.7822265625,0.5017997622489929,0.050000000745058,0.0487473234534263,293.1776123046875,297.1499938964844,293.1499938964844,0.2234400659799575,-3388.2001953125,304.1527404785156,0.9414063096046448,0.3069954514503479,0.2154158800840377,293.1664733886719,297.1499938964844,293.1499938964844,0.2848163545131683,-5561.9130859375,304.1443176269531,0.9990000128746032,0.3846440017223358,0.3538469970226288,293.2645874023437,297.1499938964844,293.1499938964844,0.0072700711898505,-2509.206298828125,300.1236572265625,0.5017997622489929,0.050000000745058,0.2312363088130951,291.1384582519531,291.1499938964844,262.06671142578125,260.39764404296875,279.99920654296875,293.2645874023437,291.13824462890625,1.0,0.2539148330688476,0.7939821481704712,0.7939821481704712,1.0,1.0,-1.1865010261535645,0.5047250986099243,0.6817759275436401,0.2173821479082107,0.0,0.0,0.6008399724960327,43.71249771118164,61.0,-2.908912420272827,-13305.0830078125,183.02886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,308.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1640625,18000.0,0.0,0.0,0.2983483076095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334673762321472,0.6334738731384277,-6.50071888230741e-06,0.0,0.0003027856000699,0.0,0.0,46.561466217041016,0.0,0.0,0.0,0.41794353723526,4.0,0.0,1.0
481860,293.14703369140625,297.1499938964844,293.1499938964844,0.0947548598051071,-2193.784423828125,304.1495056152344,0.7450496554374695,0.1537553369998932,0.1394904106855392,293.1680908203125,297.1499938964844,293.1499938964844,0.0042001605033874,-332.5901184082031,296.7803039550781,0.5007950067520142,0.050000000745058,0.0487629249691963,293.1778564453125,297.1499938964844,293.1499938964844,0.222825601696968,-3380.803955078125,304.1528625488281,0.9384496212005616,0.3062443435192108,0.214911088347435,293.1730651855469,297.1499938964844,293.1499938964844,0.2869145572185516,-5594.85498046875,304.1427001953125,0.9990000128746032,0.3828887045383453,0.355932205915451,293.26483154296875,297.1499938964844,293.1499938964844,0.0072284466587007,-2499.05810546875,300.08258056640625,0.5007950067520142,0.050000000745058,0.2313103228807449,291.1365051269531,291.1499938964844,262.0732727050781,260.40142822265625,280.0018005371094,293.26483154296875,291.1363220214844,1.0,0.2547381222248077,0.7935767769813538,0.7935767769813538,1.0,1.0,-1.188608169555664,0.5056394338607788,0.6829687356948853,0.2177992463111877,0.0,0.0,0.6027719974517822,44.13613128662109,64.0,-2.724060535430908,-13323.7080078125,184.54830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.166015625,18000.0,0.0,0.0,0.2987820208072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371825933456421,0.6371891498565674,-6.528255198645638e-06,0.0,0.0003032257664017,0.0,0.0,47.10285949707031,0.0,0.0,0.0,0.4193616807460785,4.0,0.0,1.0
481920,293.14703369140625,297.1499938964844,293.1499938964844,0.0947548598051071,-2193.784423828125,304.1495056152344,0.7450496554374695,0.1537553369998932,0.1394904106855392,293.1680908203125,297.1499938964844,293.1499938964844,0.0042001605033874,-332.5901184082031,296.7803039550781,0.5007950067520142,0.050000000745058,0.0487629249691963,293.1778564453125,297.1499938964844,293.1499938964844,0.222825601696968,-3380.803955078125,304.1528625488281,0.9384496212005616,0.3062443435192108,0.214911088347435,293.1730651855469,297.1499938964844,293.1499938964844,0.2869145572185516,-5594.85498046875,304.1427001953125,0.9990000128746032,0.3828887045383453,0.355932205915451,293.26483154296875,297.1499938964844,293.1499938964844,0.0072284466587007,-2499.05810546875,300.08258056640625,0.5007950067520142,0.050000000745058,0.2313103228807449,291.1365051269531,291.1499938964844,262.0732727050781,260.40142822265625,280.0018005371094,293.26483154296875,291.1363220214844,1.0,0.2547381222248077,0.7935767769813538,0.7935767769813538,1.0,1.0,-1.188608169555664,0.5056394338607788,0.6829687356948853,0.2177992463111877,0.0,0.0,0.6027719974517822,44.13613128662109,64.0,-2.724060535430908,-13323.7080078125,184.54830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.166015625,18000.0,0.0,0.0,0.2987820208072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371825933456421,0.6371891498565674,-6.528255198645638e-06,0.0,0.0003032257664017,0.0,0.0,47.10285949707031,0.0,0.0,0.0,0.4193616807460785,4.0,0.0,1.0
481980,293.1470947265625,297.1499938964844,293.1499938964844,0.0948365330696106,-2195.32568359375,304.1495361328125,0.7436094880104065,0.1538200676441192,0.1395682394504547,293.16632080078125,297.1499938964844,293.1499938964844,0.0042009269818663,-332.67205810546875,296.7778625488281,0.4996581673622131,0.050000000745058,0.0487809255719184,293.17828369140625,297.1499938964844,293.1499938964844,0.2221783697605133,-3373.003173828125,304.1529846191406,0.9351423382759094,0.3054558634757995,0.2143825739622116,293.18084716796875,297.1499938964844,293.1499938964844,0.2893075942993164,-5632.38720703125,304.14117431640625,0.9990000128746032,0.3807294964790344,0.358320951461792,293.2652282714844,297.1499938964844,293.1499938964844,0.0071869785897433,-2488.88671875,300.0411376953125,0.4996581673622131,0.050000000745058,0.2313957065343856,291.1346740722656,291.1499938964844,262.07525634765625,260.4012756347656,280.00244140625,293.26519775390625,291.1344909667969,1.0,0.2556843161582947,0.7931714057922363,0.7931714057922363,1.0,1.0,-1.191037654876709,0.5066943168640137,0.6843433380126953,0.2183049172163009,0.0,0.0,0.6049398183822632,44.62533187866211,67.0,-2.543551445007324,-13348.4541015625,186.3109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,308.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.404296875,18000.0,0.0,0.0,0.2993910908699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414052248001099,0.6414117813110352,-6.55996382192825e-06,0.0,0.0003038439026568,0.0,0.0,47.72516250610352,0.0,0.0,0.0,0.4209805727005005,4.0,0.0,1.0
482040,293.1470947265625,297.1499938964844,293.1499938964844,0.0948365330696106,-2195.32568359375,304.1495361328125,0.7436094880104065,0.1538200676441192,0.1395682394504547,293.16632080078125,297.1499938964844,293.1499938964844,0.0042009269818663,-332.67205810546875,296.7778625488281,0.4996581673622131,0.050000000745058,0.0487809255719184,293.17828369140625,297.1499938964844,293.1499938964844,0.2221783697605133,-3373.003173828125,304.1529846191406,0.9351423382759094,0.3054558634757995,0.2143825739622116,293.18084716796875,297.1499938964844,293.1499938964844,0.2893075942993164,-5632.38720703125,304.14117431640625,0.9990000128746032,0.3807294964790344,0.358320951461792,293.2652282714844,297.1499938964844,293.1499938964844,0.0071869785897433,-2488.88671875,300.0411376953125,0.4996581673622131,0.050000000745058,0.2313957065343856,291.1346740722656,291.1499938964844,262.07525634765625,260.4012756347656,280.00244140625,293.26519775390625,291.1344909667969,1.0,0.2556843161582947,0.7931714057922363,0.7931714057922363,1.0,1.0,-1.191037654876709,0.5066943168640137,0.6843433380126953,0.2183049172163009,0.0,0.0,0.6049398183822632,44.62533187866211,67.0,-2.543551445007324,-13348.4541015625,186.3109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,308.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.404296875,18000.0,0.0,0.0,0.2993910908699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414052248001099,0.6414117813110352,-6.55996382192825e-06,0.0,0.0003038439026568,0.0,0.0,47.72516250610352,0.0,0.0,0.0,0.4209805727005005,4.0,0.0,1.0
482100,293.1471252441406,297.1499938964844,293.1499938964844,0.0948744267225265,-2196.0390625,304.1495361328125,0.7427299618721008,0.1538482457399368,0.1396050900220871,293.1656494140625,297.1499938964844,293.1499938964844,0.0042012822814285,-332.7093811035156,296.7764587402344,0.498977780342102,0.050000000745058,0.0487918742001056,293.17852783203125,297.1499938964844,293.1499938964844,0.2218405455350875,-3368.92626953125,304.1530456542969,0.933222472667694,0.305046796798706,0.2141094505786895,293.1850891113281,297.1499938964844,293.1499938964844,0.290396124124527,-5649.08349609375,304.14080810546875,0.9990000128746032,0.3795025050640106,0.3593589961528778,293.26544189453125,297.1499938964844,293.1499938964844,0.0071664694696664,-2483.8310546875,300.020263671875,0.498977780342102,0.050000000745058,0.2314476519823074,291.1338806152344,291.1499938964844,262.07440185546875,260.399658203125,280.0021057128906,293.2654113769531,291.1337585449219,1.0,0.2562028467655182,0.7929686903953552,0.7929686903953552,1.0,1.0,-1.1921008825302124,0.5071517825126648,0.6849491596221924,0.2185274809598922,0.0,0.0,0.6060969233512878,44.91737747192383,67.0,-2.150068044662476,-13361.4287109375,187.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,308.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.23046875,18000.0,0.0,0.0,0.299759179353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436958909034729,0.6437024474143982,-6.577347903657937e-06,0.0,0.0003042174503207,0.0,0.0,48.06587600708008,0.0,0.0,0.0,0.421861469745636,4.0,0.0,1.0
482160,293.1471862792969,297.1499938964844,293.1499938964844,0.0949069187045097,-2196.635009765625,304.1495666503906,0.7413551807403564,0.1538752615451812,0.1396460384130478,293.1650390625,297.1499938964844,293.1499938964844,0.0042020417749881,-332.7643127441406,296.77545166015625,0.4979352653026581,0.050000000745058,0.0488089211285114,293.1788330078125,297.1499938964844,293.1499938964844,0.2214797586202621,-3364.550537109375,304.15313720703125,0.9305102229118348,0.3046295940876007,0.2138347178697586,293.1888732910156,297.1499938964844,293.1499938964844,0.2903527319431305,-5647.6884765625,304.142578125,0.9981820583343506,0.3783116936683655,0.3592253625392914,293.26568603515625,297.1499938964844,293.1499938964844,0.0071467426605522,-2478.890869140625,299.9996337890625,0.4979352653026581,0.050000000745058,0.2315285056829452,291.134033203125,291.1499938964844,262.072265625,260.3969421386719,280.00201416015625,293.2656555175781,291.1343078613281,1.0,0.2567453980445862,0.7927587032318115,0.7927587032318115,1.0,1.0,-1.191779851913452,0.5069881081581116,0.6847917437553406,0.2184163033962249,0.0,0.0,0.607155442237854,45.34425354003906,70.0,0.4568756222724914,-13366.3330078125,188.0001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0449523925781,308.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.86328125,18000.0,0.0,0.0,0.300155907869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459973454475403,0.6460039019584656,-6.595289050892461e-06,0.0,0.000304620101815,0.0,0.0,48.41243743896485,0.0,0.0,0.0,0.4227473437786102,4.0,0.0,1.0
482220,293.1473388671875,297.1499938964844,293.1499938964844,0.0949145480990409,-2196.645263671875,304.14971923828125,0.7379579544067383,0.1539158374071121,0.1397279649972915,293.1641845703125,297.1499938964844,293.1499938964844,0.0042024957947432,-332.70855712890625,296.7768249511719,0.4953838586807251,0.050000000745058,0.0488519519567489,293.1794738769531,297.1499938964844,293.1499938964844,0.2206074297428131,-3353.843505859375,304.153564453125,0.9240275025367736,0.3037669360637665,0.2132737636566162,293.1925048828125,297.1499938964844,293.1499938964844,0.2885956764221191,-5618.650390625,304.1478881835937,0.993183732032776,0.3765816390514374,0.3574481010437011,293.2661437988281,297.1499938964844,293.1499938964844,0.0071059823967516,-2468.03173828125,299.9605407714844,0.4953838586807251,0.050000000745058,0.2317326217889785,291.1414794921875,291.1499938964844,262.06396484375,260.3880615234375,280.00103759765625,293.26611328125,291.142333984375,1.0,0.2578968703746795,0.7923387289047241,0.7923387289047241,1.0,1.0,-1.1893631219863892,0.5058799386024475,0.6834831237792969,0.2177250832319259,0.0,0.0,0.6078655123710632,46.398193359375,73.0,8.714030265808105,-13358.3408203125,189.3642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,308.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.794921875,18000.0,0.0,0.0,0.3009444773197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488336324691772,0.6488402485847473,-6.622324235650012e-06,0.0,0.0003054203989449,0.0,0.0,48.87056350708008,0.0,0.0,0.0,0.4238713085651397,4.0,0.0,1.0
482280,293.1473388671875,297.1499938964844,293.1499938964844,0.0949145480990409,-2196.645263671875,304.14971923828125,0.7379579544067383,0.1539158374071121,0.1397279649972915,293.1641845703125,297.1499938964844,293.1499938964844,0.0042024957947432,-332.70855712890625,296.7768249511719,0.4953838586807251,0.050000000745058,0.0488519519567489,293.1794738769531,297.1499938964844,293.1499938964844,0.2206074297428131,-3353.843505859375,304.153564453125,0.9240275025367736,0.3037669360637665,0.2132737636566162,293.1925048828125,297.1499938964844,293.1499938964844,0.2885956764221191,-5618.650390625,304.1478881835937,0.993183732032776,0.3765816390514374,0.3574481010437011,293.2661437988281,297.1499938964844,293.1499938964844,0.0071059823967516,-2468.03173828125,299.9605407714844,0.4953838586807251,0.050000000745058,0.2317326217889785,291.1414794921875,291.1499938964844,262.06396484375,260.3880615234375,280.00103759765625,293.26611328125,291.142333984375,1.0,0.2578968703746795,0.7923387289047241,0.7923387289047241,1.0,1.0,-1.1893631219863892,0.5058799386024475,0.6834831237792969,0.2177250832319259,0.0,0.0,0.6078655123710632,46.398193359375,73.0,8.714030265808105,-13358.3408203125,189.3642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,308.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.794921875,18000.0,0.0,0.0,0.3009444773197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488336324691772,0.6488402485847473,-6.622324235650012e-06,0.0,0.0003054203989449,0.0,0.0,48.87056350708008,0.0,0.0,0.0,0.4238713085651397,4.0,0.0,1.0
482340,293.1475524902344,297.1499938964844,293.1499938964844,0.094923049211502,-2196.704833984375,304.1497802734375,0.734639048576355,0.153941348195076,0.1397947669029235,293.16375732421875,297.1499938964844,293.1499938964844,0.0042020357213914,-332.6063537597656,296.7765808105469,0.492904931306839,0.050000000745058,0.0488954670727252,293.1802978515625,297.1499938964844,293.1499938964844,0.2197229862213134,-3343.03173828125,304.1538391113281,0.9176740050315856,0.3028514981269836,0.2126787900924682,293.1932983398437,297.1499938964844,293.1499938964844,0.287344217300415,-5598.31494140625,304.150634765625,0.9883698225021362,0.3753439784049988,0.356243371963501,293.2666015625,297.1499938964844,293.1499938964844,0.0070658922195434,-2457.448486328125,299.9209899902344,0.492904931306839,0.050000000745058,0.2319390475749969,291.14764404296875,291.1499938964844,262.04998779296875,260.3743896484375,279.9974060058594,293.2666015625,291.1480712890625,1.0,0.2591428160667419,0.7919186949729919,0.7919186949729919,1.0,1.0,-1.1875828504562378,0.5050508379936218,0.6825319528579712,0.2172053605318069,0.0,0.0,0.6077206134796143,47.4738655090332,76.0,7.617372989654541,-13345.7060546875,190.96920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,308.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.3016377687454223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649081289768219,0.6490879058837891,-6.628611117776018e-06,0.0,0.0003061240131501,0.0,0.0,48.93378448486328,0.0,0.0,0.0,0.424022376537323,4.0,0.0,1.0
482400,293.1475524902344,297.1499938964844,293.1499938964844,0.094923049211502,-2196.704833984375,304.1497802734375,0.734639048576355,0.153941348195076,0.1397947669029235,293.16375732421875,297.1499938964844,293.1499938964844,0.0042020357213914,-332.6063537597656,296.7765808105469,0.492904931306839,0.050000000745058,0.0488954670727252,293.1802978515625,297.1499938964844,293.1499938964844,0.2197229862213134,-3343.03173828125,304.1538391113281,0.9176740050315856,0.3028514981269836,0.2126787900924682,293.1932983398437,297.1499938964844,293.1499938964844,0.287344217300415,-5598.31494140625,304.150634765625,0.9883698225021362,0.3753439784049988,0.356243371963501,293.2666015625,297.1499938964844,293.1499938964844,0.0070658922195434,-2457.448486328125,299.9209899902344,0.492904931306839,0.050000000745058,0.2319390475749969,291.14764404296875,291.1499938964844,262.04998779296875,260.3743896484375,279.9974060058594,293.2666015625,291.1480712890625,1.0,0.2591428160667419,0.7919186949729919,0.7919186949729919,1.0,1.0,-1.1875828504562378,0.5050508379936218,0.6825319528579712,0.2172053605318069,0.0,0.0,0.6077206134796143,47.4738655090332,76.0,7.617372989654541,-13345.7060546875,190.96920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,308.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.3016377687454223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649081289768219,0.6490879058837891,-6.628611117776018e-06,0.0,0.0003061240131501,0.0,0.0,48.93378448486328,0.0,0.0,0.0,0.424022376537323,4.0,0.0,1.0
482460,293.14776611328125,297.1499938964844,293.1499938964844,0.0949460193514823,-2197.074951171875,304.1498107910156,0.7312902808189392,0.1539601236581802,0.1398561298847198,293.1637268066406,297.1499938964844,293.1499938964844,0.0042016343213617,-332.538330078125,296.77398681640625,0.4904024600982666,0.050000000745058,0.0489409752190113,293.1812744140625,297.1499938964844,293.1499938964844,0.2188404351472854,-3332.283203125,304.1540222167969,0.9113587141036988,0.3018877506256103,0.2120497226715088,293.193115234375,297.1499938964844,293.1499938964844,0.2863204479217529,-5581.966796875,304.152099609375,0.9834040403366088,0.3742826581001282,0.3552601933479309,293.2670288085937,297.1499938964844,293.1499938964844,0.0070271324366331,-2447.376708984375,299.880615234375,0.4904024600982666,0.050000000745058,0.2321549206972122,291.1512451171875,291.1499938964844,262.0328369140625,260.3580322265625,279.99224853515625,293.2669982910156,291.1515808105469,1.0,0.2604798972606659,0.7915467619895935,0.7915467619895935,1.0,1.0,-1.186034917831421,0.5043220520019531,0.6817128658294678,0.2167734652757644,0.0,0.0,0.6072993278503418,48.60393524169922,79.0,5.533692836761475,-13336.1376953125,192.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.302189439535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485182642936707,0.6485248804092407,-6.625955847994192e-06,0.0,0.0003066838544327,0.0,0.0,48.8585205078125,0.0,0.0,0.0,0.4238233864307403,4.0,0.0,1.0
482520,293.14776611328125,297.1499938964844,293.1499938964844,0.0949460193514823,-2197.074951171875,304.1498107910156,0.7312902808189392,0.1539601236581802,0.1398561298847198,293.1637268066406,297.1499938964844,293.1499938964844,0.0042016343213617,-332.538330078125,296.77398681640625,0.4904024600982666,0.050000000745058,0.0489409752190113,293.1812744140625,297.1499938964844,293.1499938964844,0.2188404351472854,-3332.283203125,304.1540222167969,0.9113587141036988,0.3018877506256103,0.2120497226715088,293.193115234375,297.1499938964844,293.1499938964844,0.2863204479217529,-5581.966796875,304.152099609375,0.9834040403366088,0.3742826581001282,0.3552601933479309,293.2670288085937,297.1499938964844,293.1499938964844,0.0070271324366331,-2447.376708984375,299.880615234375,0.4904024600982666,0.050000000745058,0.2321549206972122,291.1512451171875,291.1499938964844,262.0328369140625,260.3580322265625,279.99224853515625,293.2669982910156,291.1515808105469,1.0,0.2604798972606659,0.7915467619895935,0.7915467619895935,1.0,1.0,-1.186034917831421,0.5043220520019531,0.6817128658294678,0.2167734652757644,0.0,0.0,0.6072993278503418,48.60393524169922,79.0,5.533692836761475,-13336.1376953125,192.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.302189439535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485182642936707,0.6485248804092407,-6.625955847994192e-06,0.0,0.0003066838544327,0.0,0.0,48.8585205078125,0.0,0.0,0.0,0.4238233864307403,4.0,0.0,1.0
482580,293.14794921875,297.1499938964844,293.1499938964844,0.0949732884764671,-2197.5380859375,304.1498413085937,0.727874219417572,0.1539743244647979,0.1399155408143997,293.1640014648437,297.1499938964844,293.1499938964844,0.0042009293101727,-332.45721435546875,296.7701110839844,0.4878378212451935,0.050000000745058,0.0489890426397323,293.1822814941406,297.1499938964844,293.1499938964844,0.2179405391216278,-3321.332275390625,304.1541748046875,0.9051709771156312,0.3008880615234375,0.2113958001136779,293.192626953125,297.1499938964844,293.1499938964844,0.2853723764419555,-5567.0087890625,304.1529846191406,0.9781494140625,0.3732881247997284,0.3543612360954284,293.26739501953125,297.1499938964844,293.1499938964844,0.0069892355240881,-2437.5517578125,299.8399353027344,0.4878378212451935,0.050000000745058,0.2323829233646392,291.15411376953125,291.1499938964844,262.01519775390625,260.3412780761719,279.98712158203125,293.2673645019531,291.15435791015625,1.0,0.2619068026542663,0.7911747694015503,0.7911747694015503,1.0,1.0,-1.1845736503601074,0.5036202073097229,0.6809534430503845,0.2163981646299362,0.0,0.0,0.6065473556518555,49.80087661743164,82.0,4.215258598327637,-13327.46875,194.6956481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,308.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.3025763928890228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472517848014832,0.6472584009170532,-6.617452072532615e-06,0.0,0.0003070765815209,0.0,0.0,48.67462539672852,0.0,0.0,0.0,0.423346072435379,4.0,0.0,1.0
482640,293.14794921875,297.1499938964844,293.1499938964844,0.0949732884764671,-2197.5380859375,304.1498413085937,0.727874219417572,0.1539743244647979,0.1399155408143997,293.1640014648437,297.1499938964844,293.1499938964844,0.0042009293101727,-332.45721435546875,296.7701110839844,0.4878378212451935,0.050000000745058,0.0489890426397323,293.1822814941406,297.1499938964844,293.1499938964844,0.2179405391216278,-3321.332275390625,304.1541748046875,0.9051709771156312,0.3008880615234375,0.2113958001136779,293.192626953125,297.1499938964844,293.1499938964844,0.2853723764419555,-5567.0087890625,304.1529846191406,0.9781494140625,0.3732881247997284,0.3543612360954284,293.26739501953125,297.1499938964844,293.1499938964844,0.0069892355240881,-2437.5517578125,299.8399353027344,0.4878378212451935,0.050000000745058,0.2323829233646392,291.15411376953125,291.1499938964844,262.01519775390625,260.3412780761719,279.98712158203125,293.2673645019531,291.15435791015625,1.0,0.2619068026542663,0.7911747694015503,0.7911747694015503,1.0,1.0,-1.1845736503601074,0.5036202073097229,0.6809534430503845,0.2163981646299362,0.0,0.0,0.6065473556518555,49.80087661743164,82.0,4.215258598327637,-13327.46875,194.6956481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,308.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.3025763928890228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472517848014832,0.6472584009170532,-6.617452072532615e-06,0.0,0.0003070765815209,0.0,0.0,48.67462539672852,0.0,0.0,0.0,0.423346072435379,4.0,0.0,1.0
482700,293.1480712890625,297.1499938964844,293.1499938964844,0.0949882492423057,-2197.79833984375,304.1498413085937,0.7261390089988708,0.1539795994758606,0.1399446576833725,293.1642150878906,297.1499938964844,293.1499938964844,0.0042004529386758,-332.41033935546875,296.7677307128906,0.4865278601646423,0.050000000745058,0.0490140542387962,293.1828308105469,297.1499938964844,293.1499938964844,0.2174843251705169,-3315.7822265625,304.1542663574219,0.902177393436432,0.3003745675086975,0.2110604345798492,293.1923522949219,297.1499938964844,293.1499938964844,0.2849129438400268,-5559.8046875,304.1532592773437,0.9754027128219604,0.3728031516075134,0.3539265692234039,293.267578125,297.1499938964844,293.1499938964844,0.0069705825299024,-2432.720458984375,299.8194885253906,0.4865278601646423,0.050000000745058,0.2325015664100647,291.1553039550781,291.1499938964844,262.0061950683594,260.3327331542969,279.9845886230469,293.2675476074219,291.155517578125,1.0,0.2626515328884125,0.7909888029098511,0.7909888029098511,1.0,1.0,-1.1838568449020386,0.5032712817192078,0.680585503578186,0.216226115822792,0.0,0.0,0.6060726642608643,50.424583435058594,82.0,3.690829992294312,-13323.12109375,195.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.123046875,18000.0,0.0,0.0,0.3027069568634033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463924646377563,0.6463990807533264,-6.61133981338935e-06,0.0,0.0003072090621571,0.0,0.0,48.54808807373047,0.0,0.0,0.0,0.4230193793773651,4.0,0.0,1.0
482760,293.1481628417969,297.1499938964844,293.1499938964844,0.0950038582086563,-2198.07275390625,304.1498413085937,0.7243813872337341,0.1539834141731262,0.1399731487035751,293.1645202636719,297.1499938964844,293.1499938964844,0.0041998806409537,-332.35821533203125,296.7650451660156,0.4851948618888855,0.050000000745058,0.0490397550165653,293.1833801269531,297.1499938964844,293.1499938964844,0.2170228064060211,-3310.167724609375,304.1543273925781,0.8991909027099609,0.2998507618904114,0.21071857213974,293.1920471191406,297.1499938964844,293.1499938964844,0.2844612598419189,-5552.744140625,304.1534729003906,0.97257262468338,0.3723240494728088,0.3534988760948181,293.26776123046875,297.1499938964844,293.1499938964844,0.006952095311135,-2427.93505859375,299.7989807128906,0.4851948618888855,0.050000000745058,0.2326234877109527,291.1563415527344,291.1499938964844,261.9971008300781,260.3241577148437,279.9820556640625,293.2677307128906,291.1565246582031,1.0,0.2634175717830658,0.7908042669296265,0.7908042669296265,1.0,1.0,-1.183144450187683,0.502921998500824,0.6802225112915039,0.216062992811203,0.0,0.0,0.6055416464805603,51.066043853759766,85.0,3.227177143096924,-13318.6923828125,196.7804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04656982421875,308.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.583984375,18000.0,0.0,0.0,0.3027928471565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454023718833923,0.6454089879989624,-6.604129794141045e-06,0.0,0.0003072962281294,0.0,0.0,48.40155792236328,0.0,0.0,0.0,0.4226414859294891,4.0,0.0,1.0
482820,293.1483764648437,297.1499938964844,293.1499938964844,0.095036432147026,-2198.653564453125,304.1498413085937,0.7207963466644287,0.1539860069751739,0.1400278359651565,293.1653747558594,297.1499938964844,293.1499938964844,0.004198336508125,-332.22930908203125,296.7586364746094,0.4824526906013489,0.050000000745058,0.0490931682288646,293.1845397949219,297.1499938964844,293.1499938964844,0.2160804569721222,-3298.701904296875,304.1544494628906,0.8931447267532349,0.2987671494483948,0.2100130915641784,293.19146728515625,297.1499938964844,293.1499938964844,0.2835774719715118,-5538.9775390625,304.1537780761719,0.96667218208313,0.371378481388092,0.3526588678359985,293.26812744140625,297.1499938964844,293.1499938964844,0.0069156005047261,-2418.494873046875,299.7577514648437,0.4824526906013489,0.050000000745058,0.2328768670558929,291.15802001953125,291.1499938964844,261.9786071777344,260.30670166015625,279.97711181640625,293.2680969238281,291.1581726074219,1.0,0.2650090754032135,0.790435254573822,0.790435254573822,1.0,1.0,-1.1817232370376587,0.5022177696228027,0.6795055270195007,0.2157587707042694,0.0,0.0,0.6043516397476196,52.40046691894531,88.0,2.396144390106201,-13309.388671875,199.0017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772399902344,308.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5078125,18000.0,0.0,0.0,0.3028381764888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431172490119934,0.6431238055229187,-6.58713679513312e-06,0.0,0.0003073422412853,0.0,0.0,48.06233596801758,0.0,0.0,0.0,0.4217665493488312,4.0,0.0,1.0
