time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482880,293.1483764648437,297.1499938964844,293.1499938964844,0.095036432147026,-2198.653564453125,304.1498413085937,0.7207963466644287,0.1539860069751739,0.1400278359651565,293.1653747558594,297.1499938964844,293.1499938964844,0.004198336508125,-332.22930908203125,296.7586364746094,0.4824526906013489,0.050000000745058,0.0490931682288646,293.1845397949219,297.1499938964844,293.1499938964844,0.2160804569721222,-3298.701904296875,304.1544494628906,0.8931447267532349,0.2987671494483948,0.2100130915641784,293.19146728515625,297.1499938964844,293.1499938964844,0.2835774719715118,-5538.9775390625,304.1537780761719,0.96667218208313,0.371378481388092,0.3526588678359985,293.26812744140625,297.1499938964844,293.1499938964844,0.0069156005047261,-2418.494873046875,299.7577514648437,0.4824526906013489,0.050000000745058,0.2328768670558929,291.15802001953125,291.1499938964844,261.9786071777344,260.30670166015625,279.97711181640625,293.2680969238281,291.1581726074219,1.0,0.2650090754032135,0.790435254573822,0.790435254573822,1.0,1.0,-1.1817232370376587,0.5022177696228027,0.6795055270195007,0.2157587707042694,0.0,0.0,0.6043516397476196,52.40046691894531,88.0,2.396144390106201,-13309.388671875,199.0017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772399902344,308.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5078125,18000.0,0.0,0.0,0.3028381764888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431172490119934,0.6431238055229187,-6.58713679513312e-06,0.0,0.0003073422412853,0.0,0.0,48.06233596801758,0.0,0.0,0.0,0.4217665493488312,4.0,0.0,1.0
482940,293.1485595703125,297.1499938964844,293.1499938964844,0.095063179731369,-2199.13671875,304.1498413085937,0.7178447842597961,0.153982326388359,0.1400685459375381,293.16632080078125,297.1499938964844,293.1499938964844,0.0041965283453464,-332.0884704589844,296.7523498535156,0.480167806148529,0.050000000745058,0.0491379052400589,293.18560791015625,297.1499938964844,293.1499938964844,0.2153000086545944,-3289.201171875,304.1545715332031,0.8882370591163635,0.297855406999588,0.2094211727380752,293.1910095214844,297.1499938964844,293.1499938964844,0.2828881740570068,-5528.275390625,304.1539306640625,0.9617244601249696,0.3706315457820892,0.3519987165927887,293.2684326171875,297.1499938964844,293.1499938964844,0.006886834744364,-2411.0615234375,299.7244873046875,0.480167806148529,0.050000000745058,0.2330890595912933,291.1589660644531,291.1499938964844,261.9635314941406,260.2925109863281,279.9731750488281,293.2684020996094,291.1590881347656,1.0,0.2663391232490539,0.7901400327682495,0.7901400327682495,1.0,1.0,-1.1805777549743652,0.501644492149353,0.6789332032203674,0.2155310660600662,0.0,0.0,0.6033120155334473,53.51903533935547,88.0,1.778525710105896,-13301.3466796875,200.87440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,308.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.646484375,18000.0,0.0,0.0,0.3027549088001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410678625106812,0.6410744190216064,-6.571638550667558e-06,0.0,0.0003072577528655,0.0,0.0,47.75782775878906,0.0,0.0,0.0,0.4209802150726318,4.0,0.0,1.0
483000,293.14862060546875,297.1499938964844,293.1499938964844,0.0950699001550674,-2199.2587890625,304.1498413085937,0.717094361782074,0.1539806127548217,0.1400782763957977,293.1665954589844,297.1499938964844,293.1499938964844,0.0041959825903177,-332.04693603515625,296.7505798339844,0.4795824289321899,0.050000000745058,0.0491493567824363,293.1858825683594,297.1499938964844,293.1499938964844,0.2151004821062088,-3286.771240234375,304.15460205078125,0.8870024681091309,0.2976206541061401,0.2092688232660293,293.1908874511719,297.1499938964844,293.1499938964844,0.2827180624008178,-5525.6376953125,304.1539611816406,0.9604585766792296,0.3704458475112915,0.3518349528312683,293.2684936523437,297.1499938964844,293.1499938964844,0.0068797064013779,-2409.22021484375,299.7161560058594,0.4795824289321899,0.050000000745058,0.2331433743238449,291.1591796875,291.1499938964844,261.959716796875,260.2889404296875,279.97222900390625,293.2684936523437,291.15924072265625,1.0,0.2666788697242737,0.7900662422180176,0.7900662422180176,1.0,1.0,-1.1802889108657837,0.5014994144439697,0.678789496421814,0.2154756337404251,0.0,0.0,0.6030454635620117,53.80545425415039,91.0,1.627995252609253,-13299.244140625,201.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,308.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.048828125,18000.0,0.0,0.0,0.3027194142341614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405367255210876,0.6405432820320129,-6.567596301465528e-06,0.0,0.0003072217223234,0.0,0.0,47.67895126342773,0.0,0.0,0.0,0.4207762479782104,4.0,0.0,1.0
483060,293.1488647460937,297.1499938964844,293.1499938964844,0.0951033532619476,-2199.871337890625,304.1498413085937,0.7132477164268494,0.1539664268493652,0.1401236206293106,293.16827392578125,297.1499938964844,293.1499938964844,0.0041925502009689,-331.7906188964844,296.7405090332031,0.4765512347221374,0.050000000745058,0.049208290874958,293.1874084472656,297.1499938964844,293.1499938964844,0.2140716761350631,-3274.235595703125,304.15478515625,0.8807828426361084,0.2964006662368774,0.2084771543741226,293.1903381347656,297.1499938964844,293.1499938964844,0.2818809449672699,-5512.673828125,304.1540222167969,0.9539613723754884,0.3695227205753326,0.3510233759880066,293.2689208984375,297.1499938964844,293.1499938964844,0.0068443263880908,-2400.086669921875,299.6741943359375,0.4765512347221374,0.050000000745058,0.2334229499101638,291.1597900390625,291.1499938964844,261.94049072265625,260.2709350585937,279.9673767089844,293.2688903808594,291.1598205566406,1.0,0.2684221565723419,0.7897018194198608,0.7897018194198608,1.0,1.0,-1.1788252592086792,0.5007624626159668,0.6780627965927124,0.2152037918567657,0.0,0.0,0.6016927361488342,55.28013610839844,94.0,0.8970797061920166,-13288.1474609375,203.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,308.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.265625,18000.0,0.0,0.0,0.3024550676345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378080248832703,0.6378145813941956,-6.546689292008523e-06,0.0,0.0003069534432142,0.0,0.0,47.27414321899414,0.0,0.0,0.0,0.4197279810905456,4.0,0.0,1.0
483120,293.1488647460937,297.1499938964844,293.1499938964844,0.0951033532619476,-2199.871337890625,304.1498413085937,0.7132477164268494,0.1539664268493652,0.1401236206293106,293.16827392578125,297.1499938964844,293.1499938964844,0.0041925502009689,-331.7906188964844,296.7405090332031,0.4765512347221374,0.050000000745058,0.049208290874958,293.1874084472656,297.1499938964844,293.1499938964844,0.2140716761350631,-3274.235595703125,304.15478515625,0.8807828426361084,0.2964006662368774,0.2084771543741226,293.1903381347656,297.1499938964844,293.1499938964844,0.2818809449672699,-5512.673828125,304.1540222167969,0.9539613723754884,0.3695227205753326,0.3510233759880066,293.2689208984375,297.1499938964844,293.1499938964844,0.0068443263880908,-2400.086669921875,299.6741943359375,0.4765512347221374,0.050000000745058,0.2334229499101638,291.1597900390625,291.1499938964844,261.94049072265625,260.2709350585937,279.9673767089844,293.2688903808594,291.1598205566406,1.0,0.2684221565723419,0.7897018194198608,0.7897018194198608,1.0,1.0,-1.1788252592086792,0.5007624626159668,0.6780627965927124,0.2152037918567657,0.0,0.0,0.6016927361488342,55.28013610839844,94.0,0.8970797061920166,-13288.1474609375,203.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,308.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.265625,18000.0,0.0,0.0,0.3024550676345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378080248832703,0.6378145813941956,-6.546689292008523e-06,0.0,0.0003069534432142,0.0,0.0,47.27414321899414,0.0,0.0,0.0,0.4197279810905456,4.0,0.0,1.0
483180,293.14910888671875,297.1499938964844,293.1499938964844,0.0951360613107681,-2200.47705078125,304.1498413085937,0.7092127203941345,0.1539427638053894,0.1401631981134414,293.17047119140625,297.1499938964844,293.1499938964844,0.0041878391057252,-331.44500732421875,296.7281799316406,0.4733130931854248,0.050000000745058,0.0492700338363647,293.18914794921875,297.1499938964844,293.1499938964844,0.2129868865013122,-3261.005615234375,304.1549987792969,0.8745030760765076,0.2951018214225769,0.207632839679718,293.1898193359375,297.1499938964844,293.1499938964844,0.2810651957988739,-5500.060546875,304.154052734375,0.9472153186798096,0.3686074912548065,0.3502223491668701,293.26934814453125,297.1499938964844,293.1499938964844,0.0068094246089458,-2391.084228515625,299.6318054199219,0.4733130931854248,0.050000000745058,0.2337158173322677,291.159912109375,291.1499938964844,261.9209289550781,260.252685546875,279.9625244140625,293.2693176269531,291.159912109375,1.0,0.2702373564243316,0.7893373966217041,0.7893373966217041,1.0,1.0,-1.177323579788208,0.5000055432319641,0.6773179769515991,0.2149317413568496,0.0,0.0,0.6003562808036804,56.82549285888672,97.0,0.2173537760972976,-13276.111328125,206.43142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,308.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.228515625,18000.0,0.0,0.0,0.3020630478858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350645422935486,0.6350710988044739,-6.525474873342319e-06,0.0,0.0003065555938519,0.0,0.0,46.86811447143555,0.0,0.0,0.0,0.4186733365058899,4.0,0.0,1.0
483240,293.14910888671875,297.1499938964844,293.1499938964844,0.0951360613107681,-2200.47705078125,304.1498413085937,0.7092127203941345,0.1539427638053894,0.1401631981134414,293.17047119140625,297.1499938964844,293.1499938964844,0.0041878391057252,-331.44500732421875,296.7281799316406,0.4733130931854248,0.050000000745058,0.0492700338363647,293.18914794921875,297.1499938964844,293.1499938964844,0.2129868865013122,-3261.005615234375,304.1549987792969,0.8745030760765076,0.2951018214225769,0.207632839679718,293.1898193359375,297.1499938964844,293.1499938964844,0.2810651957988739,-5500.060546875,304.154052734375,0.9472153186798096,0.3686074912548065,0.3502223491668701,293.26934814453125,297.1499938964844,293.1499938964844,0.0068094246089458,-2391.084228515625,299.6318054199219,0.4733130931854248,0.050000000745058,0.2337158173322677,291.159912109375,291.1499938964844,261.9209289550781,260.252685546875,279.9625244140625,293.2693176269531,291.159912109375,1.0,0.2702373564243316,0.7893373966217041,0.7893373966217041,1.0,1.0,-1.177323579788208,0.5000055432319641,0.6773179769515991,0.2149317413568496,0.0,0.0,0.6003562808036804,56.82549285888672,97.0,0.2173537760972976,-13276.111328125,206.43142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,308.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.228515625,18000.0,0.0,0.0,0.3020630478858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350645422935486,0.6350710988044739,-6.525474873342319e-06,0.0,0.0003065555938519,0.0,0.0,46.86811447143555,0.0,0.0,0.0,0.4186733365058899,4.0,0.0,1.0
483300,293.1492614746094,297.1499938964844,293.1499938964844,0.0951519906520843,-2200.7744140625,304.1498413085937,0.7071191668510437,0.1539274156093597,0.1401808261871338,293.1717529296875,297.1499938964844,293.1499938964844,0.0041849911212921,-331.2375183105469,296.7211608886719,0.4716016054153442,0.050000000745058,0.0493019260466098,293.1900634765625,297.1499938964844,293.1499938964844,0.2124238610267639,-3254.134521484375,304.1551208496094,0.8713527917861938,0.2944242656230926,0.207191601395607,293.1895446777344,297.1499938964844,293.1499938964844,0.2806647419929504,-5493.8740234375,304.154052734375,0.9437674880027772,0.3681524395942688,0.349825382232666,293.26959228515625,297.1499938964844,293.1499938964844,0.006792121566832,-2386.6220703125,299.6104736328125,0.4716016054153442,0.050000000745058,0.2338671088218689,291.1598205566406,291.1499938964844,261.9110412597656,260.24346923828125,279.9600830078125,293.2695617675781,291.1597900390625,1.0,0.2711702883243561,0.7891551852226257,0.7891551852226257,1.0,1.0,-1.176558494567871,0.4996207356452942,0.6769377589225769,0.2147924154996872,0.0,0.0,0.5997114181518555,57.62387847900391,97.0,-0.1003077924251556,-13269.7958984375,207.7752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,308.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.794921875,18000.0,0.0,0.0,0.3018276989459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337248682975769,0.6337313652038574,-6.515055247291457e-06,0.0,0.0003063167678192,0.0,0.0,46.670257568359375,0.0,0.0,0.0,0.4181582033634186,4.0,0.0,1.0
483360,293.1493835449219,297.1499938964844,293.1499938964844,0.0951675549149513,-2201.06640625,304.1498413085937,0.705009937286377,0.1539098173379898,0.1401969790458679,293.1731262207031,297.1499938964844,293.1499938964844,0.0041818246245384,-331.0074768066406,296.7135925292969,0.4698187112808227,0.050000000745058,0.0493344962596893,293.1910400390625,297.1499938964844,293.1499938964844,0.2118475288152694,-3247.098388671875,304.1552124023437,0.8682008981704712,0.2937290668487549,0.2067381292581558,293.1893005371094,297.1499938964844,293.1499938964844,0.280269056558609,-5487.76318359375,304.1540222167969,0.9402800798416138,0.3676990866661072,0.349430650472641,293.26983642578125,297.1499938964844,293.1499938964844,0.006774918641895,-2382.18603515625,299.5890197753906,0.4698187112808227,0.050000000745058,0.2340216189622879,291.1596069335937,291.1499938964844,261.9010925292969,260.2342224121094,279.95758056640625,293.2698059082031,291.1595458984375,1.0,0.2721197009086609,0.7889763712882996,0.7889763712882996,1.0,1.0,-1.1757843494415283,0.4992329180240631,0.6765514612197876,0.2146493196487426,0.0,0.0,0.5990911722183228,58.43930816650391,100.0,-0.402221530675888,-13263.3251953125,209.1483764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,308.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.10546875,18000.0,0.0,0.0,0.3015703856945038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324256062507629,0.6324321031570435,-6.50490983389318e-06,0.0,0.0003060555900447,0.0,0.0,46.47862243652344,0.0,0.0,0.0,0.4176585078239441,4.0,0.0,1.0
483420,293.149658203125,297.1499938964844,293.1499938964844,0.0951976254582405,-2201.634765625,304.1498413085937,0.7007647156715393,0.1538679301738739,0.140225201845169,293.1761169433594,297.1499938964844,293.1499938964844,0.0041745547205209,-330.4808349609375,296.69683837890625,0.4660045802593231,0.050000000745058,0.049401681870222,293.1929931640625,297.1499938964844,293.1499938964844,0.2106578201055526,-3232.5654296875,304.15545654296875,0.8619081377983093,0.2922898828983307,0.2057974338531494,293.1888427734375,297.1499938964844,293.1499938964844,0.2794917523860931,-5475.76318359375,304.15399169921875,0.9332231283187866,0.3667975068092346,0.3486480414867401,293.2703552246094,297.1499938964844,293.1499938964844,0.0067407726310193,-2373.37890625,299.5457763671875,0.4660045802593231,0.050000000745058,0.2343403100967407,291.1589050292969,291.1499938964844,261.8809509277344,260.2156066894531,279.95245361328125,293.27032470703125,291.1588134765625,1.0,0.2740673124790191,0.7886186838150024,0.7886186838150024,1.0,1.0,-1.17421293258667,0.4984510242938995,0.6757619380950928,0.2143458425998687,0.0,0.0,0.5979501008987427,60.12120056152344,103.0,-0.9423608779907228,-13250.06640625,211.98297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,308.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03515625,18000.0,0.0,0.0,0.3010033965110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630003809928894,0.6300103068351746,-6.485875928774476e-06,0.0,0.0003054801782127,0.0,0.0,46.12196731567383,0.0,0.0,0.0,0.4167265295982361,4.0,0.0,1.0
483480,293.149658203125,297.1499938964844,293.1499938964844,0.0951976254582405,-2201.634765625,304.1498413085937,0.7007647156715393,0.1538679301738739,0.140225201845169,293.1761169433594,297.1499938964844,293.1499938964844,0.0041745547205209,-330.4808349609375,296.69683837890625,0.4660045802593231,0.050000000745058,0.049401681870222,293.1929931640625,297.1499938964844,293.1499938964844,0.2106578201055526,-3232.5654296875,304.15545654296875,0.8619081377983093,0.2922898828983307,0.2057974338531494,293.1888427734375,297.1499938964844,293.1499938964844,0.2794917523860931,-5475.76318359375,304.15399169921875,0.9332231283187866,0.3667975068092346,0.3486480414867401,293.2703552246094,297.1499938964844,293.1499938964844,0.0067407726310193,-2373.37890625,299.5457763671875,0.4660045802593231,0.050000000745058,0.2343403100967407,291.1589050292969,291.1499938964844,261.8809509277344,260.2156066894531,279.95245361328125,293.27032470703125,291.1588134765625,1.0,0.2740673124790191,0.7886186838150024,0.7886186838150024,1.0,1.0,-1.17421293258667,0.4984510242938995,0.6757619380950928,0.2143458425998687,0.0,0.0,0.5979501008987427,60.12120056152344,103.0,-0.9423608779907228,-13250.06640625,211.98297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,308.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03515625,18000.0,0.0,0.0,0.3010033965110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630003809928894,0.6300103068351746,-6.485875928774476e-06,0.0,0.0003054801782127,0.0,0.0,46.12196731567383,0.0,0.0,0.0,0.4167265295982361,4.0,0.0,1.0
483540,293.14996337890625,297.1499938964844,293.1499938964844,0.0952262207865715,-2202.18017578125,304.1498413085937,0.6965054869651794,0.15381820499897,0.1402486264705658,293.17938232421875,297.1499938964844,293.1499938964844,0.0041662300936877,-329.8787536621094,296.6781921386719,0.4618236124515533,0.050000000745058,0.0494714379310607,293.1949768066406,297.1499938964844,293.1499938964844,0.2094269692897796,-3217.518310546875,304.1557006835937,0.8556681275367737,0.2907972633838653,0.204819455742836,293.1884155273437,297.1499938964844,293.1499938964844,0.2787311375141144,-5464.02294921875,304.1539306640625,0.9261393547058104,0.3659025430679321,0.3478742241859436,293.2709045410156,297.1499938964844,293.1499938964844,0.0067069460637867,-2364.64404296875,299.5021667480469,0.4618236124515533,0.050000000745058,0.2346711903810501,291.15789794921875,291.1499938964844,261.860595703125,260.19683837890625,279.9470520019531,293.2708740234375,291.15777587890625,1.0,0.276074469089508,0.7882610559463501,0.7882610559463501,1.0,1.0,-1.172619342803955,0.4976678490638733,0.674951434135437,0.2140119224786758,0.0,0.0,0.5969634652137756,61.86733627319336,106.0,-1.391222596168518,-13236.662109375,214.9301605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,308.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.244140625,18000.0,0.0,0.0,0.3003914952278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278696060180664,0.6278760433197021,-6.468942501669517e-06,0.0,0.0003048591897822,0.0,0.0,45.8081169128418,0.0,0.0,0.0,0.4159044325351715,4.0,0.0,1.0
483600,293.14996337890625,297.1499938964844,293.1499938964844,0.0952262207865715,-2202.18017578125,304.1498413085937,0.6965054869651794,0.15381820499897,0.1402486264705658,293.17938232421875,297.1499938964844,293.1499938964844,0.0041662300936877,-329.8787536621094,296.6781921386719,0.4618236124515533,0.050000000745058,0.0494714379310607,293.1949768066406,297.1499938964844,293.1499938964844,0.2094269692897796,-3217.518310546875,304.1557006835937,0.8556681275367737,0.2907972633838653,0.204819455742836,293.1884155273437,297.1499938964844,293.1499938964844,0.2787311375141144,-5464.02294921875,304.1539306640625,0.9261393547058104,0.3659025430679321,0.3478742241859436,293.2709045410156,297.1499938964844,293.1499938964844,0.0067069460637867,-2364.64404296875,299.5021667480469,0.4618236124515533,0.050000000745058,0.2346711903810501,291.15789794921875,291.1499938964844,261.860595703125,260.19683837890625,279.9470520019531,293.2708740234375,291.15777587890625,1.0,0.276074469089508,0.7882610559463501,0.7882610559463501,1.0,1.0,-1.172619342803955,0.4976678490638733,0.674951434135437,0.2140119224786758,0.0,0.0,0.5969634652137756,61.86733627319336,106.0,-1.391222596168518,-13236.662109375,214.9301605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,308.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.244140625,18000.0,0.0,0.0,0.3003914952278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278696060180664,0.6278760433197021,-6.468942501669517e-06,0.0,0.0003048591897822,0.0,0.0,45.8081169128418,0.0,0.0,0.0,0.4159044325351715,4.0,0.0,1.0
483660,293.1502380371094,297.1499938964844,293.1499938964844,0.0952534079551696,-2202.702880859375,304.1498413085937,0.6922469735145569,0.1537615656852722,0.1402679830789566,293.1827392578125,297.1499938964844,293.1499938964844,0.0041569955646991,-329.211181640625,296.6579284667969,0.4575907289981842,0.050000000745058,0.0495437495410442,293.1969299316406,297.1499938964844,293.1499938964844,0.2081623673439026,-3202.046630859375,304.1559143066406,0.8495049476623535,0.289261519908905,0.2038111686706543,293.18798828125,297.1499938964844,293.1499938964844,0.2779863178730011,-5452.52685546875,304.15386962890625,0.919128119945526,0.3650150299072265,0.3471097350120544,293.2715148925781,297.1499938964844,293.1499938964844,0.0066733947023749,-2355.964599609375,299.4582214355469,0.4575907289981842,0.050000000745058,0.2350142300128936,291.1566467285156,291.1499938964844,261.8400573730469,260.1779479980469,279.9412536621094,293.2714538574219,291.156494140625,1.0,0.2781397998332977,0.7879090309143066,0.7879090309143066,1.0,1.0,-1.1710132360458374,0.4968917071819305,0.6741214990615845,0.2136410325765609,0.0,0.0,0.5961629152297974,63.67729568481445,94.0,-1.7366198301315308,-13223.44140625,217.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,308.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2997604012489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260932087898254,0.626099705696106,-6.4546607063675765e-06,0.0,0.0003042187017854,0.0,0.0,45.54680252075195,0.0,0.0,0.0,0.4152188301086426,4.0,0.0,1.0
483720,293.1502380371094,297.1499938964844,293.1499938964844,0.0952534079551696,-2202.702880859375,304.1498413085937,0.6922469735145569,0.1537615656852722,0.1402679830789566,293.1827392578125,297.1499938964844,293.1499938964844,0.0041569955646991,-329.211181640625,296.6579284667969,0.4575907289981842,0.050000000745058,0.0495437495410442,293.1969299316406,297.1499938964844,293.1499938964844,0.2081623673439026,-3202.046630859375,304.1559143066406,0.8495049476623535,0.289261519908905,0.2038111686706543,293.18798828125,297.1499938964844,293.1499938964844,0.2779863178730011,-5452.52685546875,304.15386962890625,0.919128119945526,0.3650150299072265,0.3471097350120544,293.2715148925781,297.1499938964844,293.1499938964844,0.0066733947023749,-2355.964599609375,299.4582214355469,0.4575907289981842,0.050000000745058,0.2350142300128936,291.1566467285156,291.1499938964844,261.8400573730469,260.1779479980469,279.9412536621094,293.2714538574219,291.156494140625,1.0,0.2781397998332977,0.7879090309143066,0.7879090309143066,1.0,1.0,-1.1710132360458374,0.4968917071819305,0.6741214990615845,0.2136410325765609,0.0,0.0,0.5961629152297974,63.67729568481445,94.0,-1.7366198301315308,-13223.44140625,217.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,308.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2997604012489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260932087898254,0.626099705696106,-6.4546607063675765e-06,0.0,0.0003042187017854,0.0,0.0,45.54680252075195,0.0,0.0,0.0,0.4152188301086426,4.0,0.0,1.0
483780,293.1504821777344,297.1499938964844,293.1499938964844,0.095264084637165,-2202.91455078125,304.1498718261719,0.6891129016876221,0.1537038385868072,0.1402675360441208,293.1861267089844,297.1499938964844,293.1499938964844,0.004145324230194,-328.3576965332031,296.63653564453125,0.454549103975296,0.050000000745058,0.0495983660221099,293.19879150390625,297.1499938964844,293.1499938964844,0.2068532407283783,-3186.007568359375,304.1561279296875,0.8446629643440247,0.2876978814601898,0.2027673125267028,293.18756103515625,297.1499938964844,293.1499938964844,0.2772341966629028,-5440.8974609375,304.1538391113281,0.9138839840888976,0.3641387522220611,0.34633669257164,293.2720947265625,297.1499938964844,293.1499938964844,0.0066369008272886,-2346.355224609375,299.4140319824219,0.454549103975296,0.050000000745058,0.2352733016014099,291.1553649902344,291.1499938964844,261.8193054199219,260.1589660644531,279.93511962890625,293.27203369140625,291.1552734375,1.0,0.2795497179031372,0.7875570058822632,0.7875570058822632,1.0,1.0,-1.169208526611328,0.4960412681102752,0.6731672286987305,0.2131808400154113,0.0,0.0,0.5955333709716797,65.0354232788086,82.0,-1.6467680931091309,-13209.3525390625,220.077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,308.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.2991332113742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624686598777771,0.6246930360794067,-6.443224265240133e-06,0.0,0.0003035822010133,0.0,0.0,45.33979034423828,0.0,0.0,0.0,0.4146741926670074,4.0,0.0,1.0
483840,293.1504821777344,297.1499938964844,293.1499938964844,0.095264084637165,-2202.91455078125,304.1498718261719,0.6891129016876221,0.1537038385868072,0.1402675360441208,293.1861267089844,297.1499938964844,293.1499938964844,0.004145324230194,-328.3576965332031,296.63653564453125,0.454549103975296,0.050000000745058,0.0495983660221099,293.19879150390625,297.1499938964844,293.1499938964844,0.2068532407283783,-3186.007568359375,304.1561279296875,0.8446629643440247,0.2876978814601898,0.2027673125267028,293.18756103515625,297.1499938964844,293.1499938964844,0.2772341966629028,-5440.8974609375,304.1538391113281,0.9138839840888976,0.3641387522220611,0.34633669257164,293.2720947265625,297.1499938964844,293.1499938964844,0.0066369008272886,-2346.355224609375,299.4140319824219,0.454549103975296,0.050000000745058,0.2352733016014099,291.1553649902344,291.1499938964844,261.8193054199219,260.1589660644531,279.93511962890625,293.27203369140625,291.1552734375,1.0,0.2795497179031372,0.7875570058822632,0.7875570058822632,1.0,1.0,-1.169208526611328,0.4960412681102752,0.6731672286987305,0.2131808400154113,0.0,0.0,0.5955333709716797,65.0354232788086,82.0,-1.6467680931091309,-13209.3525390625,220.077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,308.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.2991332113742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624686598777771,0.6246930360794067,-6.443224265240133e-06,0.0,0.0003035822010133,0.0,0.0,45.33979034423828,0.0,0.0,0.0,0.4146741926670074,4.0,0.0,1.0
483900,293.1506042480469,297.1499938964844,293.1499938964844,0.0952634140849113,-2202.905517578125,304.14990234375,0.6880040168762207,0.1536775827407837,0.1402616202831268,293.1877746582031,297.1499938964844,293.1499938964844,0.0041385223157703,-327.8552551269531,296.6255798339844,0.4534924030303955,0.050000000745058,0.0496179051697254,293.1996459960937,297.1499938964844,293.1499938964844,0.2061827927827835,-3177.78369140625,304.1562194824219,0.8427595496177673,0.2869107723236084,0.2022349089384079,293.1873474121094,297.1499938964844,293.1499938964844,0.2768526971340179,-5434.98828125,304.15380859375,0.9119596481323242,0.3637070655822754,0.3459479808807373,293.2723693847656,297.1499938964844,293.1499938964844,0.0066173714585602,-2341.133544921875,299.3919677734375,0.4534924030303955,0.050000000745058,0.2353659868240356,291.1549072265625,291.1499938964844,261.80889892578125,260.1494445800781,279.9319152832031,293.2723388671875,291.15478515625,1.0,0.2800133526325226,0.7873809933662415,0.7873809933662415,1.0,1.0,-1.1682305335998535,0.4955882132053375,0.6726422905921936,0.2129155695438385,0.0,0.0,0.5952556729316711,65.51631164550781,82.0,-1.4629677534103394,-13201.80078125,220.6975555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887878417969,308.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.408203125,18000.0,0.0,0.0,0.2988260090351105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240856051445007,0.6240920424461365,-6.438402579078684e-06,0.0,0.0003032704116776,0.0,0.0,45.25187683105469,0.0,0.0,0.0,0.4144418835639953,4.0,0.0,1.0
483960,293.15069580078125,297.1499938964844,293.1499938964844,0.0952601283788681,-2202.84716796875,304.1499328613281,0.6871647238731384,0.1536536812782287,0.1402530968189239,293.1893615722656,297.1499938964844,293.1499938964844,0.0041311727836728,-327.3103332519531,296.6144714355469,0.4527026414871216,0.050000000745058,0.0496327094733715,293.200439453125,297.1499938964844,293.1499938964844,0.2055052518844604,-3169.467529296875,304.15631103515625,0.8411550521850586,0.2861225008964538,0.2016975879669189,293.1871032714844,297.1499938964844,293.1499938964844,0.2764696180820465,-5429.05126953125,304.1538391113281,0.9104350209236144,0.3632802069187164,0.3455588221549988,293.27264404296875,297.1499938964844,293.1499938964844,0.0065970974974334,-2335.668212890625,299.369873046875,0.4527026414871216,0.050000000745058,0.235436201095581,291.15447998046875,291.1499938964844,261.7984313964844,260.1399230957031,279.9286193847656,293.2726135253906,291.1543884277344,1.0,0.2803255021572113,0.7872084975242615,0.7872084975242615,1.0,1.0,-1.1672102212905884,0.495120495557785,0.6720897555351257,0.2126295566558838,0.0,0.0,0.5949996709823608,65.87644958496094,70.0,-1.305474877357483,-13193.896484375,221.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,308.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.45703125,18000.0,0.0,0.0,0.2985247075557709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235302686691284,0.6235367059707642,-6.433980161091313e-06,0.0,0.000302964617731,0.0,0.0,45.1709213256836,0.0,0.0,0.0,0.4142279028892517,4.0,0.0,1.0
484020,293.1507873535156,297.1499938964844,293.1499938964844,0.0952472984790802,-2202.612548828125,304.14996337890625,0.6862655878067017,0.1536143720149994,0.1402299106121063,293.1923828125,297.1499938964844,293.1499938964844,0.0041149947792291,-326.10516357421875,296.5920104980469,0.4518831670284271,0.050000000745058,0.0496482588350772,293.201904296875,297.1499938964844,293.1499938964844,0.2041350156068802,-3152.634765625,304.156494140625,0.8387994170188904,0.2845482230186462,0.2006126046180725,293.1866149902344,297.1499938964844,293.1499938964844,0.2757011353969574,-5417.13134765625,304.1538391113281,0.9085055589675904,0.3624423146247864,0.3447808921337127,293.27313232421875,297.1499938964844,293.1499938964844,0.0065544378012418,-2324.041259765625,299.3257141113281,0.4518831670284271,0.050000000745058,0.2355099618434906,291.1537780761719,291.1499938964844,261.7774353027344,260.1208801269531,279.9217224121094,293.2731018066406,291.1536865234375,1.0,0.2805039882659912,0.7868635058403015,0.7868635058403015,1.0,1.0,-1.1650536060333252,0.4941441416740417,0.6709095239639282,0.2119989395141601,0.0,0.0,0.5945477485656738,66.23856353759766,58.0,-1.0237634181976318,-13177.2353515625,221.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923278808594,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.2979430556297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225513219833374,0.6225577592849731,-6.426198524422944e-06,0.0,0.0003023743338417,0.0,0.0,45.028507232666016,0.0,0.0,0.0,0.4138511121273041,4.0,0.0,1.0
484080,293.1507873535156,297.1499938964844,293.1499938964844,0.0952472984790802,-2202.612548828125,304.14996337890625,0.6862655878067017,0.1536143720149994,0.1402299106121063,293.1923828125,297.1499938964844,293.1499938964844,0.0041149947792291,-326.10516357421875,296.5920104980469,0.4518831670284271,0.050000000745058,0.0496482588350772,293.201904296875,297.1499938964844,293.1499938964844,0.2041350156068802,-3152.634765625,304.156494140625,0.8387994170188904,0.2845482230186462,0.2006126046180725,293.1866149902344,297.1499938964844,293.1499938964844,0.2757011353969574,-5417.13134765625,304.1538391113281,0.9085055589675904,0.3624423146247864,0.3447808921337127,293.27313232421875,297.1499938964844,293.1499938964844,0.0065544378012418,-2324.041259765625,299.3257141113281,0.4518831670284271,0.050000000745058,0.2355099618434906,291.1537780761719,291.1499938964844,261.7774353027344,260.1208801269531,279.9217224121094,293.2731018066406,291.1536865234375,1.0,0.2805039882659912,0.7868635058403015,0.7868635058403015,1.0,1.0,-1.1650536060333252,0.4941441416740417,0.6709095239639282,0.2119989395141601,0.0,0.0,0.5945477485656738,66.23856353759766,58.0,-1.0237634181976318,-13177.2353515625,221.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923278808594,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.2979430556297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225513219833374,0.6225577592849731,-6.426198524422944e-06,0.0,0.0003023743338417,0.0,0.0,45.028507232666016,0.0,0.0,0.0,0.4138511121273041,4.0,0.0,1.0
484140,293.1508178710937,297.1499938964844,293.1499938964844,0.095227800309658,-2202.25146484375,304.1500244140625,0.6863744854927063,0.15358866751194,0.1402008235454559,293.19512939453125,297.1499938964844,293.1499938964844,0.0040971003472805,-324.7650451660156,296.5694580078125,0.4520353674888611,0.050000000745058,0.0496453754603862,293.203125,297.1499938964844,293.1499938964844,0.2027530372142791,-3135.637939453125,304.1566467285156,0.8375353813171387,0.2829872071743011,0.1995209008455276,293.18603515625,297.1499938964844,293.1499938964844,0.2749310433864593,-5405.17626953125,304.1538391113281,0.907976508140564,0.3616278171539306,0.3440059125423431,293.2735595703125,297.1499938964844,293.1499938964844,0.0065091121941804,-2311.5185546875,299.2816772460937,0.4520353674888611,0.050000000745058,0.2354962825775146,291.1532287597656,291.1499938964844,261.7563781738281,260.1018371582031,279.9144897460937,293.2735595703125,291.1531982421875,1.0,0.2801010906696319,0.7865185141563416,0.7865185141563416,1.0,1.0,-1.162758231163025,0.4931183457374573,0.6696399450302124,0.2112999409437179,0.0,0.0,0.5941531658172607,66.13125610351562,46.0,-0.7476159334182739,-13159.572265625,220.03860473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,308.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.297392725944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217111349105835,0.6217175722122192,-6.419576493499335e-06,0.0,0.0003018158313352,0.0,0.0,44.90680313110352,0.0,0.0,0.0,0.4135282039642334,4.0,0.0,1.0
484200,293.1508178710937,297.1499938964844,293.1499938964844,0.095227800309658,-2202.25146484375,304.1500244140625,0.6863744854927063,0.15358866751194,0.1402008235454559,293.19512939453125,297.1499938964844,293.1499938964844,0.0040971003472805,-324.7650451660156,296.5694580078125,0.4520353674888611,0.050000000745058,0.0496453754603862,293.203125,297.1499938964844,293.1499938964844,0.2027530372142791,-3135.637939453125,304.1566467285156,0.8375353813171387,0.2829872071743011,0.1995209008455276,293.18603515625,297.1499938964844,293.1499938964844,0.2749310433864593,-5405.17626953125,304.1538391113281,0.907976508140564,0.3616278171539306,0.3440059125423431,293.2735595703125,297.1499938964844,293.1499938964844,0.0065091121941804,-2311.5185546875,299.2816772460937,0.4520353674888611,0.050000000745058,0.2354962825775146,291.1532287597656,291.1499938964844,261.7563781738281,260.1018371582031,279.9144897460937,293.2735595703125,291.1531982421875,1.0,0.2801010906696319,0.7865185141563416,0.7865185141563416,1.0,1.0,-1.162758231163025,0.4931183457374573,0.6696399450302124,0.2112999409437179,0.0,0.0,0.5941531658172607,66.13125610351562,46.0,-0.7476159334182739,-13159.572265625,220.03860473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,308.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.297392725944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217111349105835,0.6217175722122192,-6.419576493499335e-06,0.0,0.0003018158313352,0.0,0.0,44.90680313110352,0.0,0.0,0.0,0.4135282039642334,4.0,0.0,1.0
484260,293.1507568359375,297.1499938964844,293.1499938964844,0.0952042117714881,-2201.812744140625,304.1500549316406,0.6874576807022095,0.1535789370536804,0.1401687711477279,293.19744873046875,297.1499938964844,293.1499938964844,0.004077882040292,-323.3194885253906,296.54718017578125,0.4531243145465851,0.050000000745058,0.0496248342096805,293.2040405273437,297.1499938964844,293.1499938964844,0.2013720124959945,-3118.634521484375,304.15673828125,0.8373207449913025,0.2814528346061706,0.1984323263168335,293.1854248046875,297.1499938964844,293.1499938964844,0.2741625308990478,-5393.2373046875,304.1538391113281,0.9087774157524108,0.3608388900756836,0.3432368338108063,293.27392578125,297.1499938964844,293.1499938964844,0.006461392622441,-2298.17236328125,299.2377319335937,0.4531243145465851,0.050000000745058,0.2353988587856292,291.15289306640625,291.1499938964844,261.7352294921875,260.08282470703125,279.906982421875,293.2738952636719,291.1528625488281,1.0,0.2791419923305511,0.7861836552619934,0.7861836552619934,1.0,1.0,-1.160348415374756,0.4920518696308136,0.6682965755462646,0.2105491012334823,0.0,0.0,0.5937921404838562,65.57476806640625,34.0,-0.4957022070884704,-13141.0712890625,218.11524963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,308.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.830078125,18000.0,0.0,0.0,0.2968743145465851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209577322006226,0.6209641695022583,-6.413718892872566e-06,0.0,0.0003012896922882,0.0,0.0,44.79829406738281,0.0,0.0,0.0,0.4132395982742309,4.0,0.0,1.0
484320,293.1507568359375,297.1499938964844,293.1499938964844,0.0952042117714881,-2201.812744140625,304.1500549316406,0.6874576807022095,0.1535789370536804,0.1401687711477279,293.19744873046875,297.1499938964844,293.1499938964844,0.004077882040292,-323.3194885253906,296.54718017578125,0.4531243145465851,0.050000000745058,0.0496248342096805,293.2040405273437,297.1499938964844,293.1499938964844,0.2013720124959945,-3118.634521484375,304.15673828125,0.8373207449913025,0.2814528346061706,0.1984323263168335,293.1854248046875,297.1499938964844,293.1499938964844,0.2741625308990478,-5393.2373046875,304.1538391113281,0.9087774157524108,0.3608388900756836,0.3432368338108063,293.27392578125,297.1499938964844,293.1499938964844,0.006461392622441,-2298.17236328125,299.2377319335937,0.4531243145465851,0.050000000745058,0.2353988587856292,291.15289306640625,291.1499938964844,261.7352294921875,260.08282470703125,279.906982421875,293.2738952636719,291.1528625488281,1.0,0.2791419923305511,0.7861836552619934,0.7861836552619934,1.0,1.0,-1.160348415374756,0.4920518696308136,0.6682965755462646,0.2105491012334823,0.0,0.0,0.5937921404838562,65.57476806640625,34.0,-0.4957022070884704,-13141.0712890625,218.11524963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,308.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.830078125,18000.0,0.0,0.0,0.2968743145465851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209577322006226,0.6209641695022583,-6.413718892872566e-06,0.0,0.0003012896922882,0.0,0.0,44.79829406738281,0.0,0.0,0.0,0.4132395982742309,4.0,0.0,1.0
484380,293.150634765625,297.1499938964844,293.1499938964844,0.0951785668730735,-2201.334228515625,304.15008544921875,0.6895166635513306,0.1535869091749191,0.1401361525058746,293.19927978515625,297.1499938964844,293.1499938964844,0.004057643469423,-321.7913818359375,296.5254821777344,0.4551617205142975,0.050000000745058,0.0495872609317302,293.2046813964844,297.1499938964844,293.1499938964844,0.2000022828578949,-3101.75146484375,304.1567687988281,0.8381562829017639,0.2799542546272278,0.1973548531532287,293.18475341796875,297.1499938964844,293.1499938964844,0.2733981609344482,-5381.3544921875,304.1538391113281,0.9109290838241576,0.3600773513317108,0.3424761593341827,293.274169921875,297.1499938964844,293.1499938964844,0.0064114886336028,-2284.05712890625,299.19403076171875,0.4551617205142975,0.050000000745058,0.2352206110954284,291.1527099609375,291.1499938964844,261.71405029296875,260.0639038085937,279.8992919921875,293.274169921875,291.1527099609375,1.0,0.2776425778865814,0.78584885597229,0.78584885597229,1.0,1.0,-1.1578439474105835,0.4909487068653106,0.6668952107429504,0.2097613215446472,0.0,0.0,0.593442976474762,64.58538055419922,25.0,-0.2487368136644363,-13121.849609375,215.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,308.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.48046875,18000.0,0.0,0.0,0.2963858544826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202477812767029,0.6202542185783386,-6.408288754755631e-06,0.0,0.000300793966744,0.0,0.0,44.69669342041016,0.0,0.0,0.0,0.4129685759544372,4.0,0.0,1.0
484440,293.150634765625,297.1499938964844,293.1499938964844,0.0951785668730735,-2201.334228515625,304.15008544921875,0.6895166635513306,0.1535869091749191,0.1401361525058746,293.19927978515625,297.1499938964844,293.1499938964844,0.004057643469423,-321.7913818359375,296.5254821777344,0.4551617205142975,0.050000000745058,0.0495872609317302,293.2046813964844,297.1499938964844,293.1499938964844,0.2000022828578949,-3101.75146484375,304.1567687988281,0.8381562829017639,0.2799542546272278,0.1973548531532287,293.18475341796875,297.1499938964844,293.1499938964844,0.2733981609344482,-5381.3544921875,304.1538391113281,0.9109290838241576,0.3600773513317108,0.3424761593341827,293.274169921875,297.1499938964844,293.1499938964844,0.0064114886336028,-2284.05712890625,299.19403076171875,0.4551617205142975,0.050000000745058,0.2352206110954284,291.1527099609375,291.1499938964844,261.71405029296875,260.0639038085937,279.8992919921875,293.274169921875,291.1527099609375,1.0,0.2776425778865814,0.78584885597229,0.78584885597229,1.0,1.0,-1.1578439474105835,0.4909487068653106,0.6668952107429504,0.2097613215446472,0.0,0.0,0.593442976474762,64.58538055419922,25.0,-0.2487368136644363,-13121.849609375,215.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,308.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.48046875,18000.0,0.0,0.0,0.2963858544826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202477812767029,0.6202542185783386,-6.408288754755631e-06,0.0,0.000300793966744,0.0,0.0,44.69669342041016,0.0,0.0,0.0,0.4129685759544372,4.0,0.0,1.0
484500,293.1505432128906,297.1499938964844,293.1499938964844,0.0951665192842483,-2201.109130859375,304.15008544921875,0.6908345222473145,0.1535975635051727,0.1401214599609375,293.2000427246094,297.1499938964844,293.1499938964844,0.0040473379194736,-321.0113220214844,296.5149230957031,0.4564651250839233,0.050000000745058,0.0495637878775596,293.20489501953125,297.1499938964844,293.1499938964844,0.1993245929479599,-3093.391845703125,304.1567687988281,0.8388838768005371,0.2792192101478576,0.1968225240707397,293.1844177246094,297.1499938964844,293.1499938964844,0.2730194628238678,-5375.4658203125,304.1538391113281,0.9124171137809752,0.3597069084644317,0.3421009182929992,293.2742614746094,297.1499938964844,293.1499938964844,0.0063860123045742,-2276.798828125,299.1722412109375,0.4564651250839233,0.050000000745058,0.235109269618988,291.1527099609375,291.1499938964844,261.7034912109375,260.054443359375,279.8954467773437,293.2742614746094,291.1526794433594,1.0,0.2767514586448669,0.785681426525116,0.785681426525116,1.0,1.0,-1.156575083732605,0.4903906285762787,0.6661844849586487,0.2093615531921386,0.0,0.0,0.593265950679779,63.97182846069336,25.0,-0.1442227214574813,-13112.072265625,213.6778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,308.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.462890625,18000.0,0.0,0.0,0.2961516082286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198944449424744,0.6199008226394653,-6.405624390026787e-06,0.0,0.0003005562466569,0.0,0.0,44.64638900756836,0.0,0.0,0.0,0.412834107875824,4.0,0.0,1.0
484560,293.1504211425781,297.1499938964844,293.1499938964844,0.0951553285121917,-2200.900146484375,304.15008544921875,0.6923280358314514,0.1536123901605606,0.1401080042123794,293.2006530761719,297.1499938964844,293.1499938964844,0.0040369657799601,-320.225341796875,296.5045471191406,0.4579458832740783,0.050000000745058,0.0495376363396644,293.2050476074219,297.1499938964844,293.1499938964844,0.1986524760723114,-3085.095947265625,304.1567687988281,0.8398008942604065,0.2784935235977173,0.19629468023777,293.1840515136719,297.1499938964844,293.1499938964844,0.2726438641548157,-5369.62451171875,304.15380859375,0.9141640663146972,0.3593431115150451,0.3417292535305023,293.2743530273437,297.1499938964844,293.1499938964844,0.006360265891999,-2269.43212890625,299.1505126953125,0.4579458832740783,0.050000000745058,0.2349852174520492,291.1526794433594,291.1499938964844,261.6929016113281,260.0450439453125,279.8915405273437,293.2743530273437,291.1526794433594,1.0,0.2757687568664551,0.7855191826820374,0.7855191826820374,1.0,1.0,-1.155298948287964,0.4898297190666199,0.6654691696166992,0.2089613378047943,0.0,0.0,0.593087375164032,63.29033279418945,25.0,-0.0711163282394409,-13102.216796875,211.9090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,308.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.2959231734275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195379495620728,0.6195443868637085,-6.4029482018668205e-06,0.0,0.0003003244055435,0.0,0.0,44.595741271972656,0.0,0.0,0.0,0.4126986861228943,4.0,0.0,1.0
