time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0951442122459411,-2200.6953125,304.15008544921875,0.6951755285263062,0.153651624917984,0.1400943994522094,293.2015991210937,297.1499938964844,293.1499938964844,0.0040170503780245,-318.715576171875,296.484375,0.4607741832733154,0.050000000745058,0.0494891256093978,293.2052001953125,297.1499938964844,293.1499938964844,0.1973361223936081,-3068.83984375,304.1567077636719,0.8414832353591919,0.2770676910877228,0.1952603161334991,293.18328857421875,297.1499938964844,293.1499938964844,0.2719143331050873,-5358.28466796875,304.1537475585937,0.9174883961677552,0.3586333990097046,0.3410073518753052,293.2744445800781,297.1499938964844,293.1499938964844,0.0063097551465034,-2254.931396484375,299.1071472167969,0.4607741832733154,0.050000000745058,0.2347550988197326,291.15264892578125,291.1499938964844,261.6717834472656,260.0263366699219,279.8837585449219,293.2744445800781,291.1526184082031,1.0,0.2739632725715637,0.7851947546005249,0.7851947546005249,1.0,1.0,-1.1528400182724,0.4887475967407226,0.6640924215316772,0.2081904262304306,0.0,0.0,0.5927372574806213,62.02492141723633,25.0,-0.1149628534913063,-13083.099609375,208.6046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.447265625,18000.0,0.0,0.0,0.2954823672771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188265681266785,0.6188329458236694,-6.397587640094571e-06,0.0,0.0002998770214617,0.0,0.0,44.494659423828125,0.0,0.0,0.0,0.4124286770820617,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0951442122459411,-2200.6953125,304.15008544921875,0.6951755285263062,0.153651624917984,0.1400943994522094,293.2015991210937,297.1499938964844,293.1499938964844,0.0040170503780245,-318.715576171875,296.484375,0.4607741832733154,0.050000000745058,0.0494891256093978,293.2052001953125,297.1499938964844,293.1499938964844,0.1973361223936081,-3068.83984375,304.1567077636719,0.8414832353591919,0.2770676910877228,0.1952603161334991,293.18328857421875,297.1499938964844,293.1499938964844,0.2719143331050873,-5358.28466796875,304.1537475585937,0.9174883961677552,0.3586333990097046,0.3410073518753052,293.2744445800781,297.1499938964844,293.1499938964844,0.0063097551465034,-2254.931396484375,299.1071472167969,0.4607741832733154,0.050000000745058,0.2347550988197326,291.15264892578125,291.1499938964844,261.6717834472656,260.0263366699219,279.8837585449219,293.2744445800781,291.1526184082031,1.0,0.2739632725715637,0.7851947546005249,0.7851947546005249,1.0,1.0,-1.1528400182724,0.4887475967407226,0.6640924215316772,0.2081904262304306,0.0,0.0,0.5927372574806213,62.02492141723633,25.0,-0.1149628534913063,-13083.099609375,208.6046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.447265625,18000.0,0.0,0.0,0.2954823672771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188265681266785,0.6188329458236694,-6.397587640094571e-06,0.0,0.0002998770214617,0.0,0.0,44.494659423828125,0.0,0.0,0.0,0.4124286770820617,4.0,0.0,1.0
484740,293.14990234375,297.1499938964844,293.1499938964844,0.0951441526412963,-2200.699462890625,304.1500549316406,0.6979748010635376,0.1537011712789535,0.1400928497314453,293.2020874023437,297.1499938964844,293.1499938964844,0.0039980988949537,-317.27886962890625,296.4649963378906,0.4635612368583679,0.050000000745058,0.0494429692625999,293.2051696777344,297.1499938964844,293.1499938964844,0.1960546225309372,-3052.999267578125,304.1566162109375,0.8431193232536316,0.2756747305393219,0.1942509859800338,293.1825256347656,297.1499938964844,293.1499938964844,0.2712115943431854,-5347.36669921875,304.1536865234375,0.9207754135131836,0.3579462468624115,0.3403095602989197,293.2744445800781,297.1499938964844,293.1499938964844,0.0062601487152278,-2240.625244140625,299.0639038085937,0.4635612368583679,0.050000000745058,0.2345361709594726,291.1524658203125,291.1499938964844,261.65069580078125,260.0077819824219,279.87603759765625,293.2744445800781,291.1524353027344,1.0,0.2722185850143432,0.7848703265190125,0.7848703265190125,1.0,1.0,-1.1504708528518677,0.4877004325389862,0.6627703905105591,0.2074569761753082,0.0,0.0,0.5924223065376282,60.82090759277344,25.0,-0.2118562012910843,-13064.875,205.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,308.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94140625,18000.0,0.0,0.0,0.2950636446475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181685328483582,0.6181749105453491,-6.392530849552713e-06,0.0,0.0002994520764332,0.0,0.0,44.40073394775391,0.0,0.0,0.0,0.4121779799461365,4.0,0.0,1.0
484800,293.14990234375,297.1499938964844,293.1499938964844,0.0951441526412963,-2200.699462890625,304.1500549316406,0.6979748010635376,0.1537011712789535,0.1400928497314453,293.2020874023437,297.1499938964844,293.1499938964844,0.0039980988949537,-317.27886962890625,296.4649963378906,0.4635612368583679,0.050000000745058,0.0494429692625999,293.2051696777344,297.1499938964844,293.1499938964844,0.1960546225309372,-3052.999267578125,304.1566162109375,0.8431193232536316,0.2756747305393219,0.1942509859800338,293.1825256347656,297.1499938964844,293.1499938964844,0.2712115943431854,-5347.36669921875,304.1536865234375,0.9207754135131836,0.3579462468624115,0.3403095602989197,293.2744445800781,297.1499938964844,293.1499938964844,0.0062601487152278,-2240.625244140625,299.0639038085937,0.4635612368583679,0.050000000745058,0.2345361709594726,291.1524658203125,291.1499938964844,261.65069580078125,260.0077819824219,279.87603759765625,293.2744445800781,291.1524353027344,1.0,0.2722185850143432,0.7848703265190125,0.7848703265190125,1.0,1.0,-1.1504708528518677,0.4877004325389862,0.6627703905105591,0.2074569761753082,0.0,0.0,0.5924223065376282,60.82090759277344,25.0,-0.2118562012910843,-13064.875,205.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,308.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94140625,18000.0,0.0,0.0,0.2950636446475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181685328483582,0.6181749105453491,-6.392530849552713e-06,0.0,0.0002994520764332,0.0,0.0,44.40073394775391,0.0,0.0,0.0,0.4121779799461365,4.0,0.0,1.0
484860,293.1496276855469,297.1499938964844,293.1499938964844,0.0951524600386619,-2200.859619140625,304.1500244140625,0.7007468938827515,0.1537599414587021,0.1401014477014541,293.20220947265625,297.1499938964844,293.1499938964844,0.0039800396189093,-315.90826416015625,296.4465026855469,0.4661919474601745,0.050000000745058,0.0493986457586288,293.2049865722656,297.1499938964844,293.1499938964844,0.1948028951883316,-3037.5078125,304.156494140625,0.8447346091270447,0.2743121683597564,0.1932643204927444,293.1817321777344,297.1499938964844,293.1499938964844,0.2705302536487579,-5336.7783203125,304.1535949707031,0.924045205116272,0.3572799265384674,0.3396333158016205,293.2744140625,297.1499938964844,293.1499938964844,0.0062113013118505,-2226.462158203125,299.02081298828125,0.4661919474601745,0.050000000745058,0.2343259155750274,291.1522827148437,291.1499938964844,261.6297302246094,259.9894104003906,279.8684387207031,293.2744140625,291.1522521972656,1.0,0.2705301642417907,0.7845526337623596,0.7845526337623596,1.0,1.0,-1.148179531097412,0.4866821765899658,0.6614974141120911,0.2067632675170898,0.0,0.0,0.5921298861503601,59.66479110717773,25.0,-0.2232216596603393,-13047.458984375,202.45201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,308.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.2946657240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175640821456909,0.6175704598426819,-6.387891062331619e-06,0.0,0.0002990482316818,0.0,0.0,44.3145866394043,0.0,0.0,0.0,0.4119475185871124,4.0,0.0,1.0
484920,293.1496276855469,297.1499938964844,293.1499938964844,0.0951524600386619,-2200.859619140625,304.1500244140625,0.7007468938827515,0.1537599414587021,0.1401014477014541,293.20220947265625,297.1499938964844,293.1499938964844,0.0039800396189093,-315.90826416015625,296.4465026855469,0.4661919474601745,0.050000000745058,0.0493986457586288,293.2049865722656,297.1499938964844,293.1499938964844,0.1948028951883316,-3037.5078125,304.156494140625,0.8447346091270447,0.2743121683597564,0.1932643204927444,293.1817321777344,297.1499938964844,293.1499938964844,0.2705302536487579,-5336.7783203125,304.1535949707031,0.924045205116272,0.3572799265384674,0.3396333158016205,293.2744140625,297.1499938964844,293.1499938964844,0.0062113013118505,-2226.462158203125,299.02081298828125,0.4661919474601745,0.050000000745058,0.2343259155750274,291.1522827148437,291.1499938964844,261.6297302246094,259.9894104003906,279.8684387207031,293.2744140625,291.1522521972656,1.0,0.2705301642417907,0.7845526337623596,0.7845526337623596,1.0,1.0,-1.148179531097412,0.4866821765899658,0.6614974141120911,0.2067632675170898,0.0,0.0,0.5921298861503601,59.66479110717773,25.0,-0.2232216596603393,-13047.458984375,202.45201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,308.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.2946657240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175640821456909,0.6175704598426819,-6.387891062331619e-06,0.0,0.0002990482316818,0.0,0.0,44.3145866394043,0.0,0.0,0.0,0.4119475185871124,4.0,0.0,1.0
484980,293.1493530273437,297.1499938964844,293.1499938964844,0.0951685532927513,-2201.16455078125,304.1499938964844,0.7034923434257507,0.1538275480270385,0.1401195973157882,293.2019958496094,297.1499938964844,293.1499938964844,0.0039628511294722,-314.6021423339844,296.4288635253906,0.4686298370361328,0.050000000745058,0.0493560172617435,293.2047119140625,297.1499938964844,293.1499938964844,0.19357930123806,-3022.344482421875,304.1563720703125,0.8463312983512878,0.2729784846305847,0.1922991424798965,293.18096923828125,297.1499938964844,293.1499938964844,0.2698690593242645,-5326.49853515625,304.15350341796875,0.9272897839546204,0.3566335439682007,0.3389776349067688,293.2743530273437,297.1499938964844,293.1499938964844,0.0061631612479686,-2212.428955078125,298.97784423828125,0.4686298370361328,0.050000000745058,0.2341237068176269,291.15216064453125,291.1499938964844,261.60888671875,259.97125244140625,279.8610534667969,293.2743530273437,291.1521301269531,1.0,0.2688947021961212,0.7842350006103516,0.7842350006103516,1.0,1.0,-1.145961880683899,0.4856894314289093,0.660272479057312,0.2061094790697097,0.0,0.0,0.5918538570404053,58.5532455444336,25.0,-0.1915650516748428,-13030.71875,199.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,308.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.2942872047424316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169973611831665,0.6170037984848022,-6.383563686540583e-06,0.0,0.0002986641193274,0.0,0.0,44.23404312133789,0.0,0.0,0.0,0.4117317497730255,4.0,0.0,1.0
485040,293.1493530273437,297.1499938964844,293.1499938964844,0.0951685532927513,-2201.16455078125,304.1499938964844,0.7034923434257507,0.1538275480270385,0.1401195973157882,293.2019958496094,297.1499938964844,293.1499938964844,0.0039628511294722,-314.6021423339844,296.4288635253906,0.4686298370361328,0.050000000745058,0.0493560172617435,293.2047119140625,297.1499938964844,293.1499938964844,0.19357930123806,-3022.344482421875,304.1563720703125,0.8463312983512878,0.2729784846305847,0.1922991424798965,293.18096923828125,297.1499938964844,293.1499938964844,0.2698690593242645,-5326.49853515625,304.15350341796875,0.9272897839546204,0.3566335439682007,0.3389776349067688,293.2743530273437,297.1499938964844,293.1499938964844,0.0061631612479686,-2212.428955078125,298.97784423828125,0.4686298370361328,0.050000000745058,0.2341237068176269,291.15216064453125,291.1499938964844,261.60888671875,259.97125244140625,279.8610534667969,293.2743530273437,291.1521301269531,1.0,0.2688947021961212,0.7842350006103516,0.7842350006103516,1.0,1.0,-1.145961880683899,0.4856894314289093,0.660272479057312,0.2061094790697097,0.0,0.0,0.5918538570404053,58.5532455444336,25.0,-0.1915650516748428,-13030.71875,199.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,308.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.2942872047424316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169973611831665,0.6170037984848022,-6.383563686540583e-06,0.0,0.0002986641193274,0.0,0.0,44.23404312133789,0.0,0.0,0.0,0.4117317497730255,4.0,0.0,1.0
485100,293.1492004394531,297.1499938964844,293.1499938964844,0.0951796621084213,-2201.373779296875,304.14996337890625,0.704852819442749,0.1538648903369903,0.1401324719190597,293.2017822265625,297.1499938964844,293.1499938964844,0.0039546051993966,-313.97491455078125,296.4204406738281,0.4697831869125366,0.050000000745058,0.0493353530764579,293.2045288085937,297.1499938964844,293.1499938964844,0.192978486418724,-3014.891357421875,304.15631103515625,0.8471210598945618,0.2723230123519897,0.1918250024318695,293.1805725097656,297.1499938964844,293.1499938964844,0.2695463895797729,-5321.48046875,304.1534423828125,0.9288967847824096,0.3563183546066284,0.3386580049991607,293.2742919921875,297.1499938964844,293.1499938964844,0.0061393561773002,-2205.461181640625,298.9564208984375,0.4697831869125366,0.050000000745058,0.2340256720781326,291.152099609375,291.1499938964844,261.5985107421875,259.9622802734375,279.857421875,293.2742919921875,291.1520690917969,1.0,0.2680976688861847,0.7840761542320251,0.7840761542320251,1.0,1.0,-1.144882082939148,0.485203206539154,0.6596788763999939,0.2057979255914688,0.0,0.0,0.5917203426361084,58.01447296142578,25.0,-0.1678212881088256,-13022.5986328125,198.16465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,308.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.2941053807735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167252659797668,0.6167316436767578,-6.381496405083453e-06,0.0,0.0002984795719385,0.0,0.0,44.19545364379883,0.0,0.0,0.0,0.4116282761096954,4.0,0.0,1.0
485160,293.1490478515625,297.1499938964844,293.1499938964844,0.0951927825808525,-2201.620361328125,304.14996337890625,0.7062057852745056,0.1539046019315719,0.1401478201150894,293.20147705078125,297.1499938964844,293.1499938964844,0.0039465869776904,-313.3647155761719,296.4122314453125,0.4708977937698364,0.050000000745058,0.0493150912225246,293.2043151855469,297.1499938964844,293.1499938964844,0.1923847049474716,-3007.5205078125,304.15625,0.8479057550430298,0.2716748416423797,0.191356211900711,293.18017578125,297.1499938964844,293.1499938964844,0.2692289054393768,-5316.5419921875,304.1534118652344,0.9304934740066528,0.3560084402561188,0.3383436203002929,293.27423095703125,297.1499938964844,293.1499938964844,0.0061157229356467,-2198.525634765625,298.9350280761719,0.4708977937698364,0.050000000745058,0.2339295595884323,291.15203857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8538513183594,293.27423095703125,291.15203857421875,1.0,0.2673135995864868,0.7839202880859375,0.7839202880859375,1.0,1.0,-1.1438207626342771,0.4847237765789032,0.6590970158576965,0.205496534705162,0.0,0.0,0.591589093208313,57.486305236816406,25.0,-0.1461382508277893,-13014.6328125,196.79542541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,308.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.2939280271530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164584755897522,0.6164648532867432,-6.379474143614061e-06,0.0,0.0002982995647471,0.0,0.0,44.15766525268555,0.0,0.0,0.0,0.4115268588066101,4.0,0.0,1.0
485220,293.14874267578125,297.1499938964844,293.1499938964844,0.0952246338129043,-2202.2177734375,304.14990234375,0.7088915705680847,0.1539904475212097,0.1401853263378143,293.2007141113281,297.1499938964844,293.1499938964844,0.0039311670698225,-312.1901550292969,296.396484375,0.4730265140533447,0.050000000745058,0.0492756552994251,293.2038269042969,297.1499938964844,293.1499938964844,0.1912163347005844,-2993.00244140625,304.1560974121094,0.8494645953178406,0.2703979909420013,0.1904331743717193,293.1794128417969,297.1499938964844,293.1499938964844,0.2686083912849426,-5306.88623046875,304.1532897949219,0.9336588978767396,0.3554028570652008,0.3377294838428497,293.2740783691406,297.1499938964844,293.1499938964844,0.0060689249075949,-2184.73779296875,298.892333984375,0.4730265140533447,0.050000000745058,0.2337424904108047,291.1519775390625,291.1499938964844,261.5676574707031,259.93572998046875,279.8468322753906,293.2740783691406,291.1519470214844,1.0,0.2657802999019623,0.7836084961891174,0.7836084961891174,1.0,1.0,-1.1417487859725952,0.4837826788425445,0.657966136932373,0.204920545220375,0.0,0.0,0.5913317799568176,56.45865631103516,25.0,-0.1045955494046211,-12999.1064453125,194.1358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,308.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.2935849726200104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159370541572571,0.615943431854248,-6.375534212565981e-06,0.0,0.0002979514247272,0.0,0.0,44.08394241333008,0.0,0.0,0.0,0.4113288819789886,4.0,0.0,1.0
485280,293.14874267578125,297.1499938964844,293.1499938964844,0.0952246338129043,-2202.2177734375,304.14990234375,0.7088915705680847,0.1539904475212097,0.1401853263378143,293.2007141113281,297.1499938964844,293.1499938964844,0.0039311670698225,-312.1901550292969,296.396484375,0.4730265140533447,0.050000000745058,0.0492756552994251,293.2038269042969,297.1499938964844,293.1499938964844,0.1912163347005844,-2993.00244140625,304.1560974121094,0.8494645953178406,0.2703979909420013,0.1904331743717193,293.1794128417969,297.1499938964844,293.1499938964844,0.2686083912849426,-5306.88623046875,304.1532897949219,0.9336588978767396,0.3554028570652008,0.3377294838428497,293.2740783691406,297.1499938964844,293.1499938964844,0.0060689249075949,-2184.73779296875,298.892333984375,0.4730265140533447,0.050000000745058,0.2337424904108047,291.1519775390625,291.1499938964844,261.5676574707031,259.93572998046875,279.8468322753906,293.2740783691406,291.1519470214844,1.0,0.2657802999019623,0.7836084961891174,0.7836084961891174,1.0,1.0,-1.1417487859725952,0.4837826788425445,0.657966136932373,0.204920545220375,0.0,0.0,0.5913317799568176,56.45865631103516,25.0,-0.1045955494046211,-12999.1064453125,194.1358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,308.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.2935849726200104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159370541572571,0.615943431854248,-6.375534212565981e-06,0.0,0.0002979514247272,0.0,0.0,44.08394241333008,0.0,0.0,0.0,0.4113288819789886,4.0,0.0,1.0
485340,293.1484375,297.1499938964844,293.1499938964844,0.0952646657824516,-2202.967041015625,304.1498718261719,0.7114975452423096,0.1540858894586563,0.1402327865362167,293.1996765136719,297.1499938964844,293.1499938964844,0.0039166389033198,-311.0823669433594,296.3817138671875,0.4750322103500366,0.050000000745058,0.0492377169430255,293.2032470703125,297.1499938964844,293.1499938964844,0.190075010061264,-2978.801513671875,304.1559753417969,0.8510042428970337,0.2691488862037658,0.1895306557416916,293.1786193847656,297.1499938964844,293.1499938964844,0.2680087983608246,-5297.552734375,304.1531982421875,0.9367743730545044,0.3548182845115661,0.3371365368366241,293.2738952636719,297.1499938964844,293.1499938964844,0.0060227722860872,-2171.070068359375,298.8498229980469,0.4750322103500366,0.050000000745058,0.2335625290870666,291.15191650390625,291.1499938964844,261.5473327636719,259.9184265136719,279.84002685546875,293.2738952636719,291.15191650390625,1.0,0.2642960548400879,0.7832967638969421,0.7832967638969421,1.0,1.0,-1.1397491693496704,0.4828678667545318,0.6568812727928162,0.2043795883655548,0.0,0.0,0.5910792946815491,55.4703369140625,25.0,-0.0719404742121696,-12984.1484375,191.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.293257474899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154280304908752,0.6154344081878662,-6.371703420882113e-06,0.0,0.0002976190589834,0.0,0.0,44.01212310791016,0.0,0.0,0.0,0.4111357927322387,4.0,0.0,1.0
485400,293.1484375,297.1499938964844,293.1499938964844,0.0952646657824516,-2202.967041015625,304.1498718261719,0.7114975452423096,0.1540858894586563,0.1402327865362167,293.1996765136719,297.1499938964844,293.1499938964844,0.0039166389033198,-311.0823669433594,296.3817138671875,0.4750322103500366,0.050000000745058,0.0492377169430255,293.2032470703125,297.1499938964844,293.1499938964844,0.190075010061264,-2978.801513671875,304.1559753417969,0.8510042428970337,0.2691488862037658,0.1895306557416916,293.1786193847656,297.1499938964844,293.1499938964844,0.2680087983608246,-5297.552734375,304.1531982421875,0.9367743730545044,0.3548182845115661,0.3371365368366241,293.2738952636719,297.1499938964844,293.1499938964844,0.0060227722860872,-2171.070068359375,298.8498229980469,0.4750322103500366,0.050000000745058,0.2335625290870666,291.15191650390625,291.1499938964844,261.5473327636719,259.9184265136719,279.84002685546875,293.2738952636719,291.15191650390625,1.0,0.2642960548400879,0.7832967638969421,0.7832967638969421,1.0,1.0,-1.1397491693496704,0.4828678667545318,0.6568812727928162,0.2043795883655548,0.0,0.0,0.5910792946815491,55.4703369140625,25.0,-0.0719404742121696,-12984.1484375,191.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.293257474899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154280304908752,0.6154344081878662,-6.371703420882113e-06,0.0,0.0002976190589834,0.0,0.0,44.01212310791016,0.0,0.0,0.0,0.4111357927322387,4.0,0.0,1.0
485460,293.1481018066406,297.1499938964844,293.1499938964844,0.0953130945563316,-2203.87255859375,304.1498413085937,0.7140171527862549,0.1541911214590072,0.1402902752161026,293.1984558105469,297.1499938964844,293.1499938964844,0.003902977798134,-310.0397644042969,296.3678894042969,0.4769340455532074,0.050000000745058,0.0492011755704879,293.20263671875,297.1499938964844,293.1499938964844,0.1889597624540329,-2964.906494140625,304.1558532714844,0.8525264859199524,0.2679262161254883,0.1886477023363113,293.1778259277344,297.1499938964844,293.1499938964844,0.2674303352832794,-5288.544921875,304.1531066894531,0.9398377537727356,0.3542546033859253,0.3365645408630371,293.273681640625,297.1499938964844,293.1499938964844,0.0059772389940917,-2157.51806640625,298.8074035644531,0.4769340455532074,0.050000000745058,0.2333891838788986,291.1518859863281,291.1499938964844,261.5272827148437,259.9014587402344,279.8333740234375,293.2737121582031,291.15185546875,1.0,0.2628581821918487,0.7829904556274414,0.7829904556274414,1.0,1.0,-1.1378198862075806,0.4819801747798919,0.6558396816253662,0.2038707137107849,0.0,0.0,0.5908313989639282,54.51871871948242,25.0,-0.0586326755583286,-12969.748046875,189.13397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,308.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.2929436564445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149284243583679,0.6149347424507141,-6.367949936247896e-06,0.0,0.0002973005757667,0.0,0.0,43.941741943359375,0.0,0.0,0.0,0.4109464585781097,4.0,0.0,1.0
485520,293.1481018066406,297.1499938964844,293.1499938964844,0.0953130945563316,-2203.87255859375,304.1498413085937,0.7140171527862549,0.1541911214590072,0.1402902752161026,293.1984558105469,297.1499938964844,293.1499938964844,0.003902977798134,-310.0397644042969,296.3678894042969,0.4769340455532074,0.050000000745058,0.0492011755704879,293.20263671875,297.1499938964844,293.1499938964844,0.1889597624540329,-2964.906494140625,304.1558532714844,0.8525264859199524,0.2679262161254883,0.1886477023363113,293.1778259277344,297.1499938964844,293.1499938964844,0.2674303352832794,-5288.544921875,304.1531066894531,0.9398377537727356,0.3542546033859253,0.3365645408630371,293.273681640625,297.1499938964844,293.1499938964844,0.0059772389940917,-2157.51806640625,298.8074035644531,0.4769340455532074,0.050000000745058,0.2333891838788986,291.1518859863281,291.1499938964844,261.5272827148437,259.9014587402344,279.8333740234375,293.2737121582031,291.15185546875,1.0,0.2628581821918487,0.7829904556274414,0.7829904556274414,1.0,1.0,-1.1378198862075806,0.4819801747798919,0.6558396816253662,0.2038707137107849,0.0,0.0,0.5908313989639282,54.51871871948242,25.0,-0.0586326755583286,-12969.748046875,189.13397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,308.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.2929436564445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149284243583679,0.6149347424507141,-6.367949936247896e-06,0.0,0.0002973005757667,0.0,0.0,43.941741943359375,0.0,0.0,0.0,0.4109464585781097,4.0,0.0,1.0
485580,293.14776611328125,297.1499938964844,293.1499938964844,0.0953701138496398,-2204.937744140625,304.1498107910156,0.7164673209190369,0.1543064415454864,0.140357956290245,293.1970520019531,297.1499938964844,293.1499938964844,0.0038901683874428,-309.0614624023437,296.3549499511719,0.4787481129169464,0.050000000745058,0.0491659455001354,293.20196533203125,297.1499938964844,293.1499938964844,0.187869593501091,-2951.30615234375,304.1557006835937,0.854032576084137,0.2667289078235626,0.1877834796905517,293.1770324707031,297.1499938964844,293.1499938964844,0.2668731808662414,-5279.86669921875,304.1529846191406,0.9428475499153136,0.3537119925022125,0.3360135555267334,293.2734680175781,297.1499938964844,293.1499938964844,0.0059323036111891,-2144.078857421875,298.7651672363281,0.4787481129169464,0.050000000745058,0.2332220673561096,291.15185546875,291.1499938964844,261.5074768066406,259.8848571777344,279.826904296875,293.2734680175781,291.1518249511719,1.0,0.261464387178421,0.7826841473579407,0.7826841473579407,1.0,1.0,-1.135959506034851,0.4811192452907562,0.6548402905464172,0.2033902406692505,0.0,0.0,0.5905886888504028,53.6015510559082,25.0,-0.054214309900999,-12955.900390625,186.77944946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,308.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2926419973373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614439070224762,0.6144454479217529,-6.364275122905383e-06,0.0,0.0002969944034703,0.0,0.0,43.87288284301758,0.0,0.0,0.0,0.4107610583305359,4.0,0.0,1.0
485640,293.14776611328125,297.1499938964844,293.1499938964844,0.0953701138496398,-2204.937744140625,304.1498107910156,0.7164673209190369,0.1543064415454864,0.140357956290245,293.1970520019531,297.1499938964844,293.1499938964844,0.0038901683874428,-309.0614624023437,296.3549499511719,0.4787481129169464,0.050000000745058,0.0491659455001354,293.20196533203125,297.1499938964844,293.1499938964844,0.187869593501091,-2951.30615234375,304.1557006835937,0.854032576084137,0.2667289078235626,0.1877834796905517,293.1770324707031,297.1499938964844,293.1499938964844,0.2668731808662414,-5279.86669921875,304.1529846191406,0.9428475499153136,0.3537119925022125,0.3360135555267334,293.2734680175781,297.1499938964844,293.1499938964844,0.0059323036111891,-2144.078857421875,298.7651672363281,0.4787481129169464,0.050000000745058,0.2332220673561096,291.15185546875,291.1499938964844,261.5074768066406,259.8848571777344,279.826904296875,293.2734680175781,291.1518249511719,1.0,0.261464387178421,0.7826841473579407,0.7826841473579407,1.0,1.0,-1.135959506034851,0.4811192452907562,0.6548402905464172,0.2033902406692505,0.0,0.0,0.5905886888504028,53.6015510559082,25.0,-0.054214309900999,-12955.900390625,186.77944946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,308.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2926419973373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614439070224762,0.6144454479217529,-6.364275122905383e-06,0.0,0.0002969944034703,0.0,0.0,43.87288284301758,0.0,0.0,0.0,0.4107610583305359,4.0,0.0,1.0
485700,293.1476135253906,297.1499938964844,293.1499938964844,0.0954021513462066,-2205.5361328125,304.1497802734375,0.7176697254180908,0.1543682515621185,0.1403959691524505,293.1962890625,297.1499938964844,293.1499938964844,0.0038840980269014,-308.5975646972656,296.3488464355469,0.4796251654624939,0.050000000745058,0.0491488240659236,293.2015991210937,297.1499938964844,293.1499938964844,0.187334194779396,-2944.6201171875,304.1556396484375,0.8547784090042114,0.2661399841308594,0.1873585879802703,293.1766357421875,297.1499938964844,293.1499938964844,0.2666032016277313,-5275.66064453125,304.1529541015625,0.9443297386169434,0.3534491658210754,0.3357465267181396,293.2733459472656,297.1499938964844,293.1499938964844,0.0059100617654621,-2137.402587890625,298.7440795898437,0.4796251654624939,0.050000000745058,0.2331408560276031,291.1518249511719,291.1499938964844,261.4976806640625,259.876708984375,279.8237609863281,293.2733459472656,291.1518249511719,1.0,0.2607845067977905,0.7825309634208679,0.7825309634208679,1.0,1.0,-1.1350566148757937,0.4806996583938598,0.6543569564819336,0.2031602710485458,0.0,0.0,0.590469479560852,53.15595626831055,25.0,-0.0557785145938396,-12949.1962890625,185.63839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,308.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.2924956083297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141986846923828,0.6142050623893738,-6.3624702306697145e-06,0.0,0.0002968458575196,0.0,0.0,43.83907699584961,0.0,0.0,0.0,0.4106699824333191,4.0,0.0,1.0
485760,293.1474304199219,297.1499938964844,293.1499938964844,0.0954363793134689,-2206.175048828125,304.1497497558594,0.718860387802124,0.1544326990842819,0.1404365599155426,293.19549560546875,297.1499938964844,293.1499938964844,0.0038782337214797,-308.1493225097656,296.3429870605469,0.4804855585098266,0.050000000745058,0.0491319969296455,293.2012634277344,297.1499938964844,293.1499938964844,0.1868045330047607,-2938.001953125,304.15557861328125,0.8555209040641785,0.2655569016933441,0.1869379580020904,293.1762084960937,297.1499938964844,293.1499938964844,0.2663385272026062,-5271.537109375,304.15289306640625,0.9457985758781432,0.3531916439533233,0.3354847133159637,293.2732238769531,297.1499938964844,293.1499938964844,0.0058879619464278,-2130.75341796875,298.7230224609375,0.4804855585098266,0.050000000745058,0.2330610454082489,291.1517944335937,291.1499938964844,261.48797607421875,259.86865234375,279.82061767578125,293.2732238769531,291.1517944335937,1.0,0.2601146697998047,0.7823790907859802,0.7823790907859802,1.0,1.0,-1.1341701745986938,0.4802868366241455,0.6538833379745483,0.2029365599155426,0.0,0.0,0.5903519988059998,52.718074798583984,25.0,-0.0600478984415531,-12942.625,184.5189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296447753906,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.2923517823219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139612793922424,0.6139676570892334,-6.360687166306889e-06,0.0,0.0002966999018099,0.0,0.0,43.80570602416992,0.0,0.0,0.0,0.4105800688266754,4.0,0.0,1.0
485820,293.1470947265625,297.1499938964844,293.1499938964844,0.0955121219158172,-2207.5888671875,304.14971923828125,0.7212099432945251,0.1545702368021011,0.1405262947082519,293.1937866210937,297.1499938964844,293.1499938964844,0.0038671430665999,-307.3012390136719,296.3319396972656,0.4821590185165405,0.050000000745058,0.0490992441773414,293.2005310058594,297.1499938964844,293.1499938964844,0.1857633143663406,-2924.97900390625,304.15545654296875,0.8569931387901306,0.2644088566303253,0.1861101537942886,293.1754150390625,297.1499938964844,293.1499938964844,0.2658264935016632,-5263.55859375,304.1527709960937,0.9486917853355408,0.3526937067508697,0.3349779844284057,293.27294921875,297.1499938964844,293.1499938964844,0.0058441874571144,-2117.53662109375,298.6810607910156,0.4821590185165405,0.050000000745058,0.2329056710004806,291.1517333984375,291.1499938964844,261.46881103515625,259.8528747558594,279.81451416015625,293.2729797363281,291.1517333984375,1.0,0.2588065266609192,0.7820753455162048,0.7820753455162048,1.0,1.0,-1.1324502229690552,0.4794827401638031,0.6529675126075745,0.2025077641010284,0.0,0.0,0.5901232361793518,51.86599349975586,25.0,-0.0719358325004577,-12929.916015625,182.346908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,308.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.2920719981193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134980320930481,0.6135044097900391,-6.357203346851748e-06,0.0,0.0002964159357361,0.0,0.0,43.74060821533203,0.0,0.0,0.0,0.4104045927524566,4.0,0.0,1.0
485880,293.1470947265625,297.1499938964844,293.1499938964844,0.0955121219158172,-2207.5888671875,304.14971923828125,0.7212099432945251,0.1545702368021011,0.1405262947082519,293.1937866210937,297.1499938964844,293.1499938964844,0.0038671430665999,-307.3012390136719,296.3319396972656,0.4821590185165405,0.050000000745058,0.0490992441773414,293.2005310058594,297.1499938964844,293.1499938964844,0.1857633143663406,-2924.97900390625,304.15545654296875,0.8569931387901306,0.2644088566303253,0.1861101537942886,293.1754150390625,297.1499938964844,293.1499938964844,0.2658264935016632,-5263.55859375,304.1527709960937,0.9486917853355408,0.3526937067508697,0.3349779844284057,293.27294921875,297.1499938964844,293.1499938964844,0.0058441874571144,-2117.53662109375,298.6810607910156,0.4821590185165405,0.050000000745058,0.2329056710004806,291.1517333984375,291.1499938964844,261.46881103515625,259.8528747558594,279.81451416015625,293.2729797363281,291.1517333984375,1.0,0.2588065266609192,0.7820753455162048,0.7820753455162048,1.0,1.0,-1.1324502229690552,0.4794827401638031,0.6529675126075745,0.2025077641010284,0.0,0.0,0.5901232361793518,51.86599349975586,25.0,-0.0719358325004577,-12929.916015625,182.346908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,308.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.2920719981193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134980320930481,0.6135044097900391,-6.357203346851748e-06,0.0,0.0002964159357361,0.0,0.0,43.74060821533203,0.0,0.0,0.0,0.4104045927524566,4.0,0.0,1.0
485940,293.1466979980469,297.1499938964844,293.1499938964844,0.095597468316555,-2209.181396484375,304.149658203125,0.7235276103019714,0.1547193229198455,0.1406273394823074,293.19195556640625,297.1499938964844,293.1499938964844,0.0038568750023841,-306.51568603515625,296.32183837890625,0.4837792515754699,0.050000000745058,0.0490676052868366,293.19976806640625,297.1499938964844,293.1499938964844,0.184744581580162,-2912.220947265625,304.15533447265625,0.8584509491920471,0.2632834315299988,0.1852990388870239,293.1745910644531,297.1499938964844,293.1499938964844,0.2653370201587677,-5255.93017578125,304.1526794433594,0.9515283107757568,0.3522182404994964,0.3344933688640594,293.2726745605469,297.1499938964844,293.1499938964844,0.0058009619824588,-2104.425048828125,298.6391906738281,0.4837792515754699,0.050000000745058,0.2327555865049362,291.15167236328125,291.1499938964844,261.45001220703125,259.8375549316406,279.8085632324219,293.2726745605469,291.15167236328125,1.0,0.2575377225875854,0.7817716002464294,0.7817716002464294,1.0,1.0,-1.130798101425171,0.4787062406539917,0.652091920375824,0.202102854847908,0.0,0.0,0.5899029970169067,51.04322814941406,25.0,-0.0822990164160728,-12917.75,180.25802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,308.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.2918019294738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130514740943909,0.6130577921867371,-6.353841854433995e-06,0.0,0.0002961418649647,0.0,0.0,43.67789077758789,0.0,0.0,0.0,0.4102354347705841,4.0,0.0,1.0
486000,293.1466979980469,297.1499938964844,293.1499938964844,0.095597468316555,-2209.181396484375,304.149658203125,0.7235276103019714,0.1547193229198455,0.1406273394823074,293.19195556640625,297.1499938964844,293.1499938964844,0.0038568750023841,-306.51568603515625,296.32183837890625,0.4837792515754699,0.050000000745058,0.0490676052868366,293.19976806640625,297.1499938964844,293.1499938964844,0.184744581580162,-2912.220947265625,304.15533447265625,0.8584509491920471,0.2632834315299988,0.1852990388870239,293.1745910644531,297.1499938964844,293.1499938964844,0.2653370201587677,-5255.93017578125,304.1526794433594,0.9515283107757568,0.3522182404994964,0.3344933688640594,293.2726745605469,297.1499938964844,293.1499938964844,0.0058009619824588,-2104.425048828125,298.6391906738281,0.4837792515754699,0.050000000745058,0.2327555865049362,291.15167236328125,291.1499938964844,261.45001220703125,259.8375549316406,279.8085632324219,293.2726745605469,291.15167236328125,1.0,0.2575377225875854,0.7817716002464294,0.7817716002464294,1.0,1.0,-1.130798101425171,0.4787062406539917,0.652091920375824,0.202102854847908,0.0,0.0,0.5899029970169067,51.04322814941406,25.0,-0.0822990164160728,-12917.75,180.25802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,308.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.2918019294738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130514740943909,0.6130577921867371,-6.353841854433995e-06,0.0,0.0002961418649647,0.0,0.0,43.67789077758789,0.0,0.0,0.0,0.4102354347705841,4.0,0.0,1.0
486060,293.1463317871094,297.1499938964844,293.1499938964844,0.0956930816173553,-2210.965087890625,304.1496276855469,0.7258211970329285,0.154880866408348,0.1407404839992523,293.19000244140625,297.1499938964844,293.1499938964844,0.0038474430330097,-305.79376220703125,296.3126525878906,0.4853529930114746,0.050000000745058,0.0490370541810989,293.198974609375,297.1499938964844,293.1499938964844,0.1837480068206787,-2899.72509765625,304.1552124023437,0.8598927855491638,0.2621802985668182,0.184504434466362,293.1737365722656,297.1499938964844,293.1499938964844,0.2648711800575256,-5248.66943359375,304.1525573730469,0.9543056488037108,0.3517664968967438,0.3340320885181427,293.2723693847656,297.1499938964844,293.1499938964844,0.0057582771405577,-2091.418212890625,298.5975036621094,0.4853529930114746,0.050000000745058,0.2326106578111648,291.151611328125,291.1499938964844,261.4316711425781,259.8228759765625,279.80279541015625,293.2723693847656,291.151611328125,1.0,0.2563081681728363,0.7814731001853943,0.7814731001853943,1.0,1.0,-1.1292158365249634,0.4779592752456665,0.6512565612792969,0.201721504330635,0.0,0.0,0.5896924138069153,50.24911117553711,25.0,-0.0910018980503082,-12906.12890625,178.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,308.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.2915416657924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126235127449036,0.6126298904418945,-6.350619059958262e-06,0.0,0.0002958777185995,0.0,0.0,43.61782836914063,0.0,0.0,0.0,0.4100733399391174,4.0,0.0,1.0
486120,293.1463317871094,297.1499938964844,293.1499938964844,0.0956930816173553,-2210.965087890625,304.1496276855469,0.7258211970329285,0.154880866408348,0.1407404839992523,293.19000244140625,297.1499938964844,293.1499938964844,0.0038474430330097,-305.79376220703125,296.3126525878906,0.4853529930114746,0.050000000745058,0.0490370541810989,293.198974609375,297.1499938964844,293.1499938964844,0.1837480068206787,-2899.72509765625,304.1552124023437,0.8598927855491638,0.2621802985668182,0.184504434466362,293.1737365722656,297.1499938964844,293.1499938964844,0.2648711800575256,-5248.66943359375,304.1525573730469,0.9543056488037108,0.3517664968967438,0.3340320885181427,293.2723693847656,297.1499938964844,293.1499938964844,0.0057582771405577,-2091.418212890625,298.5975036621094,0.4853529930114746,0.050000000745058,0.2326106578111648,291.151611328125,291.1499938964844,261.4316711425781,259.8228759765625,279.80279541015625,293.2723693847656,291.151611328125,1.0,0.2563081681728363,0.7814731001853943,0.7814731001853943,1.0,1.0,-1.1292158365249634,0.4779592752456665,0.6512565612792969,0.201721504330635,0.0,0.0,0.5896924138069153,50.24911117553711,25.0,-0.0910018980503082,-12906.12890625,178.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,308.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.2915416657924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126235127449036,0.6126298904418945,-6.350619059958262e-06,0.0,0.0002958777185995,0.0,0.0,43.61782836914063,0.0,0.0,0.0,0.4100733399391174,4.0,0.0,1.0
486180,293.1459350585937,297.1499938964844,293.1499938964844,0.095798410475254,-2212.928955078125,304.1495666503906,0.7281000018119812,0.1550541073083877,0.1408651471138,293.18798828125,297.1499938964844,293.1499938964844,0.003838786156848,-305.1307373046875,296.3043518066406,0.4868894517421722,0.050000000745058,0.0490074940025806,293.1982116699219,297.1499938964844,293.1499938964844,0.1827710419893264,-2887.45947265625,304.1551208496094,0.8613203763961792,0.2610965371131897,0.18372443318367,293.1728820800781,297.1499938964844,293.1499938964844,0.2644276022911072,-5241.75537109375,304.1524353027344,0.957026481628418,0.3513370156288147,0.3335928618907928,293.27203369140625,297.1499938964844,293.1499938964844,0.0057161040604114,-2078.508544921875,298.5559387207031,0.4868894517421722,0.050000000745058,0.2324704527854919,291.15155029296875,291.1499938964844,261.4139099121094,259.8089294433594,279.7973022460937,293.2720642089844,291.15155029296875,1.0,0.2551146447658539,0.7811745405197144,0.7811745405197144,1.0,1.0,-1.127698302268982,0.4772396087646484,0.6504586935043335,0.2013600617647171,0.0,0.0,0.5894901752471924,49.481178283691406,25.0,-0.0880752801895141,-12894.982421875,176.31886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.2912904918193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122133731842041,0.6122196912765503,-6.347530870698392e-06,0.0,0.0002956228272523,0.0,0.0,43.56031799316406,0.0,0.0,0.0,0.4099180102348327,4.0,0.0,1.0
486240,293.1459350585937,297.1499938964844,293.1499938964844,0.095798410475254,-2212.928955078125,304.1495666503906,0.7281000018119812,0.1550541073083877,0.1408651471138,293.18798828125,297.1499938964844,293.1499938964844,0.003838786156848,-305.1307373046875,296.3043518066406,0.4868894517421722,0.050000000745058,0.0490074940025806,293.1982116699219,297.1499938964844,293.1499938964844,0.1827710419893264,-2887.45947265625,304.1551208496094,0.8613203763961792,0.2610965371131897,0.18372443318367,293.1728820800781,297.1499938964844,293.1499938964844,0.2644276022911072,-5241.75537109375,304.1524353027344,0.957026481628418,0.3513370156288147,0.3335928618907928,293.27203369140625,297.1499938964844,293.1499938964844,0.0057161040604114,-2078.508544921875,298.5559387207031,0.4868894517421722,0.050000000745058,0.2324704527854919,291.15155029296875,291.1499938964844,261.4139099121094,259.8089294433594,279.7973022460937,293.2720642089844,291.15155029296875,1.0,0.2551146447658539,0.7811745405197144,0.7811745405197144,1.0,1.0,-1.127698302268982,0.4772396087646484,0.6504586935043335,0.2013600617647171,0.0,0.0,0.5894901752471924,49.481178283691406,25.0,-0.0880752801895141,-12894.982421875,176.31886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.2912904918193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122133731842041,0.6122196912765503,-6.347530870698392e-06,0.0,0.0002956228272523,0.0,0.0,43.56031799316406,0.0,0.0,0.0,0.4099180102348327,4.0,0.0,1.0
486300,293.1457214355469,297.1499938964844,293.1499938964844,0.0958548486232757,-2213.98095703125,304.1495361328125,0.7292342185974121,0.1551452130079269,0.140931949019432,293.1869506835937,297.1499938964844,293.1499938964844,0.0038347570225596,-304.822021484375,296.300537109375,0.4876442849636078,0.050000000745058,0.0489930994808673,293.19781494140625,297.1499938964844,293.1499938964844,0.182289719581604,-2881.41064453125,304.1550598144531,0.8620267510414124,0.2605616152286529,0.1833397597074508,293.1724853515625,297.1499938964844,293.1499938964844,0.2642145454883575,-5238.43359375,304.15240478515625,0.9583632946014404,0.3511309921741485,0.3333819210529327,293.2718811035156,297.1499938964844,293.1499938964844,0.005695208441466,-2072.09033203125,298.53521728515625,0.4876442849636078,0.050000000745058,0.2324021756649017,291.1515197753906,291.1499938964844,261.4052124023437,259.8022155761719,279.79461669921875,293.2718811035156,291.1515197753906,1.0,0.2545319497585296,0.7810252904891968,0.7810252904891968,1.0,1.0,-1.1269643306732178,0.4768902361392975,0.6500740647315979,0.2011868953704834,0.0,0.0,0.5893920660018921,49.10729217529297,25.0,-0.0874174982309341,-12889.5888671875,175.3813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,308.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.2911685407161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120145320892334,0.6120208501815796,-6.346036116156029e-06,0.0,0.0002954990486614,0.0,0.0,43.53246307373047,0.0,0.0,0.0,0.4098427295684814,4.0,0.0,1.0
