time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486360,293.1455383300781,297.1499938964844,293.1499938964844,0.095913641154766,-2215.07666015625,304.1495361328125,0.7303658723831177,0.1552391350269317,0.1410015076398849,293.1859130859375,297.1499938964844,293.1499938964844,0.003830918110907,-304.52783203125,296.2969665527344,0.4883913099765777,0.050000000745058,0.0489789471030235,293.19744873046875,297.1499938964844,293.1499938964844,0.1818126142024994,-2875.411376953125,304.1549987792969,0.86272794008255,0.2600307762622833,0.1829581707715988,293.17205810546875,297.1499938964844,293.1499938964844,0.264007031917572,-5235.1982421875,304.15234375,0.959684669971466,0.3509304821491241,0.3331764042377472,293.2716979980469,297.1499938964844,293.1499938964844,0.0056744394823908,-2065.697021484375,298.5145263671875,0.4883913099765777,0.050000000745058,0.2323350459337234,291.1514892578125,291.1499938964844,261.3966369628906,259.795654296875,279.7919921875,293.271728515625,291.1514892578125,1.0,0.253958135843277,0.7808777093887329,0.7808777093887329,1.0,1.0,-1.1262454986572266,0.4765474498271942,0.6496980786323547,0.2010186165571212,0.0,0.0,0.5892962217330933,48.73979568481445,25.0,-0.0889049172401428,-12884.3076171875,174.46185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,308.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.2910488545894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118199229240417,0.6118262410163879,-6.344572284433525e-06,0.0,0.0002953775983769,0.0,0.0,43.50521087646485,0.0,0.0,0.0,0.409769058227539,4.0,0.0,1.0
486420,293.1451110839844,297.1499938964844,293.1499938964844,0.0960378274321556,-2217.390380859375,304.14947509765625,0.7326242327690125,0.155434712767601,0.1411484032869339,293.18377685546875,297.1499938964844,293.1499938964844,0.0038237744010984,-303.980224609375,296.2904052734375,0.4898651242256164,0.050000000745058,0.0489513352513313,293.1967163085937,297.1499938964844,293.1499938964844,0.1808697879314422,-2863.543701171875,304.1549072265625,0.8641148209571838,0.2589797377586365,0.1822032332420349,293.17120361328125,297.1499938964844,293.1499938964844,0.263607770204544,-5228.97314453125,304.1522216796875,0.9622814655303956,0.3505449891090393,0.3327809274196625,293.2713623046875,297.1499938964844,293.1499938964844,0.0056332643143832,-2052.98046875,298.4732666015625,0.4898651242256164,0.050000000745058,0.2322040647268295,291.15142822265625,291.1499938964844,261.3798522949219,259.78302001953125,279.7868957519531,293.2713928222656,291.1513977050781,1.0,0.2528358101844787,0.7805825471878052,0.7805825471878052,1.0,1.0,-1.1248506307601929,0.4758797883987427,0.648970901966095,0.2006953507661819,0.0,0.0,0.5891112685203552,48.02302551269531,25.0,-0.0899983197450637,-12874.0634765625,172.67359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,308.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2908161580562591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114440560340881,0.6114503741264343,-6.34174330116366e-06,0.0,0.0002951414498966,0.0,0.0,43.45258712768555,0.0,0.0,0.0,0.4096267819404602,4.0,0.0,1.0
486480,293.1451110839844,297.1499938964844,293.1499938964844,0.0960378274321556,-2217.390380859375,304.14947509765625,0.7326242327690125,0.155434712767601,0.1411484032869339,293.18377685546875,297.1499938964844,293.1499938964844,0.0038237744010984,-303.980224609375,296.2904052734375,0.4898651242256164,0.050000000745058,0.0489513352513313,293.1967163085937,297.1499938964844,293.1499938964844,0.1808697879314422,-2863.543701171875,304.1549072265625,0.8641148209571838,0.2589797377586365,0.1822032332420349,293.17120361328125,297.1499938964844,293.1499938964844,0.263607770204544,-5228.97314453125,304.1522216796875,0.9622814655303956,0.3505449891090393,0.3327809274196625,293.2713623046875,297.1499938964844,293.1499938964844,0.0056332643143832,-2052.98046875,298.4732666015625,0.4898651242256164,0.050000000745058,0.2322040647268295,291.15142822265625,291.1499938964844,261.3798522949219,259.78302001953125,279.7868957519531,293.2713928222656,291.1513977050781,1.0,0.2528358101844787,0.7805825471878052,0.7805825471878052,1.0,1.0,-1.1248506307601929,0.4758797883987427,0.648970901966095,0.2006953507661819,0.0,0.0,0.5891112685203552,48.02302551269531,25.0,-0.0899983197450637,-12874.0634765625,172.67359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,308.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2908161580562591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114440560340881,0.6114503741264343,-6.34174330116366e-06,0.0,0.0002951414498966,0.0,0.0,43.45258712768555,0.0,0.0,0.0,0.4096267819404602,4.0,0.0,1.0
486540,293.14471435546875,297.1499938964844,293.1499938964844,0.0961706787347793,-2219.86474609375,304.1494140625,0.7348767518997192,0.1556405574083328,0.1413054913282394,293.1816101074219,297.1499938964844,293.1499938964844,0.0038173531647771,-303.4877319335937,296.28466796875,0.4913136661052704,0.050000000745058,0.0489246472716331,293.19598388671875,297.1499938964844,293.1499938964844,0.1799414455890655,-2851.84375,304.1548156738281,0.8654781579971313,0.2579427361488342,0.1814588457345962,293.1703491210937,297.1499938964844,293.1499938964844,0.2632294595241546,-5223.0732421875,304.152099609375,0.9648141860961914,0.3501803278923034,0.3324061036109924,293.27099609375,297.1499938964844,293.1499938964844,0.0055925627239048,-2040.35546875,298.4321594238281,0.4913136661052704,0.050000000745058,0.2320774644613266,291.1513671875,291.1499938964844,261.36346435546875,259.7709655761719,279.781982421875,293.2710266113281,291.1513366699219,1.0,0.2517473697662353,0.7802873849868774,0.7802873849868774,1.0,1.0,-1.123511791229248,0.4752356112003326,0.6482762098312378,0.2003895044326782,0.0,0.0,0.5889348983764648,47.33042907714844,25.0,-0.0900660380721092,-12864.2392578125,170.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,308.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.2905924916267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110857129096985,0.6110920310020447,-6.339047104120255e-06,0.0,0.000294914440019,0.0,0.0,43.402462005615234,0.0,0.0,0.0,0.4094911813735962,4.0,0.0,1.0
486600,293.14471435546875,297.1499938964844,293.1499938964844,0.0961706787347793,-2219.86474609375,304.1494140625,0.7348767518997192,0.1556405574083328,0.1413054913282394,293.1816101074219,297.1499938964844,293.1499938964844,0.0038173531647771,-303.4877319335937,296.28466796875,0.4913136661052704,0.050000000745058,0.0489246472716331,293.19598388671875,297.1499938964844,293.1499938964844,0.1799414455890655,-2851.84375,304.1548156738281,0.8654781579971313,0.2579427361488342,0.1814588457345962,293.1703491210937,297.1499938964844,293.1499938964844,0.2632294595241546,-5223.0732421875,304.152099609375,0.9648141860961914,0.3501803278923034,0.3324061036109924,293.27099609375,297.1499938964844,293.1499938964844,0.0055925627239048,-2040.35546875,298.4321594238281,0.4913136661052704,0.050000000745058,0.2320774644613266,291.1513671875,291.1499938964844,261.36346435546875,259.7709655761719,279.781982421875,293.2710266113281,291.1513366699219,1.0,0.2517473697662353,0.7802873849868774,0.7802873849868774,1.0,1.0,-1.123511791229248,0.4752356112003326,0.6482762098312378,0.2003895044326782,0.0,0.0,0.5889348983764648,47.33042907714844,25.0,-0.0900660380721092,-12864.2392578125,170.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,308.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.2905924916267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110857129096985,0.6110920310020447,-6.339047104120255e-06,0.0,0.000294914440019,0.0,0.0,43.402462005615234,0.0,0.0,0.0,0.4094911813735962,4.0,0.0,1.0
486660,293.1443176269531,297.1499938964844,293.1499938964844,0.096311867237091,-2222.492919921875,304.1493835449219,0.737126350402832,0.1558562219142913,0.1414723247289657,293.1794128417969,297.1499938964844,293.1499938964844,0.0038116497453302,-303.0501403808594,296.2797546386719,0.4927405416965484,0.050000000745058,0.0488988384604454,293.1952819824219,297.1499938964844,293.1499938964844,0.1790273636579513,-2840.3095703125,304.1547241210937,0.8668182492256165,0.256919801235199,0.1807248592376709,293.16949462890625,297.1499938964844,293.1499938964844,0.2628715634346008,-5217.4912109375,304.1520080566406,0.9672826528549194,0.3498358726501465,0.3320513367652893,293.2706298828125,297.1499938964844,293.1499938964844,0.0055523235350847,-2027.820556640625,298.3912048339844,0.4927405416965484,0.050000000745058,0.2319550365209579,291.1512756347656,291.1499938964844,261.3474426269531,259.7594299316406,279.7772216796875,293.2706604003906,291.1512756347656,1.0,0.2506916522979736,0.7799948453903198,0.7799948453903198,1.0,1.0,-1.1222273111343384,0.4746145009994507,0.6476128101348877,0.2001008540391922,0.0,0.0,0.5887678861618042,46.66097259521485,25.0,-0.09577077627182,-12854.8330078125,169.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,308.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.2903777062892914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107454299926758,0.6107518076896667,-6.33648505754536e-06,0.0,0.0002946964523289,0.0,0.0,43.354888916015625,0.0,0.0,0.0,0.4093624353408813,4.0,0.0,1.0
486720,293.1443176269531,297.1499938964844,293.1499938964844,0.096311867237091,-2222.492919921875,304.1493835449219,0.737126350402832,0.1558562219142913,0.1414723247289657,293.1794128417969,297.1499938964844,293.1499938964844,0.0038116497453302,-303.0501403808594,296.2797546386719,0.4927405416965484,0.050000000745058,0.0488988384604454,293.1952819824219,297.1499938964844,293.1499938964844,0.1790273636579513,-2840.3095703125,304.1547241210937,0.8668182492256165,0.256919801235199,0.1807248592376709,293.16949462890625,297.1499938964844,293.1499938964844,0.2628715634346008,-5217.4912109375,304.1520080566406,0.9672826528549194,0.3498358726501465,0.3320513367652893,293.2706298828125,297.1499938964844,293.1499938964844,0.0055523235350847,-2027.820556640625,298.3912048339844,0.4927405416965484,0.050000000745058,0.2319550365209579,291.1512756347656,291.1499938964844,261.3474426269531,259.7594299316406,279.7772216796875,293.2706604003906,291.1512756347656,1.0,0.2506916522979736,0.7799948453903198,0.7799948453903198,1.0,1.0,-1.1222273111343384,0.4746145009994507,0.6476128101348877,0.2001008540391922,0.0,0.0,0.5887678861618042,46.66097259521485,25.0,-0.09577077627182,-12854.8330078125,169.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,308.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.2903777062892914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107454299926758,0.6107518076896667,-6.33648505754536e-06,0.0,0.0002946964523289,0.0,0.0,43.354888916015625,0.0,0.0,0.0,0.4093624353408813,4.0,0.0,1.0
486780,293.1439208984375,297.1499938964844,293.1499938964844,0.0964612290263176,-2225.272705078125,304.1493530273437,0.7393746972084045,0.1560815274715423,0.1416486799716949,293.1771850585937,297.1499938964844,293.1499938964844,0.0038066788110882,-302.6686706542969,296.27569580078125,0.4941481649875641,0.050000000745058,0.0488738790154457,293.1946105957031,297.1499938964844,293.1499938964844,0.1781278550624847,-2828.94580078125,304.1546630859375,0.8681352138519287,0.2559114396572113,0.1800015717744827,293.1686706542969,297.1499938964844,293.1499938964844,0.2625339329242706,-5212.224609375,304.15191650390625,0.9696864485740662,0.349511444568634,0.3317163586616516,293.270263671875,297.1499938964844,293.1499938964844,0.0055125374346971,-2015.3751220703125,298.3503723144531,0.4941481649875641,0.050000000745058,0.2318366467952728,291.1512145996094,291.1499938964844,261.3317565917969,259.74835205078125,279.7726135253906,293.2702941894531,291.15118408203125,1.0,0.2496680170297622,0.7797023057937622,0.7797023057937622,1.0,1.0,-1.1209967136383057,0.474016010761261,0.6469807624816895,0.1998288631439209,0.0,0.0,0.5886117815971375,46.01390075683594,25.0,-0.1049335449934005,-12845.8603515625,167.69956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,308.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.2901719212532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104260087013245,0.6104323267936707,-6.334073532343609e-06,0.0,0.0002944876032415,0.0,0.0,43.31021881103516,0.0,0.0,0.0,0.4092414975166321,4.0,0.0,1.0
486840,293.1439208984375,297.1499938964844,293.1499938964844,0.0964612290263176,-2225.272705078125,304.1493530273437,0.7393746972084045,0.1560815274715423,0.1416486799716949,293.1771850585937,297.1499938964844,293.1499938964844,0.0038066788110882,-302.6686706542969,296.27569580078125,0.4941481649875641,0.050000000745058,0.0488738790154457,293.1946105957031,297.1499938964844,293.1499938964844,0.1781278550624847,-2828.94580078125,304.1546630859375,0.8681352138519287,0.2559114396572113,0.1800015717744827,293.1686706542969,297.1499938964844,293.1499938964844,0.2625339329242706,-5212.224609375,304.15191650390625,0.9696864485740662,0.349511444568634,0.3317163586616516,293.270263671875,297.1499938964844,293.1499938964844,0.0055125374346971,-2015.3751220703125,298.3503723144531,0.4941481649875641,0.050000000745058,0.2318366467952728,291.1512145996094,291.1499938964844,261.3317565917969,259.74835205078125,279.7726135253906,293.2702941894531,291.15118408203125,1.0,0.2496680170297622,0.7797023057937622,0.7797023057937622,1.0,1.0,-1.1209967136383057,0.474016010761261,0.6469807624816895,0.1998288631439209,0.0,0.0,0.5886117815971375,46.01390075683594,25.0,-0.1049335449934005,-12845.8603515625,167.69956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,308.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.2901719212532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104260087013245,0.6104323267936707,-6.334073532343609e-06,0.0,0.0002944876032415,0.0,0.0,43.31021881103516,0.0,0.0,0.0,0.4092414975166321,4.0,0.0,1.0
486900,293.1437072753906,297.1499938964844,293.1499938964844,0.0965388715267181,-2226.71728515625,304.1493225097656,0.7404992580413818,0.1561976671218872,0.1417403072118759,293.17608642578125,297.1499938964844,293.1499938964844,0.0038044671528041,-302.4989318847656,296.27398681640625,0.4948457181453705,0.050000000745058,0.0488617084920406,293.1942749023437,297.1499938964844,293.1499938964844,0.1776835620403289,-2823.328369140625,304.1546325683594,0.868785560131073,0.2554127275943756,0.1796439588069915,293.16827392578125,297.1499938964844,293.1499938964844,0.2623724937438965,-5209.7060546875,304.15185546875,0.9708645939826964,0.3493565022945404,0.3315560817718506,293.27008056640625,297.1499938964844,293.1499938964844,0.0054928106255829,-2009.185302734375,298.3300170898437,0.4948457181453705,0.050000000745058,0.2317789047956466,291.15118408203125,291.1499938964844,261.3240051269531,259.74298095703125,279.7703552246094,293.2701110839844,291.1511535644531,1.0,0.2491677850484848,0.7795560359954834,0.7795560359954834,1.0,1.0,-1.12040114402771,0.4737250208854675,0.6466761827468872,0.1996989548206329,0.0,0.0,0.5885381102561951,45.6983757019043,25.0,-0.1101908236742019,-12841.5380859375,166.9241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,308.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.2900723814964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102746725082397,0.6102809906005859,-6.332928933261428e-06,0.0,0.000294386583846,0.0,0.0,43.2890510559082,0.0,0.0,0.0,0.4091841876506805,4.0,0.0,1.0
486960,293.1435241699219,297.1499938964844,293.1499938964844,0.0966185629367828,-2228.19970703125,304.1492919921875,0.7416238188743591,0.156316265463829,0.1418343186378479,293.1749572753906,297.1499938964844,293.1499938964844,0.0038024480454623,-302.3439636230469,296.2724914550781,0.4955390393733978,0.050000000745058,0.0488497391343116,293.1939392089844,297.1499938964844,293.1499938964844,0.1772431135177612,-2817.75634765625,304.1545715332031,0.8694301247596741,0.2549179792404175,0.1792891919612884,293.1678466796875,297.1499938964844,293.1499938964844,0.2622161507606506,-5207.26708984375,304.1517944335937,0.9720263481140136,0.3492066860198974,0.3314007818698883,293.2698974609375,297.1499938964844,293.1499938964844,0.0054731937125325,-2003.0174560546875,298.3096923828125,0.4955390393733978,0.050000000745058,0.2317221313714981,291.151123046875,291.1499938964844,261.3163146972656,259.7377014160156,279.76812744140625,293.2699279785156,291.151123046875,1.0,0.2486754804849624,0.7794113159179688,0.7794113159179688,1.0,1.0,-1.1198192834854126,0.4734399616718292,0.646379292011261,0.1995733231306076,0.0,0.0,0.5884677767753601,45.38825225830078,25.0,-0.1176430061459541,-12837.333984375,166.16375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,308.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.2899752259254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101296544075012,0.6101359724998474,-6.331830263661686e-06,0.0,0.0002942879800684,0.0,0.0,43.26876831054688,0.0,0.0,0.0,0.4091292917728424,4.0,0.0,1.0
487020,293.14312744140625,297.1499938964844,293.1499938964844,0.0967833399772644,-2231.2646484375,304.1492614746094,0.7438775897026062,0.1565597355365753,0.1420285403728485,293.17266845703125,297.1499938964844,293.1499938964844,0.0037989297416061,-302.0739440917969,296.2701416015625,0.4969175457954407,0.050000000745058,0.0488263368606567,293.1932678222656,297.1499938964844,293.1499938964844,0.1763727068901062,-2806.735595703125,304.1545104980469,0.8707070350646973,0.2539390027523041,0.1785873770713806,293.1670227050781,297.1499938964844,293.1499938964844,0.2619169354438782,-5202.599609375,304.1517028808594,0.974306344985962,0.3489202260971069,0.3311032354831695,293.26953125,297.1499938964844,293.1499938964844,0.0054342658258974,-1990.7413330078125,298.2691345214844,0.4969175457954407,0.050000000745058,0.2316111177206039,291.1510314941406,291.1499938964844,261.3011169433594,259.7274475097656,279.76373291015625,293.2695617675781,291.1510009765625,1.0,0.2477113902568817,0.7791219353675842,0.7791219353675842,1.0,1.0,-1.1186915636062622,0.4728850722312927,0.6458064913749695,0.1993330717086792,0.0,0.0,0.5883373022079468,44.78212356567383,25.0,-0.1339007467031479,-12829.2470703125,164.6825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,308.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.2897873222827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098586916923523,0.6098650097846985,-6.329768439172767e-06,0.0,0.0002940972917713,0.0,0.0,43.23083114624024,0.0,0.0,0.0,0.4090265929698944,4.0,0.0,1.0
487080,293.14312744140625,297.1499938964844,293.1499938964844,0.0967833399772644,-2231.2646484375,304.1492614746094,0.7438775897026062,0.1565597355365753,0.1420285403728485,293.17266845703125,297.1499938964844,293.1499938964844,0.0037989297416061,-302.0739440917969,296.2701416015625,0.4969175457954407,0.050000000745058,0.0488263368606567,293.1932678222656,297.1499938964844,293.1499938964844,0.1763727068901062,-2806.735595703125,304.1545104980469,0.8707070350646973,0.2539390027523041,0.1785873770713806,293.1670227050781,297.1499938964844,293.1499938964844,0.2619169354438782,-5202.599609375,304.1517028808594,0.974306344985962,0.3489202260971069,0.3311032354831695,293.26953125,297.1499938964844,293.1499938964844,0.0054342658258974,-1990.7413330078125,298.2691345214844,0.4969175457954407,0.050000000745058,0.2316111177206039,291.1510314941406,291.1499938964844,261.3011169433594,259.7274475097656,279.76373291015625,293.2695617675781,291.1510009765625,1.0,0.2477113902568817,0.7791219353675842,0.7791219353675842,1.0,1.0,-1.1186915636062622,0.4728850722312927,0.6458064913749695,0.1993330717086792,0.0,0.0,0.5883373022079468,44.78212356567383,25.0,-0.1339007467031479,-12829.2470703125,164.6825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,308.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.2897873222827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098586916923523,0.6098650097846985,-6.329768439172767e-06,0.0,0.0002940972917713,0.0,0.0,43.23083114624024,0.0,0.0,0.0,0.4090265929698944,4.0,0.0,1.0
487140,293.14276123046875,297.1499938964844,293.1499938964844,0.0969557985663414,-2234.47119140625,304.14923095703125,0.746135413646698,0.1568123400211334,0.1422316581010818,293.1703491210937,297.1499938964844,293.1499938964844,0.0037961711641401,-301.8622741699219,296.2686767578125,0.4982835054397583,0.050000000745058,0.0488036759197711,293.192626953125,297.1499938964844,293.1499938964844,0.1755173802375793,-2795.894287109375,304.1544189453125,0.8719646334648132,0.2529755234718323,0.1778968274593353,293.1662292480469,297.1499938964844,293.1499938964844,0.2616368532180786,-5198.23095703125,304.151611328125,0.976524829864502,0.3486527502536773,0.3308243751525879,293.2691345214844,297.1499938964844,293.1499938964844,0.0053957584314048,-1978.5496826171875,298.22869873046875,0.4982835054397583,0.050000000745058,0.2315036207437515,291.1509094238281,291.1499938964844,261.2861022949219,259.7174987792969,279.7593994140625,293.2691650390625,291.1509094238281,1.0,0.2467763125896453,0.7788325548171997,0.7788325548171997,1.0,1.0,-1.1176155805587769,0.4723520278930664,0.6452634930610657,0.1991080641746521,0.0,0.0,0.5882223844528198,44.19550323486328,25.0,-0.1506613940000534,-12821.6396484375,163.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,308.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.2896090149879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096175312995911,0.6096238493919373,-6.327921710180817e-06,0.0,0.0002939163241535,0.0,0.0,43.197021484375,0.0,0.0,0.0,0.4089350700378418,4.0,0.0,1.0
487200,293.14276123046875,297.1499938964844,293.1499938964844,0.0969557985663414,-2234.47119140625,304.14923095703125,0.746135413646698,0.1568123400211334,0.1422316581010818,293.1703491210937,297.1499938964844,293.1499938964844,0.0037961711641401,-301.8622741699219,296.2686767578125,0.4982835054397583,0.050000000745058,0.0488036759197711,293.192626953125,297.1499938964844,293.1499938964844,0.1755173802375793,-2795.894287109375,304.1544189453125,0.8719646334648132,0.2529755234718323,0.1778968274593353,293.1662292480469,297.1499938964844,293.1499938964844,0.2616368532180786,-5198.23095703125,304.151611328125,0.976524829864502,0.3486527502536773,0.3308243751525879,293.2691345214844,297.1499938964844,293.1499938964844,0.0053957584314048,-1978.5496826171875,298.22869873046875,0.4982835054397583,0.050000000745058,0.2315036207437515,291.1509094238281,291.1499938964844,261.2861022949219,259.7174987792969,279.7593994140625,293.2691650390625,291.1509094238281,1.0,0.2467763125896453,0.7788325548171997,0.7788325548171997,1.0,1.0,-1.1176155805587769,0.4723520278930664,0.6452634930610657,0.1991080641746521,0.0,0.0,0.5882223844528198,44.19550323486328,25.0,-0.1506613940000534,-12821.6396484375,163.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,308.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.2896090149879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096175312995911,0.6096238493919373,-6.327921710180817e-06,0.0,0.0002939163241535,0.0,0.0,43.197021484375,0.0,0.0,0.0,0.4089350700378418,4.0,0.0,1.0
487260,293.1423645019531,297.1499938964844,293.1499938964844,0.0971356779336929,-2237.81494140625,304.149169921875,0.7483997344970703,0.1570737212896347,0.1424433290958404,293.1679992675781,297.1499938964844,293.1499938964844,0.0037941602058708,-301.7080383300781,296.26806640625,0.4996396601200104,0.050000000745058,0.0487817004323005,293.1919860839844,297.1499938964844,293.1499938964844,0.1746769845485687,-2785.231201171875,304.15435791015625,0.8732055425643921,0.2520273923873901,0.1772173941135406,293.1654357910156,297.1499938964844,293.1499938964844,0.2613751590251922,-5194.14990234375,304.1514892578125,0.9786847829818726,0.3484035432338714,0.3305634260177612,293.26873779296875,297.1499938964844,293.1499938964844,0.0053576561622321,-1966.4395751953125,298.1884460449219,0.4996396601200104,0.050000000745058,0.2313993871212005,291.1507873535156,291.1499938964844,261.2712097167969,259.70782470703125,279.755126953125,293.2687683105469,291.1507873535156,1.0,0.2458684742450714,0.7785449028015137,0.7785449028015137,1.0,1.0,-1.1165894269943235,0.4718404114246368,0.6447489857673645,0.1988974809646606,0.0,0.0,0.5881246328353882,43.62702941894531,25.0,-0.1712237745523452,-12814.51953125,161.88101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,308.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.289440393447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094088554382324,0.6094151735305786,-6.326308721327223e-06,0.0,0.0002937451936304,0.0,0.0,43.16769027709961,0.0,0.0,0.0,0.4088557660579681,4.0,0.0,1.0
487320,293.1423645019531,297.1499938964844,293.1499938964844,0.0971356779336929,-2237.81494140625,304.149169921875,0.7483997344970703,0.1570737212896347,0.1424433290958404,293.1679992675781,297.1499938964844,293.1499938964844,0.0037941602058708,-301.7080383300781,296.26806640625,0.4996396601200104,0.050000000745058,0.0487817004323005,293.1919860839844,297.1499938964844,293.1499938964844,0.1746769845485687,-2785.231201171875,304.15435791015625,0.8732055425643921,0.2520273923873901,0.1772173941135406,293.1654357910156,297.1499938964844,293.1499938964844,0.2613751590251922,-5194.14990234375,304.1514892578125,0.9786847829818726,0.3484035432338714,0.3305634260177612,293.26873779296875,297.1499938964844,293.1499938964844,0.0053576561622321,-1966.4395751953125,298.1884460449219,0.4996396601200104,0.050000000745058,0.2313993871212005,291.1507873535156,291.1499938964844,261.2712097167969,259.70782470703125,279.755126953125,293.2687683105469,291.1507873535156,1.0,0.2458684742450714,0.7785449028015137,0.7785449028015137,1.0,1.0,-1.1165894269943235,0.4718404114246368,0.6447489857673645,0.1988974809646606,0.0,0.0,0.5881246328353882,43.62702941894531,25.0,-0.1712237745523452,-12814.51953125,161.88101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,308.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.289440393447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094088554382324,0.6094151735305786,-6.326308721327223e-06,0.0,0.0002937451936304,0.0,0.0,43.16769027709961,0.0,0.0,0.0,0.4088557660579681,4.0,0.0,1.0
487380,293.1419982910156,297.1499938964844,293.1499938964844,0.097323253750801,-2241.30078125,304.1491394042969,0.7506701946258545,0.1573442369699478,0.1426638513803482,293.1656188964844,297.1499938964844,293.1499938964844,0.0037929413374513,-301.6147155761719,296.2684326171875,0.5009859800338745,0.050000000745058,0.0487604066729545,293.1913452148437,297.1499938964844,293.1499938964844,0.1738523244857788,-2774.757080078125,304.1542663574219,0.8744295835494995,0.2510956227779388,0.1765497624874115,293.1646423339844,297.1499938964844,293.1499938964844,0.2611324489116668,-5190.3662109375,304.1513977050781,0.98078590631485,0.3481731712818146,0.3303208649158478,293.2683410644531,297.1499938964844,293.1499938964844,0.0053199576213955,-1954.4119873046875,298.1483154296875,0.5009859800338745,0.050000000745058,0.2312983721494674,291.1506652832031,291.1499938964844,261.25640869140625,259.6983642578125,279.7508850097656,293.26837158203125,291.150634765625,1.0,0.2449880391359329,0.7782571911811829,0.7782571911811829,1.0,1.0,-1.1156147718429563,0.4713509678840637,0.6442638039588928,0.1987009644508361,0.0,0.0,0.588047206401825,43.076446533203125,25.0,-0.1936184763908386,-12807.9345703125,160.5569610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,308.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.2892824411392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092386841773987,0.6092450022697449,-6.324971309368266e-06,0.0,0.0002935848897323,0.0,0.0,43.14365768432617,0.0,0.0,0.0,0.4087908565998077,4.0,0.0,1.0
487440,293.1419982910156,297.1499938964844,293.1499938964844,0.097323253750801,-2241.30078125,304.1491394042969,0.7506701946258545,0.1573442369699478,0.1426638513803482,293.1656188964844,297.1499938964844,293.1499938964844,0.0037929413374513,-301.6147155761719,296.2684326171875,0.5009859800338745,0.050000000745058,0.0487604066729545,293.1913452148437,297.1499938964844,293.1499938964844,0.1738523244857788,-2774.757080078125,304.1542663574219,0.8744295835494995,0.2510956227779388,0.1765497624874115,293.1646423339844,297.1499938964844,293.1499938964844,0.2611324489116668,-5190.3662109375,304.1513977050781,0.98078590631485,0.3481731712818146,0.3303208649158478,293.2683410644531,297.1499938964844,293.1499938964844,0.0053199576213955,-1954.4119873046875,298.1483154296875,0.5009859800338745,0.050000000745058,0.2312983721494674,291.1506652832031,291.1499938964844,261.25640869140625,259.6983642578125,279.7508850097656,293.26837158203125,291.150634765625,1.0,0.2449880391359329,0.7782571911811829,0.7782571911811829,1.0,1.0,-1.1156147718429563,0.4713509678840637,0.6442638039588928,0.1987009644508361,0.0,0.0,0.588047206401825,43.076446533203125,25.0,-0.1936184763908386,-12807.9345703125,160.5569610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,308.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.2892824411392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092386841773987,0.6092450022697449,-6.324971309368266e-06,0.0,0.0002935848897323,0.0,0.0,43.14365768432617,0.0,0.0,0.0,0.4087908565998077,4.0,0.0,1.0
487500,293.14178466796875,297.1499938964844,293.1499938964844,0.0974198654294014,-2243.095703125,304.14910888671875,0.751808226108551,0.1574828475713729,0.1427773386240005,293.1643981933594,297.1499938964844,293.1499938964844,0.0037926267832517,-301.5907287597656,296.2689514160156,0.5016560554504395,0.050000000745058,0.0487499982118606,293.1910095214844,297.1499938964844,293.1499938964844,0.173445850610733,-2769.59033203125,304.1542358398437,0.8750360012054443,0.2506357729434967,0.1762203574180603,293.16424560546875,297.1499938964844,293.1499938964844,0.2610180377960205,-5188.5830078125,304.1513671875,0.9818151593208312,0.3480648398399353,0.3302063643932342,293.2681579589844,297.1499938964844,293.1499938964844,0.0053012575954198,-1948.428955078125,298.1282958984375,0.5016560554504395,0.050000000745058,0.2312490046024322,291.15057373046875,291.1499938964844,261.2489929199219,259.6936950683594,279.748779296875,293.2681884765625,291.15057373046875,1.0,0.244557648897171,0.7781133651733398,0.7781133651733398,1.0,1.0,-1.1151463985443115,0.4711144864559173,0.6440319418907166,0.1986076533794403,0.0,0.0,0.5880166888237,42.80752182006836,25.0,-0.2051371037960052,-12804.8466796875,159.91322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,308.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.2892076075077057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091691255569458,0.609175443649292,-6.324414698610781e-06,0.0,0.0002935089578386,0.0,0.0,43.1337890625,0.0,0.0,0.0,0.4087642431259155,4.0,0.0,1.0
487560,293.1416015625,297.1499938964844,293.1499938964844,0.0975184738636016,-2244.927490234375,304.14910888671875,0.7529476881027222,0.1576238721609115,0.1428931355476379,293.1631774902344,297.1499938964844,293.1499938964844,0.0037925224751234,-301.5829162597656,296.2697448730469,0.5023236870765686,0.050000000745058,0.0487397536635398,293.190673828125,297.1499938964844,293.1499938964844,0.1730435341596603,-2764.47412109375,304.1542053222656,0.8756383061408997,0.2501803934574127,0.1758940666913986,293.16387939453125,297.1499938964844,293.1499938964844,0.2609084844589233,-5186.8759765625,304.1513061523437,0.9828298687934875,0.3479614555835724,0.3300965428352356,293.2679443359375,297.1499938964844,293.1499938964844,0.0052826581522822,-1942.4671630859373,298.1083374023437,0.5023236870765686,0.050000000745058,0.2312004119157791,291.1505126953125,291.1499938964844,261.2416076660156,259.6890563964844,279.74664306640625,293.2679748535156,291.1504821777344,1.0,0.2441340386867523,0.7779707908630371,0.7779707908630371,1.0,1.0,-1.1146913766860962,0.4708839654922485,0.6438074111938477,0.1985178142786026,0.0,0.0,0.5879923701286316,42.542911529541016,25.0,-0.2177191525697708,-12801.912109375,159.28196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.2891358137130737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609111487865448,0.6091178059577942,-6.323943125607912e-06,0.0,0.0002934360818471,0.0,0.0,43.12554550170898,0.0,0.0,0.0,0.4087420701980591,4.0,0.0,1.0
487620,293.1412353515625,297.1499938964844,293.1499938964844,0.097720980644226,-2248.688720703125,304.1490783691406,0.7552348375320435,0.1579121649265289,0.143130749464035,293.1606750488281,297.1499938964844,293.1499938964844,0.0037928754463791,-301.6104736328125,296.27197265625,0.5036555528640747,0.050000000745058,0.0487196929752826,293.1900329589844,297.1499938964844,293.1499938964844,0.1722500175237655,-2754.37548828125,304.15411376953125,0.876835286617279,0.2492811232805252,0.1752498894929886,293.1630859375,297.1499938964844,293.1499938964844,0.2607022225856781,-5183.66357421875,304.1512145996094,0.9848206639289856,0.3477673232555389,0.3298894166946411,293.2675476074219,297.1499938964844,293.1499938964844,0.0052457326091825,-1930.5986328125,298.0685119628906,0.5036555528640747,0.050000000745058,0.231105238199234,291.1503295898437,291.1499938964844,261.2268371582031,259.67987060546875,279.74237060546875,293.267578125,291.1502990722656,1.0,0.2433043420314788,0.7776857614517212,0.7776857614517212,1.0,1.0,-1.1138163805007937,0.4704384803771972,0.643377959728241,0.1983464956283569,0.0,0.0,0.5879616141319275,42.024898529052734,25.0,-0.243672713637352,-12796.455078125,158.0520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,308.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.2890007197856903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090299487113953,0.6090362668037415,-6.323242814687546e-06,0.0,0.0002932989737018,0.0,0.0,43.113712310791016,0.0,0.0,0.0,0.4087104201316833,4.0,0.0,1.0
487680,293.1412353515625,297.1499938964844,293.1499938964844,0.097720980644226,-2248.688720703125,304.1490783691406,0.7552348375320435,0.1579121649265289,0.143130749464035,293.1606750488281,297.1499938964844,293.1499938964844,0.0037928754463791,-301.6104736328125,296.27197265625,0.5036555528640747,0.050000000745058,0.0487196929752826,293.1900329589844,297.1499938964844,293.1499938964844,0.1722500175237655,-2754.37548828125,304.15411376953125,0.876835286617279,0.2492811232805252,0.1752498894929886,293.1630859375,297.1499938964844,293.1499938964844,0.2607022225856781,-5183.66357421875,304.1512145996094,0.9848206639289856,0.3477673232555389,0.3298894166946411,293.2675476074219,297.1499938964844,293.1499938964844,0.0052457326091825,-1930.5986328125,298.0685119628906,0.5036555528640747,0.050000000745058,0.231105238199234,291.1503295898437,291.1499938964844,261.2268371582031,259.67987060546875,279.74237060546875,293.267578125,291.1502990722656,1.0,0.2433043420314788,0.7776857614517212,0.7776857614517212,1.0,1.0,-1.1138163805007937,0.4704384803771972,0.643377959728241,0.1983464956283569,0.0,0.0,0.5879616141319275,42.024898529052734,25.0,-0.243672713637352,-12796.455078125,158.0520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,308.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.2890007197856903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090299487113953,0.6090362668037415,-6.323242814687546e-06,0.0,0.0002932989737018,0.0,0.0,43.113712310791016,0.0,0.0,0.0,0.4087104201316833,4.0,0.0,1.0
487740,293.140869140625,297.1499938964844,293.1499938964844,0.0979311913251876,-2252.591552734375,304.1490173339844,0.7575300335884094,0.1582096964120865,0.1433771848678589,293.1581420898437,297.1499938964844,293.1499938964844,0.0037940584588795,-301.70184326171875,296.27520751953125,0.5049804449081421,0.050000000745058,0.0487002171576023,293.1893920898437,297.1499938964844,293.1499938964844,0.1714726984500885,-2744.4736328125,304.154052734375,0.878019392490387,0.2483989596366882,0.1746179908514022,293.1623229980469,297.1499938964844,293.1499938964844,0.260514497756958,-5180.7421875,304.151123046875,0.9867574572563172,0.347591757774353,0.3297003209590912,293.2671203613281,297.1499938964844,293.1499938964844,0.0052091907709836,-1918.81103515625,298.02880859375,0.5049804449081421,0.050000000745058,0.2310128659009933,291.1501159667969,291.1499938964844,261.2120056152344,259.6707458496094,279.738037109375,293.26715087890625,291.1501159667969,1.0,0.2424995750188827,0.7774006724357605,0.7774006724357605,1.0,1.0,-1.112992525100708,0.4700157940387726,0.6429767608642578,0.1981865614652633,0.0,0.0,0.5879584550857544,41.52248764038086,25.0,-0.268235445022583,-12791.626953125,156.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,308.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.2888786494731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090015172958374,0.6090078353881836,-6.322924946289277e-06,0.0,0.0002931751077994,0.0,0.0,43.10918045043945,0.0,0.0,0.0,0.4086986482143402,4.0,0.0,1.0
487800,293.140869140625,297.1499938964844,293.1499938964844,0.0979311913251876,-2252.591552734375,304.1490173339844,0.7575300335884094,0.1582096964120865,0.1433771848678589,293.1581420898437,297.1499938964844,293.1499938964844,0.0037940584588795,-301.70184326171875,296.27520751953125,0.5049804449081421,0.050000000745058,0.0487002171576023,293.1893920898437,297.1499938964844,293.1499938964844,0.1714726984500885,-2744.4736328125,304.154052734375,0.878019392490387,0.2483989596366882,0.1746179908514022,293.1623229980469,297.1499938964844,293.1499938964844,0.260514497756958,-5180.7421875,304.151123046875,0.9867574572563172,0.347591757774353,0.3297003209590912,293.2671203613281,297.1499938964844,293.1499938964844,0.0052091907709836,-1918.81103515625,298.02880859375,0.5049804449081421,0.050000000745058,0.2310128659009933,291.1501159667969,291.1499938964844,261.2120056152344,259.6707458496094,279.738037109375,293.26715087890625,291.1501159667969,1.0,0.2424995750188827,0.7774006724357605,0.7774006724357605,1.0,1.0,-1.112992525100708,0.4700157940387726,0.6429767608642578,0.1981865614652633,0.0,0.0,0.5879584550857544,41.52248764038086,25.0,-0.268235445022583,-12791.626953125,156.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,308.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.2888786494731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090015172958374,0.6090078353881836,-6.322924946289277e-06,0.0,0.0002931751077994,0.0,0.0,43.10918045043945,0.0,0.0,0.0,0.4086986482143402,4.0,0.0,1.0
487860,293.1405029296875,297.1499938964844,293.1499938964844,0.0981492325663566,-2256.638427734375,304.14898681640625,0.7598338723182678,0.1585166603326797,0.1436325758695602,293.15557861328125,297.1499938964844,293.1499938964844,0.0037960864137858,-301.85821533203125,296.2794494628906,0.5062988996505737,0.050000000745058,0.0486813075840473,293.1887512207031,297.1499938964844,293.1499938964844,0.1707119047641754,-2734.77294921875,304.1539611816406,0.8791922926902771,0.2475344687700271,0.1739986836910247,293.1615600585937,297.1499938964844,293.1499938964844,0.2603453993797302,-5178.11328125,304.1510314941406,0.9886418581008912,0.3474348783493042,0.3295293748378753,293.2666931152344,297.1499938964844,293.1499938964844,0.0051730275154113,-1907.1038818359373,297.9892883300781,0.5062988996505737,0.050000000745058,0.2309231609106063,291.14990234375,291.1499938964844,261.1970520019531,259.6616516113281,279.73358154296875,293.2667236328125,291.14990234375,1.0,0.2417190968990326,0.7771170139312744,0.7771170139312744,1.0,1.0,-1.1122201681137085,0.4696165919303894,0.6426035761833191,0.1980372965335846,0.0,0.0,0.5879855751991272,41.03499984741211,25.0,-0.2938509285449981,-12787.466796875,155.72816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,308.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.2887706756591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090312004089355,0.6090375185012817,-6.323027719190577e-06,0.0,0.0002930655318778,0.0,0.0,43.11264801025391,0.0,0.0,0.0,0.4087086617946625,4.0,0.0,1.0
487920,293.1405029296875,297.1499938964844,293.1499938964844,0.0981492325663566,-2256.638427734375,304.14898681640625,0.7598338723182678,0.1585166603326797,0.1436325758695602,293.15557861328125,297.1499938964844,293.1499938964844,0.0037960864137858,-301.85821533203125,296.2794494628906,0.5062988996505737,0.050000000745058,0.0486813075840473,293.1887512207031,297.1499938964844,293.1499938964844,0.1707119047641754,-2734.77294921875,304.1539611816406,0.8791922926902771,0.2475344687700271,0.1739986836910247,293.1615600585937,297.1499938964844,293.1499938964844,0.2603453993797302,-5178.11328125,304.1510314941406,0.9886418581008912,0.3474348783493042,0.3295293748378753,293.2666931152344,297.1499938964844,293.1499938964844,0.0051730275154113,-1907.1038818359373,297.9892883300781,0.5062988996505737,0.050000000745058,0.2309231609106063,291.14990234375,291.1499938964844,261.1970520019531,259.6616516113281,279.73358154296875,293.2667236328125,291.14990234375,1.0,0.2417190968990326,0.7771170139312744,0.7771170139312744,1.0,1.0,-1.1122201681137085,0.4696165919303894,0.6426035761833191,0.1980372965335846,0.0,0.0,0.5879855751991272,41.03499984741211,25.0,-0.2938509285449981,-12787.466796875,155.72816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,308.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.2887706756591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090312004089355,0.6090375185012817,-6.323027719190577e-06,0.0,0.0002930655318778,0.0,0.0,43.11264801025391,0.0,0.0,0.0,0.4087086617946625,4.0,0.0,1.0
487980,293.14013671875,297.1499938964844,293.1499938964844,0.0983752235770225,-2260.83154296875,304.1489562988281,0.7621483206748962,0.1588332951068878,0.1438970565795898,293.1529235839844,297.1499938964844,293.1499938964844,0.0037989779375493,-302.08087158203125,296.2847595214844,0.5076124668121338,0.050000000745058,0.0486629232764244,293.1880798339844,297.1499938964844,293.1499938964844,0.1699683964252472,-2725.28466796875,304.1539001464844,0.8803579211235046,0.246688961982727,0.173392653465271,293.1607971191406,297.1499938964844,293.1499938964844,0.2601948380470276,-5175.77587890625,304.15093994140625,0.9904770851135254,0.3472967445850372,0.3293764591217041,293.2662658691406,297.1499938964844,293.1499938964844,0.0051372312009334,-1895.475341796875,297.9499206542969,0.5076124668121338,0.050000000745058,0.2308359593153,291.1496887207031,291.1499938964844,261.18194580078125,259.6524963378906,279.7290344238281,293.26629638671875,291.149658203125,1.0,0.2409617453813552,0.7768332958221436,0.7768332958221436,1.0,1.0,-1.111499905586243,0.4692413210868835,0.6422585844993591,0.1978976726531982,0.0,0.0,0.5880452990531921,40.56140899658203,25.0,-0.3209127485752105,-12784.0107421875,154.6307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,308.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.2886776626110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091234683990479,0.609129786491394,-6.323582056211308e-06,0.0,0.0002929711481556,0.0,0.0,43.12472534179688,0.0,0.0,0.0,0.4087421596050262,4.0,0.0,1.0
488040,293.14013671875,297.1499938964844,293.1499938964844,0.0983752235770225,-2260.83154296875,304.1489562988281,0.7621483206748962,0.1588332951068878,0.1438970565795898,293.1529235839844,297.1499938964844,293.1499938964844,0.0037989779375493,-302.08087158203125,296.2847595214844,0.5076124668121338,0.050000000745058,0.0486629232764244,293.1880798339844,297.1499938964844,293.1499938964844,0.1699683964252472,-2725.28466796875,304.1539001464844,0.8803579211235046,0.246688961982727,0.173392653465271,293.1607971191406,297.1499938964844,293.1499938964844,0.2601948380470276,-5175.77587890625,304.15093994140625,0.9904770851135254,0.3472967445850372,0.3293764591217041,293.2662658691406,297.1499938964844,293.1499938964844,0.0051372312009334,-1895.475341796875,297.9499206542969,0.5076124668121338,0.050000000745058,0.2308359593153,291.1496887207031,291.1499938964844,261.18194580078125,259.6524963378906,279.7290344238281,293.26629638671875,291.149658203125,1.0,0.2409617453813552,0.7768332958221436,0.7768332958221436,1.0,1.0,-1.111499905586243,0.4692413210868835,0.6422585844993591,0.1978976726531982,0.0,0.0,0.5880452990531921,40.56140899658203,25.0,-0.3209127485752105,-12784.0107421875,154.6307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,308.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.2886776626110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091234683990479,0.609129786491394,-6.323582056211308e-06,0.0,0.0002929711481556,0.0,0.0,43.12472534179688,0.0,0.0,0.0,0.4087421596050262,4.0,0.0,1.0
