time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488100,293.13995361328125,297.1499938964844,293.1499938964844,0.0984911918640136,-2262.982666015625,304.14892578125,0.7633103132247925,0.1589952409267425,0.144032672047615,293.1515808105469,297.1499938964844,293.1499938964844,0.0038007437251508,-302.2168273925781,296.2878112792969,0.5082681775093079,0.050000000745058,0.0486539117991924,293.187744140625,297.1499938964844,293.1499938964844,0.1696033477783203,-2720.623046875,304.1538391113281,0.8809396624565125,0.2462736368179321,0.1730948090553283,293.1604309082031,297.1499938964844,293.1499938964844,0.2601263523101806,-5174.71435546875,304.1509094238281,0.9913774728775024,0.3472345173358917,0.3293066024780273,293.2660522460937,297.1499938964844,293.1499938964844,0.0051194685511291,-1889.690185546875,297.9302978515625,0.5082681775093079,0.050000000745058,0.2307932078838348,291.1495666503906,291.1499938964844,261.17431640625,259.6478881835937,279.7267150878906,293.2660827636719,291.1495361328125,1.0,0.2405912429094314,0.7766914367675781,0.7766914367675781,1.0,1.0,-1.1111592054367063,0.4690627455711365,0.6420965194702148,0.1978311687707901,0.0,0.0,0.5880877375602722,40.32943344116211,25.0,-0.3360870480537414,-12782.5517578125,154.09706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,308.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.2886368632316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091936826705933,0.6092000007629395,-6.324033620330738e-06,0.0,0.0002929297334048,0.0,0.0,43.13408279418945,0.0,0.0,0.0,0.4087679386138916,4.0,0.0,1.0
488160,293.1397399902344,297.1499938964844,293.1499938964844,0.098609447479248,-2265.17578125,304.1488952636719,0.7644752264022827,0.1591600328683853,0.1441708952188491,293.1502380371094,297.1499938964844,293.1499938964844,0.0038027525879442,-302.3714294433594,296.2911682128906,0.5089226365089417,0.050000000745058,0.0486450232565403,293.1873779296875,297.1499938964844,293.1499938964844,0.1692436188459396,-2716.02734375,304.15380859375,0.8815210461616516,0.2458643764257431,0.1728010922670364,293.1600646972656,297.1499938964844,293.1499938964844,0.260062962770462,-5173.73291015625,304.1508483886719,0.9922661185264589,0.3471775650978088,0.3292417228221893,293.2658386230469,297.1499938964844,293.1499938964844,0.0051018008962273,-1883.92626953125,297.91070556640625,0.5089226365089417,0.050000000745058,0.2307510524988174,291.1494445800781,291.1499938964844,261.1666259765625,259.64324951171875,279.7243347167969,293.265869140625,291.1493835449219,1.0,0.2402266263961792,0.7765502333641052,0.7765502333641052,1.0,1.0,-1.1108334064483645,0.4688911437988281,0.6419423222541809,0.1977672129869461,0.0,0.0,0.5881402492523193,40.10081100463867,25.0,-0.3528744578361511,-12781.3046875,153.5741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,308.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.2886004745960235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092829704284668,0.609289288520813,-6.324622518150136e-06,0.0,0.000292892800644,0.0,0.0,43.14606857299805,0.0,0.0,0.0,0.4088008999824524,4.0,0.0,1.0
488220,293.1393737792969,297.1499938964844,293.1499938964844,0.0988525599241256,-2269.683349609375,304.1488647460937,0.7668166756629944,0.1594976782798767,0.1444548219442367,293.1474304199219,297.1499938964844,293.1499938964844,0.0038074722979217,-302.73455810546875,296.2987060546875,0.5102301836013794,0.050000000745058,0.0486275888979435,293.1866760253906,297.1499938964844,293.1499938964844,0.1685400754213333,-2707.034912109375,304.1537170410156,0.8826872706413269,0.2450638115406036,0.172226145863533,293.1593017578125,297.1499938964844,293.1499938964844,0.2599507570266723,-5172.00048828125,304.1507568359375,0.9940117001533508,0.3470783233642578,0.3291260898113251,293.265380859375,297.1499938964844,293.1499938964844,0.005066726822406,-1872.455322265625,297.8716735839844,0.5102301836013794,0.050000000745058,0.2306683361530304,291.1491394042969,291.1499938964844,261.15106201171875,259.63385009765625,279.7194519042969,293.2654113769531,291.14910888671875,1.0,0.239513486623764,0.7762677669525146,0.7762677669525146,1.0,1.0,-1.1102252006530762,0.4685682356357574,0.6416569352149963,0.1976461261510849,0.0,0.0,0.5882750153541565,39.65253448486328,25.0,-0.3894721865653991,-12779.4326171875,152.55824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,308.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.2885407209396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095186471939087,0.6095249652862549,-6.326211405394133e-06,0.0,0.0002928321773651,0.0,0.0,43.17789077758789,0.0,0.0,0.0,0.4088881909847259,4.0,0.0,1.0
488280,293.1393737792969,297.1499938964844,293.1499938964844,0.0988525599241256,-2269.683349609375,304.1488647460937,0.7668166756629944,0.1594976782798767,0.1444548219442367,293.1474304199219,297.1499938964844,293.1499938964844,0.0038074722979217,-302.73455810546875,296.2987060546875,0.5102301836013794,0.050000000745058,0.0486275888979435,293.1866760253906,297.1499938964844,293.1499938964844,0.1685400754213333,-2707.034912109375,304.1537170410156,0.8826872706413269,0.2450638115406036,0.172226145863533,293.1593017578125,297.1499938964844,293.1499938964844,0.2599507570266723,-5172.00048828125,304.1507568359375,0.9940117001533508,0.3470783233642578,0.3291260898113251,293.265380859375,297.1499938964844,293.1499938964844,0.005066726822406,-1872.455322265625,297.8716735839844,0.5102301836013794,0.050000000745058,0.2306683361530304,291.1491394042969,291.1499938964844,261.15106201171875,259.63385009765625,279.7194519042969,293.2654113769531,291.14910888671875,1.0,0.239513486623764,0.7762677669525146,0.7762677669525146,1.0,1.0,-1.1102252006530762,0.4685682356357574,0.6416569352149963,0.1976461261510849,0.0,0.0,0.5882750153541565,39.65253448486328,25.0,-0.3894721865653991,-12779.4326171875,152.55824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,308.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.2885407209396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095186471939087,0.6095249652862549,-6.326211405394133e-06,0.0,0.0002928321773651,0.0,0.0,43.17789077758789,0.0,0.0,0.0,0.4088881909847259,4.0,0.0,1.0
488340,293.13897705078125,297.1499938964844,293.1499938964844,0.0991048961877822,-2274.360107421875,304.1488342285156,0.7691749334335327,0.1598466634750366,0.1447492241859436,293.1445617675781,297.1499938964844,293.1499938964844,0.003813172224909,-303.17291259765625,296.30743408203125,0.511536717414856,0.050000000745058,0.0486105754971504,293.1859130859375,297.1499938964844,293.1499938964844,0.1678595840930938,-2698.33154296875,304.1535949707031,0.883862316608429,0.2442893981933593,0.1716693043708801,293.1585388183594,297.1499938964844,293.1499938964844,0.2598585784435272,-5170.58349609375,304.1506652832031,0.9957168102264404,0.3469994366168976,0.3290298879146576,293.2649230957031,297.1499938964844,293.1499938964844,0.0050320159643888,-1861.0662841796875,297.83282470703125,0.511536717414856,0.050000000745058,0.2305876314640045,291.1488342285156,291.1499938964844,261.1352233886719,259.624267578125,279.71435546875,293.26495361328125,291.1488037109375,1.0,0.2388215363025665,0.7759853005409241,0.7759853005409241,1.0,1.0,-1.1096773147583008,0.4682738184928894,0.6414035558700562,0.1975340992212295,0.0,0.0,0.5884532928466797,39.21571731567383,25.0,-0.4289782643318176,-12778.4560546875,151.5817108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,308.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.2884997129440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098374724388123,0.6098437905311584,-6.328401013888652e-06,0.0,0.0002927905297838,0.0,0.0,43.22119522094727,0.0,0.0,0.0,0.4090067148208618,4.0,0.0,1.0
488400,293.13897705078125,297.1499938964844,293.1499938964844,0.0991048961877822,-2274.360107421875,304.1488342285156,0.7691749334335327,0.1598466634750366,0.1447492241859436,293.1445617675781,297.1499938964844,293.1499938964844,0.003813172224909,-303.17291259765625,296.30743408203125,0.511536717414856,0.050000000745058,0.0486105754971504,293.1859130859375,297.1499938964844,293.1499938964844,0.1678595840930938,-2698.33154296875,304.1535949707031,0.883862316608429,0.2442893981933593,0.1716693043708801,293.1585388183594,297.1499938964844,293.1499938964844,0.2598585784435272,-5170.58349609375,304.1506652832031,0.9957168102264404,0.3469994366168976,0.3290298879146576,293.2649230957031,297.1499938964844,293.1499938964844,0.0050320159643888,-1861.0662841796875,297.83282470703125,0.511536717414856,0.050000000745058,0.2305876314640045,291.1488342285156,291.1499938964844,261.1352233886719,259.624267578125,279.71435546875,293.26495361328125,291.1488037109375,1.0,0.2388215363025665,0.7759853005409241,0.7759853005409241,1.0,1.0,-1.1096773147583008,0.4682738184928894,0.6414035558700562,0.1975340992212295,0.0,0.0,0.5884532928466797,39.21571731567383,25.0,-0.4289782643318176,-12778.4560546875,151.5817108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,308.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.2884997129440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098374724388123,0.6098437905311584,-6.328401013888652e-06,0.0,0.0002927905297838,0.0,0.0,43.22119522094727,0.0,0.0,0.0,0.4090067148208618,4.0,0.0,1.0
488460,293.1385803222656,297.1499938964844,293.1499938964844,0.0993664190173149,-2279.205078125,304.1487731933594,0.7715522646903992,0.1602069437503814,0.1450540125370025,293.1416015625,297.1499938964844,293.1499938964844,0.0038198460824787,-303.6859741210937,296.3173828125,0.5128441452980042,0.050000000745058,0.0485939495265483,293.18511962890625,297.1499938964844,293.1499938964844,0.167202815413475,-2689.926025390625,304.15350341796875,0.8850512504577637,0.2435419559478759,0.1711311489343643,293.1577453613281,297.1499938964844,293.1499938964844,0.2597859501838684,-5169.4755859375,304.15057373046875,0.9973843693733216,0.3469403684139251,0.3289526402950287,293.26446533203125,297.1499938964844,293.1499938964844,0.0049976566806435,-1849.75634765625,297.79412841796875,0.5128441452980042,0.050000000745058,0.2305087745189666,291.14849853515625,291.1499938964844,261.1190185546875,259.6144104003906,279.7090148925781,293.2644958496094,291.1484680175781,1.0,0.2381494343280792,0.7757030129432678,0.7757030129432678,1.0,1.0,-1.1091898679733276,0.4680080711841583,0.6411818265914917,0.1974304914474487,0.0,0.0,0.5886769890785217,38.789329528808594,25.0,-0.4715715944766998,-12778.40234375,150.64242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,308.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.2884780764579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102434396743774,0.6102498173713684,-6.3312209022114985e-06,0.0,0.0002927685563918,0.0,0.0,43.27655029296875,0.0,0.0,0.0,0.4091579616069793,4.0,0.0,1.0
488520,293.1385803222656,297.1499938964844,293.1499938964844,0.0993664190173149,-2279.205078125,304.1487731933594,0.7715522646903992,0.1602069437503814,0.1450540125370025,293.1416015625,297.1499938964844,293.1499938964844,0.0038198460824787,-303.6859741210937,296.3173828125,0.5128441452980042,0.050000000745058,0.0485939495265483,293.18511962890625,297.1499938964844,293.1499938964844,0.167202815413475,-2689.926025390625,304.15350341796875,0.8850512504577637,0.2435419559478759,0.1711311489343643,293.1577453613281,297.1499938964844,293.1499938964844,0.2597859501838684,-5169.4755859375,304.15057373046875,0.9973843693733216,0.3469403684139251,0.3289526402950287,293.26446533203125,297.1499938964844,293.1499938964844,0.0049976566806435,-1849.75634765625,297.79412841796875,0.5128441452980042,0.050000000745058,0.2305087745189666,291.14849853515625,291.1499938964844,261.1190185546875,259.6144104003906,279.7090148925781,293.2644958496094,291.1484680175781,1.0,0.2381494343280792,0.7757030129432678,0.7757030129432678,1.0,1.0,-1.1091898679733276,0.4680080711841583,0.6411818265914917,0.1974304914474487,0.0,0.0,0.5886769890785217,38.789329528808594,25.0,-0.4715715944766998,-12778.40234375,150.64242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,308.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.2884780764579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102434396743774,0.6102498173713684,-6.3312209022114985e-06,0.0,0.0002927685563918,0.0,0.0,43.27655029296875,0.0,0.0,0.0,0.4091579616069793,4.0,0.0,1.0
488580,293.13818359375,297.1499938964844,293.1499938964844,0.0996377393603324,-2284.22802734375,304.14874267578125,0.7738961577415466,0.1605798304080963,0.1453707367181778,293.1385192871094,297.1499938964844,293.1499938964844,0.0038276254199445,-304.28271484375,296.3287048339844,0.5141133069992065,0.050000000745058,0.0485781766474247,293.18426513671875,297.1499938964844,293.1499938964844,0.1665720492601394,-2681.847412109375,304.15338134765625,0.8861965537071228,0.2428253293037414,0.1706146597862243,293.15692138671875,297.1499938964844,293.1499938964844,0.2596253156661987,-5166.93115234375,304.1506652832031,0.9988846778869628,0.3469155430793762,0.3287815749645233,293.2639465332031,297.1499938964844,293.1499938964844,0.0049637518823146,-1838.5560302734373,297.75567626953125,0.5141133069992065,0.050000000745058,0.2304339557886123,291.148193359375,291.1499938964844,261.1024475097656,259.6042785644531,279.7034606933594,293.26397705078125,291.148193359375,1.0,0.2374974340200424,0.7754207253456116,0.7754207253456116,1.0,1.0,-1.108633041381836,0.4677138924598694,0.6409191489219666,0.1973039656877517,0.0,0.0,0.5889401435852051,38.38353729248047,25.0,-0.3214298784732818,-12778.470703125,149.72413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,308.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.2884776294231415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107405424118042,0.6107468605041504,-6.334732916002395e-06,0.0,0.0002927681198343,0.0,0.0,43.34471130371094,0.0,0.0,0.0,0.4093434512615204,4.0,0.0,1.0
488640,293.13818359375,297.1499938964844,293.1499938964844,0.0996377393603324,-2284.22802734375,304.14874267578125,0.7738961577415466,0.1605798304080963,0.1453707367181778,293.1385192871094,297.1499938964844,293.1499938964844,0.0038276254199445,-304.28271484375,296.3287048339844,0.5141133069992065,0.050000000745058,0.0485781766474247,293.18426513671875,297.1499938964844,293.1499938964844,0.1665720492601394,-2681.847412109375,304.15338134765625,0.8861965537071228,0.2428253293037414,0.1706146597862243,293.15692138671875,297.1499938964844,293.1499938964844,0.2596253156661987,-5166.93115234375,304.1506652832031,0.9988846778869628,0.3469155430793762,0.3287815749645233,293.2639465332031,297.1499938964844,293.1499938964844,0.0049637518823146,-1838.5560302734373,297.75567626953125,0.5141133069992065,0.050000000745058,0.2304339557886123,291.148193359375,291.1499938964844,261.1024475097656,259.6042785644531,279.7034606933594,293.26397705078125,291.148193359375,1.0,0.2374974340200424,0.7754207253456116,0.7754207253456116,1.0,1.0,-1.108633041381836,0.4677138924598694,0.6409191489219666,0.1973039656877517,0.0,0.0,0.5889401435852051,38.38353729248047,25.0,-0.3214298784732818,-12778.470703125,149.72413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,308.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.2884776294231415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107405424118042,0.6107468605041504,-6.334732916002395e-06,0.0,0.0002927681198343,0.0,0.0,43.34471130371094,0.0,0.0,0.0,0.4093434512615204,4.0,0.0,1.0
488700,293.1379699707031,297.1499938964844,293.1499938964844,0.0997756496071815,-2286.775634765625,304.1487121582031,0.7749816179275513,0.1607712507247924,0.1455344408750534,293.1369323730469,297.1499938964844,293.1499938964844,0.0038319982122629,-304.6148681640625,296.33502197265625,0.5146794319152832,0.050000000745058,0.0485712550580501,293.1838073730469,297.1499938964844,293.1499938964844,0.1662640273571014,-2677.896240234375,304.1533203125,0.8866680860519409,0.2424793392419815,0.1703656017780304,293.1562805175781,297.1499938964844,293.1499938964844,0.2593571245670318,-5162.56689453125,304.1510314941406,0.9990000128746032,0.3469496071338653,0.3284966349601745,293.2637023925781,297.1499938964844,293.1499938964844,0.0049469349905848,-1832.969482421875,297.7366638183594,0.5146794319152832,0.050000000745058,0.2304011285305023,291.1483154296875,291.1499938964844,261.093994140625,259.5990905761719,279.70068359375,293.26373291015625,291.1483459472656,1.0,0.237178087234497,0.7752795815467834,0.7752795815467834,1.0,1.0,-1.1081428527832031,0.4674749076366424,0.6406679749488831,0.1971860080957412,0.0,0.0,0.5890437364578247,38.20220565795898,25.0,0.1641571670770645,-12777.1787109375,149.2474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,308.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.2884826958179474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109821796417236,0.6109884977340698,-6.336567366815871e-06,0.0,0.0002927732712123,0.0,0.0,43.37857055664063,0.0,0.0,0.0,0.4094339907169342,4.0,0.0,1.0
488760,293.13775634765625,297.1499938964844,293.1499938964844,0.0999136492609977,-2289.318359375,304.1487121582031,0.7760018110275269,0.1609658449888229,0.1457016766071319,293.13531494140625,297.1499938964844,293.1499938964844,0.0038366352673619,-304.9632873535156,296.3419189453125,0.5151943564414978,0.050000000745058,0.0485650226473808,293.183349609375,297.1499938964844,293.1499938964844,0.1659586578607559,-2673.972412109375,304.1532897949219,0.8870643973350525,0.2421415597200393,0.1701226979494094,293.1554260253906,297.1499938964844,293.1499938964844,0.2589441239833832,-5155.853515625,304.1515808105469,0.9990000128746032,0.3470424115657806,0.3280662298202514,293.263427734375,297.1499938964844,293.1499938964844,0.0049302550032734,-1827.397216796875,297.7178649902344,0.5151943564414978,0.050000000745058,0.2303715646266937,291.14874267578125,291.1499938964844,261.0854187011719,259.5937805175781,279.6979064941406,293.2634582519531,291.1488647460937,1.0,0.2368625402450561,0.7751397490501404,0.7751397490501404,1.0,1.0,-1.1074941158294678,0.4671673476696014,0.640326738357544,0.1970269829034805,0.0,0.0,0.5890821814537048,38.036094665527344,25.0,0.8660387992858887,-12774.5302734375,148.75657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,308.1597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.2884871959686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111446619033813,0.6111509799957275,-6.338028015306918e-06,0.0,0.0002927778114099,0.0,0.0,43.40260696411133,0.0,0.0,0.0,0.4094963371753692,4.0,0.0,1.0
488820,293.1372985839844,297.1499938964844,293.1499938964844,0.1001918464899063,-2294.430908203125,304.148681640625,0.7778907418251038,0.1613645404577255,0.1460461765527725,293.1319885253906,297.1499938964844,293.1499938964844,0.0038467126432806,-305.7128601074219,296.35723876953125,0.5161028504371643,0.050000000745058,0.0485541671514511,293.1824035644531,297.1499938964844,293.1499938964844,0.1653598099946975,-2666.2626953125,304.1531982421875,0.8876858353614807,0.2414907813072204,0.1696552336215973,293.1527404785156,297.1499938964844,293.1499938964844,0.2577769160270691,-5136.9384765625,304.1529846191406,0.9990000128746032,0.3474472761154175,0.3268679678440094,293.26287841796875,297.1499938964844,293.1499938964844,0.0048971772193908,-1816.2725830078125,297.68096923828125,0.5161028504371643,0.050000000745058,0.2303200513124466,291.150390625,291.1499938964844,261.0679016113281,259.5828857421875,279.6922912597656,293.2629089355469,291.1506042480469,1.0,0.2362416386604309,0.7748600840568542,0.7748600840568542,1.0,1.0,-1.105836033821106,0.4663968086242676,0.6394392251968384,0.1966135203838348,0.0,0.0,0.5889198184013367,37.73965072631836,25.0,2.127091646194458,-12765.185546875,147.7455291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,308.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.2884795367717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110637784004211,0.6110700964927673,-6.338449111353839e-06,0.0,0.000292770069791,0.0,0.0,43.39699935913086,0.0,0.0,0.0,0.4094743132591247,4.0,0.0,1.0
488880,293.1372985839844,297.1499938964844,293.1499938964844,0.1001918464899063,-2294.430908203125,304.148681640625,0.7778907418251038,0.1613645404577255,0.1460461765527725,293.1319885253906,297.1499938964844,293.1499938964844,0.0038467126432806,-305.7128601074219,296.35723876953125,0.5161028504371643,0.050000000745058,0.0485541671514511,293.1824035644531,297.1499938964844,293.1499938964844,0.1653598099946975,-2666.2626953125,304.1531982421875,0.8876858353614807,0.2414907813072204,0.1696552336215973,293.1527404785156,297.1499938964844,293.1499938964844,0.2577769160270691,-5136.9384765625,304.1529846191406,0.9990000128746032,0.3474472761154175,0.3268679678440094,293.26287841796875,297.1499938964844,293.1499938964844,0.0048971772193908,-1816.2725830078125,297.68096923828125,0.5161028504371643,0.050000000745058,0.2303200513124466,291.150390625,291.1499938964844,261.0679016113281,259.5828857421875,279.6922912597656,293.2629089355469,291.1506042480469,1.0,0.2362416386604309,0.7748600840568542,0.7748600840568542,1.0,1.0,-1.105836033821106,0.4663968086242676,0.6394392251968384,0.1966135203838348,0.0,0.0,0.5889198184013367,37.73965072631836,25.0,2.127091646194458,-12765.185546875,147.7455291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,308.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.2884795367717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110637784004211,0.6110700964927673,-6.338449111353839e-06,0.0,0.000292770069791,0.0,0.0,43.39699935913086,0.0,0.0,0.0,0.4094743132591247,4.0,0.0,1.0
488940,293.1368713378906,297.1499938964844,293.1499938964844,0.100478857755661,-2299.699951171875,304.14862060546875,0.7796921730041504,0.1617767363786697,0.1464035809040069,293.1285705566406,297.1499938964844,293.1499938964844,0.0038579157553613,-306.5450134277344,296.3741455078125,0.5169318914413452,0.050000000745058,0.0485444068908691,293.181396484375,297.1499938964844,293.1499938964844,0.1647874265909195,-2658.886474609375,304.153076171875,0.8882141709327698,0.2408744841814041,0.1692122817039489,293.1488952636719,297.1499938964844,293.1499938964844,0.2563909292221069,-5114.62255859375,304.154296875,0.9990000128746032,0.3481551110744476,0.3254647850990295,293.2622375488281,297.1499938964844,293.1499938964844,0.0048645618371665,-1805.2537841796875,297.6445617675781,0.5169318914413452,0.050000000745058,0.2302737683057785,291.15234375,291.1499938964844,261.04986572265625,259.571533203125,279.6864318847656,293.26226806640625,291.15252685546875,1.0,0.2356335520744323,0.7745804190635681,0.7745804190635681,1.0,1.0,-1.103979468345642,0.4655426740646362,0.6384367942810059,0.1961424499750137,0.0,0.0,0.588473379611969,37.46822738647461,25.0,2.498478412628174,-12752.3759765625,146.7310333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,308.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.2884281575679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103982925415039,0.6104046702384949,-6.33468971500406e-06,0.0,0.0002927179157268,0.0,0.0,43.310916900634766,0.0,0.0,0.0,0.4092355966567993,4.0,0.0,1.0
489000,293.1368713378906,297.1499938964844,293.1499938964844,0.100478857755661,-2299.699951171875,304.14862060546875,0.7796921730041504,0.1617767363786697,0.1464035809040069,293.1285705566406,297.1499938964844,293.1499938964844,0.0038579157553613,-306.5450134277344,296.3741455078125,0.5169318914413452,0.050000000745058,0.0485444068908691,293.181396484375,297.1499938964844,293.1499938964844,0.1647874265909195,-2658.886474609375,304.153076171875,0.8882141709327698,0.2408744841814041,0.1692122817039489,293.1488952636719,297.1499938964844,293.1499938964844,0.2563909292221069,-5114.62255859375,304.154296875,0.9990000128746032,0.3481551110744476,0.3254647850990295,293.2622375488281,297.1499938964844,293.1499938964844,0.0048645618371665,-1805.2537841796875,297.6445617675781,0.5169318914413452,0.050000000745058,0.2302737683057785,291.15234375,291.1499938964844,261.04986572265625,259.571533203125,279.6864318847656,293.26226806640625,291.15252685546875,1.0,0.2356335520744323,0.7745804190635681,0.7745804190635681,1.0,1.0,-1.103979468345642,0.4655426740646362,0.6384367942810059,0.1961424499750137,0.0,0.0,0.588473379611969,37.46822738647461,25.0,2.498478412628174,-12752.3759765625,146.7310333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,308.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.2884281575679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103982925415039,0.6104046702384949,-6.33468971500406e-06,0.0,0.0002927179157268,0.0,0.0,43.310916900634766,0.0,0.0,0.0,0.4092355966567993,4.0,0.0,1.0
489060,293.1363830566406,297.1499938964844,293.1499938964844,0.1007825583219528,-2305.284423828125,304.1485900878906,0.7815122604370117,0.1622044444084167,0.1467746943235397,293.125,297.1499938964844,293.1499938964844,0.0038703894242644,-307.47998046875,296.3923034667969,0.5177567005157471,0.050000000745058,0.0485348366200923,293.1803283691406,297.1499938964844,293.1499938964844,0.1642553806304931,-2652.037109375,304.1529541015625,0.8887740969657898,0.2402961403131485,0.1687954664230346,293.144287109375,297.1499938964844,293.1499938964844,0.2550071179866791,-5092.4609375,304.1551513671875,0.9990000128746032,0.3491210341453552,0.324066549539566,293.2615051269531,297.1499938964844,293.1499938964844,0.0048326211981475,-1794.4681396484375,297.6083679199219,0.5177567005157471,0.050000000745058,0.230228379368782,291.1537475585937,291.1499938964844,261.03125,259.5596618652344,279.6801147460937,293.2615661621094,291.1538391113281,1.0,0.2350386381149292,0.7743164300918579,0.7743164300918579,1.0,1.0,-1.1021801233291626,0.4647181332111358,0.6374619603157043,0.1956803500652313,0.0,0.0,0.5878708362579346,37.20217514038086,25.0,1.8757083415985107,-12738.8759765625,145.74478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,308.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90625,18000.0,0.0,0.0,0.2883158326148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093120574951172,0.6093183755874634,-6.327412393147824e-06,0.0,0.0002926039160229,0.0,0.0,43.1643180847168,0.0,0.0,0.0,0.4088357388973236,4.0,0.0,1.0
489120,293.1363830566406,297.1499938964844,293.1499938964844,0.1007825583219528,-2305.284423828125,304.1485900878906,0.7815122604370117,0.1622044444084167,0.1467746943235397,293.125,297.1499938964844,293.1499938964844,0.0038703894242644,-307.47998046875,296.3923034667969,0.5177567005157471,0.050000000745058,0.0485348366200923,293.1803283691406,297.1499938964844,293.1499938964844,0.1642553806304931,-2652.037109375,304.1529541015625,0.8887740969657898,0.2402961403131485,0.1687954664230346,293.144287109375,297.1499938964844,293.1499938964844,0.2550071179866791,-5092.4609375,304.1551513671875,0.9990000128746032,0.3491210341453552,0.324066549539566,293.2615051269531,297.1499938964844,293.1499938964844,0.0048326211981475,-1794.4681396484375,297.6083679199219,0.5177567005157471,0.050000000745058,0.230228379368782,291.1537475585937,291.1499938964844,261.03125,259.5596618652344,279.6801147460937,293.2615661621094,291.1538391113281,1.0,0.2350386381149292,0.7743164300918579,0.7743164300918579,1.0,1.0,-1.1021801233291626,0.4647181332111358,0.6374619603157043,0.1956803500652313,0.0,0.0,0.5878708362579346,37.20217514038086,25.0,1.8757083415985107,-12738.8759765625,145.74478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,308.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90625,18000.0,0.0,0.0,0.2883158326148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093120574951172,0.6093183755874634,-6.327412393147824e-06,0.0,0.0002926039160229,0.0,0.0,43.1643180847168,0.0,0.0,0.0,0.4088357388973236,4.0,0.0,1.0
489180,293.1358947753906,297.1499938964844,293.1499938964844,0.1011042967438697,-2311.209228515625,304.1485290527344,0.7833579182624817,0.1626483350992202,0.1471603065729141,293.1213073730469,297.1499938964844,293.1499938964844,0.0038842367939651,-308.5262451171875,296.41162109375,0.5185814499855042,0.050000000745058,0.0485254004597663,293.17919921875,297.1499938964844,293.1499938964844,0.1637655347585678,-2645.739013671875,304.1527709960937,0.8893739581108093,0.2397564649581909,0.1684054881334304,293.1392517089844,297.1499938964844,293.1499938964844,0.253640353679657,-5070.654296875,304.1557006835937,0.9990000128746032,0.350288838148117,0.3226820528507232,293.2607116699219,297.1499938964844,293.1499938964844,0.0048013129271566,-1783.9073486328125,297.57232666015625,0.5185814499855042,0.050000000745058,0.2301836162805557,291.1544494628906,291.1499938964844,261.0119934082031,259.5472412109375,279.67340087890625,293.2607727050781,291.1545104980469,1.0,0.2344563603401184,0.7740524411201477,0.7740524411201477,1.0,1.0,-1.1004480123519895,0.4639255404472351,0.6365224123001099,0.1952285170555114,0.0,0.0,0.5872224569320679,36.940311431884766,25.0,1.0771993398666382,-12725.9462890625,144.78726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.31640625,18000.0,0.0,0.0,0.2881412506103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080635786056519,0.608069896697998,-6.318501618807204e-06,0.0,0.0002924267319031,0.0,0.0,42.9931869506836,0.0,0.0,0.0,0.4083699584007263,4.0,0.0,1.0
489240,293.1358947753906,297.1499938964844,293.1499938964844,0.1011042967438697,-2311.209228515625,304.1485290527344,0.7833579182624817,0.1626483350992202,0.1471603065729141,293.1213073730469,297.1499938964844,293.1499938964844,0.0038842367939651,-308.5262451171875,296.41162109375,0.5185814499855042,0.050000000745058,0.0485254004597663,293.17919921875,297.1499938964844,293.1499938964844,0.1637655347585678,-2645.739013671875,304.1527709960937,0.8893739581108093,0.2397564649581909,0.1684054881334304,293.1392517089844,297.1499938964844,293.1499938964844,0.253640353679657,-5070.654296875,304.1557006835937,0.9990000128746032,0.350288838148117,0.3226820528507232,293.2607116699219,297.1499938964844,293.1499938964844,0.0048013129271566,-1783.9073486328125,297.57232666015625,0.5185814499855042,0.050000000745058,0.2301836162805557,291.1544494628906,291.1499938964844,261.0119934082031,259.5472412109375,279.67340087890625,293.2607727050781,291.1545104980469,1.0,0.2344563603401184,0.7740524411201477,0.7740524411201477,1.0,1.0,-1.1004480123519895,0.4639255404472351,0.6365224123001099,0.1952285170555114,0.0,0.0,0.5872224569320679,36.940311431884766,25.0,1.0771993398666382,-12725.9462890625,144.78726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.31640625,18000.0,0.0,0.0,0.2881412506103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080635786056519,0.608069896697998,-6.318501618807204e-06,0.0,0.0002924267319031,0.0,0.0,42.9931869506836,0.0,0.0,0.0,0.4083699584007263,4.0,0.0,1.0
489300,293.1356506347656,297.1499938964844,293.1499938964844,0.1012720242142677,-2314.299560546875,304.14849853515625,0.7842909097671509,0.1628768593072891,0.1473590582609176,293.1194152832031,297.1499938964844,293.1499938964844,0.0038917171768844,-309.0936584472656,296.4218444824219,0.518993616104126,0.050000000745058,0.0485207326710224,293.1786193847656,297.1499938964844,293.1499938964844,0.1635367572307586,-2642.80029296875,304.1526794433594,0.8896902203559875,0.2395019829273224,0.1682213693857193,293.1365966796875,297.1499938964844,293.1499938964844,0.2529635727405548,-5059.8779296875,304.1558837890625,0.9990000128746032,0.3509459495544433,0.3219951391220093,293.2602844238281,297.1499938964844,293.1499938964844,0.0047858855687081,-1778.705078125,297.55438232421875,0.518993616104126,0.050000000745058,0.2301614731550216,291.1546325683594,291.1499938964844,261.0021057128906,259.540771484375,279.6698608398437,293.2603454589844,291.1546325683594,1.0,0.2341702431440353,0.7739204168319702,0.7739204168319702,1.0,1.0,-1.0996088981628418,0.4635419249534607,0.6360669732093811,0.1950069814920425,0.0,0.0,0.5868963599205017,36.81100082397461,25.0,0.7175800800323486,-12719.822265625,144.3197784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,308.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53515625,18000.0,0.0,0.0,0.2880303561687469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074182391166687,0.6074245572090149,-6.313788162515266e-06,0.0,0.0002923141873907,0.0,0.0,42.90430068969727,0.0,0.0,0.0,0.4081279933452606,4.0,0.0,1.0
489360,293.1354064941406,297.1499938964844,293.1499938964844,0.1014439016580581,-2317.467041015625,304.1484375,0.7852303385734558,0.163109540939331,0.147561565041542,293.11749267578125,297.1499938964844,293.1499938964844,0.0038995221257209,-309.6866760253906,296.432373046875,0.5194056630134583,0.050000000745058,0.0485161021351814,293.17803955078125,297.1499938964844,293.1499938964844,0.163317322731018,-2639.982177734375,304.152587890625,0.8900159597396851,0.2392562329769134,0.1680435985326767,293.1339111328125,297.1499938964844,293.1499938964844,0.2522911727428436,-5049.18017578125,304.1560363769531,0.9990000128746032,0.351646363735199,0.3213116824626922,293.25982666015625,297.1499938964844,293.1499938964844,0.0047706281766295,-1773.559326171875,297.5364990234375,0.5194056630134583,0.050000000745058,0.2301394939422607,291.1546936035156,291.1499938964844,260.9920654296875,259.5341796875,279.6662292480469,293.2598876953125,291.1546630859375,1.0,0.2338872551918029,0.7737919092178345,0.7737919092178345,1.0,1.0,-1.098786234855652,0.4631664454936981,0.6356198191642761,0.1947884857654571,0.0,0.0,0.5865779519081116,36.68272399902344,25.0,0.3906789422035217,-12713.9423828125,143.85928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,308.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.521484375,18000.0,0.0,0.0,0.2879063189029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067787408828735,0.6067850589752197,-6.309069704002468e-06,0.0,0.000292188313324,0.0,0.0,42.81605911254883,0.0,0.0,0.0,0.4078877568244934,4.0,0.0,1.0
489420,293.1348571777344,297.1499938964844,293.1499938964844,0.1017990857362747,-2324.012939453125,304.1483764648437,0.7871274948120117,0.1635864228010177,0.1479770839214325,293.1135559082031,297.1499938964844,293.1499938964844,0.0039161178283393,-310.94970703125,296.4544982910156,0.5202299356460571,0.050000000745058,0.0485069267451763,293.17681884765625,297.1499938964844,293.1499938964844,0.162904292345047,-2634.68115234375,304.1524353027344,0.8906947374343872,0.2387914657592773,0.1677060574293136,293.1284484863281,297.1499938964844,293.1499938964844,0.2509588897228241,-5027.99951171875,304.15625,0.9990000128746032,0.3531666398048401,0.3199543058872223,293.2588806152344,297.1499938964844,293.1499938964844,0.0047405268996953,-1763.4033203125,297.5009765625,0.5202299356460571,0.050000000745058,0.2300959825515747,291.154541015625,291.1499938964844,260.9714050292969,259.5204772949219,279.6586608886719,293.25897216796875,291.15447998046875,1.0,0.2333300709724426,0.773534893989563,0.773534893989563,1.0,1.0,-1.0971873998641968,0.4624373912811279,0.6347499489784241,0.194359004497528,0.0,0.0,0.5859814286231995,36.42909622192383,25.0,-0.168435513973236,-12702.9111328125,142.9579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,308.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.908203125,18000.0,0.0,0.0,0.287626177072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055564284324646,0.605562686920166,-6.299932010733755e-06,0.0,0.0002919040271081,0.0,0.0,42.64705657958984,0.0,0.0,0.0,0.4074275195598602,4.0,0.0,1.0
489480,293.1348571777344,297.1499938964844,293.1499938964844,0.1017990857362747,-2324.012939453125,304.1483764648437,0.7871274948120117,0.1635864228010177,0.1479770839214325,293.1135559082031,297.1499938964844,293.1499938964844,0.0039161178283393,-310.94970703125,296.4544982910156,0.5202299356460571,0.050000000745058,0.0485069267451763,293.17681884765625,297.1499938964844,293.1499938964844,0.162904292345047,-2634.68115234375,304.1524353027344,0.8906947374343872,0.2387914657592773,0.1677060574293136,293.1284484863281,297.1499938964844,293.1499938964844,0.2509588897228241,-5027.99951171875,304.15625,0.9990000128746032,0.3531666398048401,0.3199543058872223,293.2588806152344,297.1499938964844,293.1499938964844,0.0047405268996953,-1763.4033203125,297.5009765625,0.5202299356460571,0.050000000745058,0.2300959825515747,291.154541015625,291.1499938964844,260.9714050292969,259.5204772949219,279.6586608886719,293.25897216796875,291.15447998046875,1.0,0.2333300709724426,0.773534893989563,0.773534893989563,1.0,1.0,-1.0971873998641968,0.4624373912811279,0.6347499489784241,0.194359004497528,0.0,0.0,0.5859814286231995,36.42909622192383,25.0,-0.168435513973236,-12702.9111328125,142.9579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,308.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.908203125,18000.0,0.0,0.0,0.287626177072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055564284324646,0.605562686920166,-6.299932010733755e-06,0.0,0.0002919040271081,0.0,0.0,42.64705657958984,0.0,0.0,0.0,0.4074275195598602,4.0,0.0,1.0
489540,293.13433837890625,297.1499938964844,293.1499938964844,0.102169431746006,-2330.837158203125,304.1482849121094,0.7890518307685852,0.1640790998935699,0.148406907916069,293.10943603515625,297.1499938964844,293.1499938964844,0.0039342292584478,-312.3299865722656,296.478271484375,0.5210561156272888,0.050000000745058,0.0484978556632995,293.17547607421875,297.1499938964844,293.1499938964844,0.1625365763902664,-2629.96923828125,304.1522216796875,0.8914312720298767,0.2383817732334137,0.1674023866653442,293.12286376953125,297.1499938964844,293.1499938964844,0.2496405839920044,-5007.04833984375,304.1563720703125,0.9990000128746032,0.3548484742641449,0.3186064064502716,293.2579040527344,297.1499938964844,293.1499938964844,0.0047109853476285,-1753.4283447265625,297.4657592773437,0.5210561156272888,0.050000000745058,0.2300529479980468,291.1540832519531,291.1499938964844,260.95001220703125,259.50604248046875,279.6506042480469,293.2579650878906,291.15399169921875,1.0,0.2327848821878433,0.7732778787612915,0.7732778787612915,1.0,1.0,-1.0956584215164185,0.4617408215999603,0.6339175701141357,0.1939417272806167,0.0,0.0,0.585466206073761,36.17890548706055,25.0,-0.6176630854606628,-12692.9736328125,142.0839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,308.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.623046875,18000.0,0.0,0.0,0.2873125076293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044684052467346,0.6044747233390808,-6.291646968747955e-06,0.0,0.0002915856603067,0.0,0.0,42.49612808227539,0.0,0.0,0.0,0.4070164561271667,4.0,0.0,1.0
489600,293.13433837890625,297.1499938964844,293.1499938964844,0.102169431746006,-2330.837158203125,304.1482849121094,0.7890518307685852,0.1640790998935699,0.148406907916069,293.10943603515625,297.1499938964844,293.1499938964844,0.0039342292584478,-312.3299865722656,296.478271484375,0.5210561156272888,0.050000000745058,0.0484978556632995,293.17547607421875,297.1499938964844,293.1499938964844,0.1625365763902664,-2629.96923828125,304.1522216796875,0.8914312720298767,0.2383817732334137,0.1674023866653442,293.12286376953125,297.1499938964844,293.1499938964844,0.2496405839920044,-5007.04833984375,304.1563720703125,0.9990000128746032,0.3548484742641449,0.3186064064502716,293.2579040527344,297.1499938964844,293.1499938964844,0.0047109853476285,-1753.4283447265625,297.4657592773437,0.5210561156272888,0.050000000745058,0.2300529479980468,291.1540832519531,291.1499938964844,260.95001220703125,259.50604248046875,279.6506042480469,293.2579650878906,291.15399169921875,1.0,0.2327848821878433,0.7732778787612915,0.7732778787612915,1.0,1.0,-1.0956584215164185,0.4617408215999603,0.6339175701141357,0.1939417272806167,0.0,0.0,0.585466206073761,36.17890548706055,25.0,-0.6176630854606628,-12692.9736328125,142.0839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,308.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.623046875,18000.0,0.0,0.0,0.2873125076293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044684052467346,0.6044747233390808,-6.291646968747955e-06,0.0,0.0002915856603067,0.0,0.0,42.49612808227539,0.0,0.0,0.0,0.4070164561271667,4.0,0.0,1.0
489660,293.1337890625,297.1499938964844,293.1499938964844,0.1025561988353729,-2337.96435546875,304.1482238769531,0.7910096049308777,0.1645880043506622,0.1488512307405471,293.10504150390625,297.1499938964844,293.1499938964844,0.0039541698060929,-313.85223388671875,296.5039978027344,0.5218889117240906,0.050000000745058,0.0484888367354869,293.1739196777344,297.1499938964844,293.1499938964844,0.1622395068407058,-2626.18212890625,304.1519775390625,0.8922706842422485,0.2380566149950027,0.167152926325798,293.1171264648437,297.1499938964844,293.1499938964844,0.2483327686786651,-4986.26416015625,304.1564025878906,0.9990000128746032,0.3566950261592865,0.3172604143619537,293.2568664550781,297.1499938964844,293.1499938964844,0.0046820002608001,-1743.642333984375,297.4308166503906,0.5218889117240906,0.050000000745058,0.2300101518630981,291.1532287597656,291.1499938964844,260.9239501953125,259.4876403808594,279.64068603515625,293.2569274902344,291.153076171875,1.0,0.2322518229484558,0.7730230093002319,0.7730230093002319,1.0,1.0,-1.0942144393920898,0.4610836505889892,0.6331307888031006,0.19354048371315,0.0,0.0,0.5850879549980164,35.9310302734375,25.0,-1.3110690116882324,-12685.0107421875,141.23895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.494140625,18000.0,0.0,0.0,0.2869808375835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035987138748169,0.6036050319671631,-6.28478574071778e-06,0.0,0.0002912490745075,0.0,0.0,42.37440872192383,0.0,0.0,0.0,0.4066861867904663,4.0,0.0,1.0
489720,293.1337890625,297.1499938964844,293.1499938964844,0.1025561988353729,-2337.96435546875,304.1482238769531,0.7910096049308777,0.1645880043506622,0.1488512307405471,293.10504150390625,297.1499938964844,293.1499938964844,0.0039541698060929,-313.85223388671875,296.5039978027344,0.5218889117240906,0.050000000745058,0.0484888367354869,293.1739196777344,297.1499938964844,293.1499938964844,0.1622395068407058,-2626.18212890625,304.1519775390625,0.8922706842422485,0.2380566149950027,0.167152926325798,293.1171264648437,297.1499938964844,293.1499938964844,0.2483327686786651,-4986.26416015625,304.1564025878906,0.9990000128746032,0.3566950261592865,0.3172604143619537,293.2568664550781,297.1499938964844,293.1499938964844,0.0046820002608001,-1743.642333984375,297.4308166503906,0.5218889117240906,0.050000000745058,0.2300101518630981,291.1532287597656,291.1499938964844,260.9239501953125,259.4876403808594,279.64068603515625,293.2569274902344,291.153076171875,1.0,0.2322518229484558,0.7730230093002319,0.7730230093002319,1.0,1.0,-1.0942144393920898,0.4610836505889892,0.6331307888031006,0.19354048371315,0.0,0.0,0.5850879549980164,35.9310302734375,25.0,-1.3110690116882324,-12685.0107421875,141.23895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.494140625,18000.0,0.0,0.0,0.2869808375835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035987138748169,0.6036050319671631,-6.28478574071778e-06,0.0,0.0002912490745075,0.0,0.0,42.37440872192383,0.0,0.0,0.0,0.4066861867904663,4.0,0.0,1.0
489780,293.1332092285156,297.1499938964844,293.1499938964844,0.1029651165008544,-2345.5078125,304.14813232421875,0.7930072546005249,0.1651153564453125,0.1493115127086639,293.1003112792969,297.1499938964844,293.1499938964844,0.0039761760272085,-315.539794921875,296.5316772460937,0.5227314233779907,0.050000000745058,0.0484798327088356,293.17205810546875,297.1499938964844,293.1499938964844,0.1620340794324875,-2623.6005859375,304.15167236328125,0.8932397365570068,0.2378265261650085,0.1669692099094391,293.1112976074219,297.1499938964844,293.1499938964844,0.2470423579216003,-4965.763671875,304.15643310546875,0.9990000128746032,0.3587130308151245,0.3159113228321075,293.2557373046875,297.1499938964844,293.1499938964844,0.0046537797898054,-1734.150390625,297.3959655761719,0.5227314233779907,0.050000000745058,0.2299674451351165,291.1514587402344,291.1499938964844,260.8897399902344,259.4622802734375,279.6271667480469,293.2557983398437,291.1512145996094,1.0,0.2317309230566024,0.7727680802345276,0.7727680802345276,1.0,1.0,-1.092864990234375,0.4604697823524475,0.6323952078819275,0.1931571662425995,0.0,0.0,0.5850085020065308,35.68474578857422,25.0,-2.4305498600006104,-12680.77734375,140.4238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,308.1963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.2866549789905548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031948924064636,0.6032012104988098,-6.280814432102488e-06,0.0,0.000290918367682,0.0,0.0,42.31366729736328,0.0,0.0,0.0,0.4065262973308563,4.0,0.0,1.0
