time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489840,293.1332092285156,297.1499938964844,293.1499938964844,0.1029651165008544,-2345.5078125,304.14813232421875,0.7930072546005249,0.1651153564453125,0.1493115127086639,293.1003112792969,297.1499938964844,293.1499938964844,0.0039761760272085,-315.539794921875,296.5316772460937,0.5227314233779907,0.050000000745058,0.0484798327088356,293.17205810546875,297.1499938964844,293.1499938964844,0.1620340794324875,-2623.6005859375,304.15167236328125,0.8932397365570068,0.2378265261650085,0.1669692099094391,293.1112976074219,297.1499938964844,293.1499938964844,0.2470423579216003,-4965.763671875,304.15643310546875,0.9990000128746032,0.3587130308151245,0.3159113228321075,293.2557373046875,297.1499938964844,293.1499938964844,0.0046537797898054,-1734.150390625,297.3959655761719,0.5227314233779907,0.050000000745058,0.2299674451351165,291.1514587402344,291.1499938964844,260.8897399902344,259.4622802734375,279.6271667480469,293.2557983398437,291.1512145996094,1.0,0.2317309230566024,0.7727680802345276,0.7727680802345276,1.0,1.0,-1.092864990234375,0.4604697823524475,0.6323952078819275,0.1931571662425995,0.0,0.0,0.5850085020065308,35.68474578857422,25.0,-2.4305498600006104,-12680.77734375,140.4238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,308.1963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.2866549789905548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031948924064636,0.6032012104988098,-6.280814432102488e-06,0.0,0.000290918367682,0.0,0.0,42.31366729736328,0.0,0.0,0.0,0.4065262973308563,4.0,0.0,1.0
489900,293.1329040527344,297.1499938964844,293.1499938964844,0.1031777635216713,-2349.431884765625,304.1480712890625,0.7940223217010498,0.1653866916894912,0.1495482474565506,293.09783935546875,297.1499938964844,293.1499938964844,0.0039879796095192,-316.44647216796875,296.5462951660156,0.5231565833091736,0.050000000745058,0.048475332558155,293.1710510253906,297.1499938964844,293.1499938964844,0.1619638055562973,-2622.735107421875,304.1514892578125,0.8937720060348511,0.2377454489469528,0.1669011861085891,293.1083374023437,297.1499938964844,293.1499938964844,0.2464018017053604,-4955.58544921875,304.15643310546875,0.9990000128746032,0.3597865402698517,0.3152352571487427,293.2551574707031,297.1499938964844,293.1499938964844,0.0046399249695241,-1729.4989013671875,297.3786315917969,0.5231565833091736,0.050000000745058,0.2299461215734481,291.1502990722656,291.1499938964844,260.8697204589844,259.4471435546875,279.6191101074219,293.2552185058594,291.1500244140625,1.0,0.2314748764038086,0.7726406455039978,0.7726406455039978,1.0,1.0,-1.0922250747680664,0.4601787328720093,0.6320463418960571,0.1929721981287002,0.0,0.0,0.585105299949646,35.5621337890625,25.0,-2.918604850769043,-12680.357421875,140.02716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,308.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.2865030467510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032397747039795,0.6032460927963257,-6.280468824115815e-06,0.0,0.0002907641755882,0.0,0.0,42.31611251831055,0.0,0.0,0.0,0.406536728143692,4.0,0.0,1.0
489960,293.1325988769531,297.1499938964844,293.1499938964844,0.1033958941698074,-2353.456787109375,304.1480407714844,0.7950494885444641,0.1656638383865356,0.1497900187969207,293.09527587890625,297.1499938964844,293.1499938964844,0.0040003340691328,-317.3955078125,296.5614929199219,0.5235844850540161,0.050000000745058,0.0484708398580551,293.16998291015625,297.1499938964844,293.1499938964844,0.1619147360324859,-2622.14599609375,304.1513061523437,0.894336998462677,0.2376874834299087,0.1668493449687957,293.1053466796875,297.1499938964844,293.1499938964844,0.2457629293203354,-4945.43115234375,304.1564025878906,0.9990000128746032,0.3609059751033783,0.3145580589771271,293.2545471191406,297.1499938964844,293.1499938964844,0.0046262433752417,-1724.9080810546875,297.3613586425781,0.5235844850540161,0.050000000745058,0.2299247831106186,291.1490173339844,291.1499938964844,260.847900390625,259.4304504394531,279.6102600097656,293.254638671875,291.1487121582031,1.0,0.2312218397855758,0.7725147008895874,0.7725147008895874,1.0,1.0,-1.0916091203689575,0.4598987996578216,0.6317103505134583,0.1927921772003173,0.0,0.0,0.5853015780448914,35.43986892700195,25.0,-3.3087589740753174,-12681.130859375,139.63783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,308.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.2863640785217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034736633300781,0.6034799218177795,-6.281447895162273e-06,0.0,0.0002906231384258,0.0,0.0,42.34405899047852,0.0,0.0,0.0,0.4066171944141388,4.0,0.0,1.0
490020,293.1319580078125,297.1499938964844,293.1499938964844,0.1038481369614601,-2361.79736328125,304.14794921875,0.7971415519714355,0.1662363409996032,0.1502895504236221,293.08990478515625,297.1499938964844,293.1499938964844,0.0040266527794301,-319.41558837890625,296.5937805175781,0.5244486331939697,0.050000000745058,0.0484618507325649,293.167724609375,297.1499938964844,293.1499938964844,0.1618765145540237,-2621.74658203125,304.15093994140625,0.8955628871917725,0.2376385629177093,0.1667926609516143,293.09918212890625,297.1499938964844,293.1499938964844,0.2444869726896286,-4925.13623046875,304.1564025878906,0.9990000128746032,0.3632835149765014,0.3131998479366302,293.2532653808594,297.1499938964844,293.1499938964844,0.0045993751846253,-1715.8909912109375,297.3271789550781,0.5244486331939697,0.050000000745058,0.229882150888443,291.146240234375,291.1499938964844,260.7989807128906,259.3924865722656,279.5902709960937,293.2533569335937,291.1459045410156,1.0,0.2307246625423431,0.7722629308700562,0.7722629308700562,1.0,1.0,-1.0904484987258911,0.4593712389469147,0.631077229976654,0.1924463361501693,0.0,0.0,0.5859928131103516,35.19630432128906,25.0,-3.822606325149536,-12686.1474609375,138.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,308.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.2861398756504059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045210361480713,0.6045273542404175,-6.287569249252556e-06,0.0,0.0002903956046793,0.0,0.0,42.47887802124024,0.0,0.0,0.0,0.4069945514202118,4.0,0.0,1.0
490080,293.1319580078125,297.1499938964844,293.1499938964844,0.1038481369614601,-2361.79736328125,304.14794921875,0.7971415519714355,0.1662363409996032,0.1502895504236221,293.08990478515625,297.1499938964844,293.1499938964844,0.0040266527794301,-319.41558837890625,296.5937805175781,0.5244486331939697,0.050000000745058,0.0484618507325649,293.167724609375,297.1499938964844,293.1499938964844,0.1618765145540237,-2621.74658203125,304.15093994140625,0.8955628871917725,0.2376385629177093,0.1667926609516143,293.09918212890625,297.1499938964844,293.1499938964844,0.2444869726896286,-4925.13623046875,304.1564025878906,0.9990000128746032,0.3632835149765014,0.3131998479366302,293.2532653808594,297.1499938964844,293.1499938964844,0.0045993751846253,-1715.8909912109375,297.3271789550781,0.5244486331939697,0.050000000745058,0.229882150888443,291.146240234375,291.1499938964844,260.7989807128906,259.3924865722656,279.5902709960937,293.2533569335937,291.1459045410156,1.0,0.2307246625423431,0.7722629308700562,0.7722629308700562,1.0,1.0,-1.0904484987258911,0.4593712389469147,0.631077229976654,0.1924463361501693,0.0,0.0,0.5859928131103516,35.19630432128906,25.0,-3.822606325149536,-12686.1474609375,138.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,308.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.2861398756504059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045210361480713,0.6045273542404175,-6.287569249252556e-06,0.0,0.0002903956046793,0.0,0.0,42.47887802124024,0.0,0.0,0.0,0.4069945514202118,4.0,0.0,1.0
490140,293.1312561035156,297.1499938964844,293.1499938964844,0.1043215319514274,-2370.51953125,304.1478271484375,0.7992858290672302,0.1668344289064407,0.1508116871118545,293.084228515625,297.1499938964844,293.1499938964844,0.0040551098063588,-321.5951232910156,296.6286315917969,0.5253240466117859,0.050000000745058,0.0484528690576553,293.16534423828125,297.1499938964844,293.1499938964844,0.1619133800268173,-2622.320068359375,304.15057373046875,0.8969127535820007,0.2376746088266372,0.1667962521314621,293.0928955078125,297.1499938964844,293.1499938964844,0.2432101964950561,-4904.8046875,304.1564025878906,0.9990000128746032,0.3658508062362671,0.3118366599082947,293.2519226074219,297.1499938964844,293.1499938964844,0.0045731351710855,-1707.0745849609375,297.2935485839844,0.5253240466117859,0.050000000745058,0.2298395484685897,291.143310546875,291.1499938964844,260.74346923828125,259.348876953125,279.5673522949219,293.25201416015625,291.1429748535156,1.0,0.2302392423152923,0.7720111012458801,0.7720111012458801,1.0,1.0,-1.0893813371658323,0.4588859379291534,0.6304953694343567,0.1921195089817047,0.0,0.0,0.5870827436447144,34.954044342041016,28.0,-4.0406646728515625,-12695.6640625,138.15216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,308.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.740234375,18000.0,0.0,0.0,0.286009818315506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063554883003235,0.6063618063926697,-6.299443157331552e-06,0.0,0.0002902635897044,0.0,0.0,42.72197723388672,0.0,0.0,0.0,0.4076673686504364,4.0,0.0,1.0
490200,293.1312561035156,297.1499938964844,293.1499938964844,0.1043215319514274,-2370.51953125,304.1478271484375,0.7992858290672302,0.1668344289064407,0.1508116871118545,293.084228515625,297.1499938964844,293.1499938964844,0.0040551098063588,-321.5951232910156,296.6286315917969,0.5253240466117859,0.050000000745058,0.0484528690576553,293.16534423828125,297.1499938964844,293.1499938964844,0.1619133800268173,-2622.320068359375,304.15057373046875,0.8969127535820007,0.2376746088266372,0.1667962521314621,293.0928955078125,297.1499938964844,293.1499938964844,0.2432101964950561,-4904.8046875,304.1564025878906,0.9990000128746032,0.3658508062362671,0.3118366599082947,293.2519226074219,297.1499938964844,293.1499938964844,0.0045731351710855,-1707.0745849609375,297.2935485839844,0.5253240466117859,0.050000000745058,0.2298395484685897,291.143310546875,291.1499938964844,260.74346923828125,259.348876953125,279.5673522949219,293.25201416015625,291.1429748535156,1.0,0.2302392423152923,0.7720111012458801,0.7720111012458801,1.0,1.0,-1.0893813371658323,0.4588859379291534,0.6304953694343567,0.1921195089817047,0.0,0.0,0.5870827436447144,34.954044342041016,28.0,-4.0406646728515625,-12695.6640625,138.15216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,308.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.740234375,18000.0,0.0,0.0,0.286009818315506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063554883003235,0.6063618063926697,-6.299443157331552e-06,0.0,0.0002902635897044,0.0,0.0,42.72197723388672,0.0,0.0,0.0,0.4076673686504364,4.0,0.0,1.0
490260,293.1305236816406,297.1499938964844,293.1499938964844,0.1048200204968452,-2379.698974609375,304.1477355957031,0.8012067675590515,0.1674579828977584,0.1513588279485702,293.0783386230469,297.1499938964844,293.1499938964844,0.0040858616121113,-323.94775390625,296.6659851074219,0.5260054469108582,0.050000000745058,0.0484459586441516,293.1628723144531,297.1499938964844,293.1499938964844,0.1620231419801712,-2623.84033203125,304.15020751953125,0.8980652689933777,0.2377856224775314,0.1668556779623031,293.0866394042969,297.1499938964844,293.1499938964844,0.2422253191471099,-4889.28564453125,304.1558837890625,0.9990000128746032,0.368567407131195,0.310784250497818,293.2505187988281,297.1499938964844,293.1499938964844,0.0045477128587663,-1698.5400390625,297.2604064941406,0.5260054469108582,0.050000000745058,0.2298067808151245,291.1401062011719,291.1499938964844,260.6819152832031,259.3000183105469,279.54156494140625,293.2506103515625,291.1396789550781,1.0,0.2299103736877441,0.7717598676681519,0.7717598676681519,1.0,1.0,-1.0887982845306396,0.4586138427257538,0.6301844120025635,0.191906452178955,0.0,0.0,0.5886133909225464,34.77055740356445,31.0,-4.684134483337402,-12712.240234375,137.65992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,308.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.015625,18000.0,0.0,0.0,0.2860012948513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090127825737,0.6090191006660461,-6.317307907011127e-06,0.0,0.0002902549458667,0.0,0.0,43.07927322387695,0.0,0.0,0.0,0.408651202917099,4.0,0.0,1.0
490320,293.1305236816406,297.1499938964844,293.1499938964844,0.1048200204968452,-2379.698974609375,304.1477355957031,0.8012067675590515,0.1674579828977584,0.1513588279485702,293.0783386230469,297.1499938964844,293.1499938964844,0.0040858616121113,-323.94775390625,296.6659851074219,0.5260054469108582,0.050000000745058,0.0484459586441516,293.1628723144531,297.1499938964844,293.1499938964844,0.1620231419801712,-2623.84033203125,304.15020751953125,0.8980652689933777,0.2377856224775314,0.1668556779623031,293.0866394042969,297.1499938964844,293.1499938964844,0.2422253191471099,-4889.28564453125,304.1558837890625,0.9990000128746032,0.368567407131195,0.310784250497818,293.2505187988281,297.1499938964844,293.1499938964844,0.0045477128587663,-1698.5400390625,297.2604064941406,0.5260054469108582,0.050000000745058,0.2298067808151245,291.1401062011719,291.1499938964844,260.6819152832031,259.3000183105469,279.54156494140625,293.2506103515625,291.1396789550781,1.0,0.2299103736877441,0.7717598676681519,0.7717598676681519,1.0,1.0,-1.0887982845306396,0.4586138427257538,0.6301844120025635,0.191906452178955,0.0,0.0,0.5886133909225464,34.77055740356445,31.0,-4.684134483337402,-12712.240234375,137.65992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,308.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.015625,18000.0,0.0,0.0,0.2860012948513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090127825737,0.6090191006660461,-6.317307907011127e-06,0.0,0.0002902549458667,0.0,0.0,43.07927322387695,0.0,0.0,0.0,0.408651202917099,4.0,0.0,1.0
490380,293.1297607421875,297.1499938964844,293.1499938964844,0.1053476259112358,-2389.414306640625,304.1476135253906,0.8028685450553894,0.1681066900491714,0.1519307345151901,293.0722351074219,297.1499938964844,293.1499938964844,0.0041189729236066,-326.482666015625,296.7054138183594,0.5264659523963928,0.050000000745058,0.048441331833601,293.160400390625,297.1499938964844,293.1499938964844,0.162203773856163,-2626.285400390625,304.1498413085937,0.8989683985710144,0.2379615902900695,0.1669636964797973,293.08087158203125,297.1499938964844,293.1499938964844,0.2415818274021148,-4879.3466796875,304.1549987792969,0.9990000128746032,0.3713402450084686,0.3100772500038147,293.2490539550781,297.1499938964844,293.1499938964844,0.0045232591219246,-1690.3699951171875,297.2274169921875,0.5264659523963928,0.050000000745058,0.2297848165035247,291.1360778808594,291.1499938964844,260.6148376464844,259.2463073730469,279.51318359375,293.2491760253906,291.1355895996094,1.0,0.2297334223985672,0.7715086936950684,0.7715086936950684,1.0,1.0,-1.0887336730957031,0.4585686028003692,0.6301650404930115,0.1918185949325561,0.0,0.0,0.5907378792762756,34.65156555175781,34.0,-5.510114669799805,-12737.322265625,137.42271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,308.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.2861500978469848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612755537033081,0.612761914730072,-6.342780579871032e-06,0.0,0.000290405965643,0.0,0.0,43.58729553222656,0.0,0.0,0.0,0.4100423157215118,4.0,0.0,1.0
490440,293.1297607421875,297.1499938964844,293.1499938964844,0.1053476259112358,-2389.414306640625,304.1476135253906,0.8028685450553894,0.1681066900491714,0.1519307345151901,293.0722351074219,297.1499938964844,293.1499938964844,0.0041189729236066,-326.482666015625,296.7054138183594,0.5264659523963928,0.050000000745058,0.048441331833601,293.160400390625,297.1499938964844,293.1499938964844,0.162203773856163,-2626.285400390625,304.1498413085937,0.8989683985710144,0.2379615902900695,0.1669636964797973,293.08087158203125,297.1499938964844,293.1499938964844,0.2415818274021148,-4879.3466796875,304.1549987792969,0.9990000128746032,0.3713402450084686,0.3100772500038147,293.2490539550781,297.1499938964844,293.1499938964844,0.0045232591219246,-1690.3699951171875,297.2274169921875,0.5264659523963928,0.050000000745058,0.2297848165035247,291.1360778808594,291.1499938964844,260.6148376464844,259.2463073730469,279.51318359375,293.2491760253906,291.1355895996094,1.0,0.2297334223985672,0.7715086936950684,0.7715086936950684,1.0,1.0,-1.0887336730957031,0.4585686028003692,0.6301650404930115,0.1918185949325561,0.0,0.0,0.5907378792762756,34.65156555175781,34.0,-5.510114669799805,-12737.322265625,137.42271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,308.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.2861500978469848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612755537033081,0.612761914730072,-6.342780579871032e-06,0.0,0.000290405965643,0.0,0.0,43.58729553222656,0.0,0.0,0.0,0.4100423157215118,4.0,0.0,1.0
490500,293.1293640136719,297.1499938964844,293.1499938964844,0.1056207716464996,-2394.440673828125,304.1475524902344,0.8036035895347595,0.168440356850624,0.152225911617279,293.06915283203125,297.1499938964844,293.1499938964844,0.004136451985687,-327.8189392089844,296.7260437011719,0.526614248752594,0.050000000745058,0.0484398454427719,293.1591796875,297.1499938964844,293.1499938964844,0.1623163372278213,-2627.795166015625,304.149658203125,0.8993253707885742,0.2380718141794204,0.167034313082695,293.0782470703125,297.1499938964844,293.1499938964844,0.2413830310106277,-4876.37451171875,304.1544494628906,0.9990000128746032,0.372731864452362,0.3098502457141876,293.2483215332031,297.1499938964844,293.1499938964844,0.0045113018713891,-1686.3782958984375,297.2110900878906,0.526614248752594,0.050000000745058,0.2297777682542801,291.1339416503906,291.1499938964844,260.5793762207031,259.2178039550781,279.4980773925781,293.2484130859375,291.1334533691406,1.0,0.2297018766403198,0.7713830471038818,0.7713830471038818,1.0,1.0,-1.0888899564743042,0.4586285352706909,0.6302614212036133,0.1918200552463531,0.0,0.0,0.592027485370636,34.61554718017578,34.0,-5.755928993225098,-12753.189453125,137.3967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,308.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.39453125,18000.0,0.0,0.0,0.2862952947616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150838732719421,0.6150902509689331,-6.358903192449361e-06,0.0,0.0002905533474404,0.0,0.0,43.90668487548828,0.0,0.0,0.0,0.4109111428260803,4.0,0.0,1.0
490560,293.12896728515625,297.1499938964844,293.1499938964844,0.1058994233608245,-2399.56494140625,304.1474914550781,0.8042762279510498,0.1687798351049423,0.1525269150733947,293.0660400390625,297.1499938964844,293.1499938964844,0.0041544456034898,-329.192626953125,296.74725341796875,0.5267094969749451,0.050000000745058,0.0484388917684555,293.157958984375,297.1499938964844,293.1499938964844,0.1624416708946228,-2629.46875,304.1495056152344,0.8996198177337646,0.2381954491138458,0.1671149134635925,293.0758056640625,297.1499938964844,293.1499938964844,0.2412629425525665,-4874.6748046875,304.15386962890625,0.9990000128746032,0.3741200566291809,0.3097046315670013,293.2475891113281,297.1499938964844,293.1499938964844,0.004499536473304,-1682.4503173828125,297.1948547363281,0.5267094969749451,0.050000000745058,0.2297732532024383,291.1317749023437,291.1499938964844,260.5427551269531,259.188232421875,279.482421875,293.2476806640625,291.1312866210937,1.0,0.2297067940235138,0.7712529301643372,0.7712529301643372,1.0,1.0,-1.089166522026062,0.4587405920028686,0.6304258704185486,0.1918499618768692,0.0,0.0,0.5934627652168274,34.59457015991211,37.0,-5.912610054016113,-12771.1484375,137.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,308.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8671875,18000.0,0.0,0.0,0.2864919006824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177085638046265,0.6177149415016174,-6.3773018155188765e-06,0.0,0.0002907528541982,0.0,0.0,44.26966857910156,0.0,0.0,0.0,0.4118939638137817,4.0,0.0,1.0
490620,293.128173828125,297.1499938964844,293.1499938964844,0.1064721494913101,-2410.085205078125,304.1473693847656,0.8054308891296387,0.1694756895303726,0.1531458497047424,293.0597229003906,297.1499938964844,293.1499938964844,0.0041920924559235,-332.0595397949219,296.79150390625,0.5267390608787537,0.050000000745058,0.0484385937452316,293.1555480957031,297.1499938964844,293.1499938964844,0.1627284437417984,-2633.27783203125,304.1492004394531,0.9000166058540344,0.2384819835424423,0.167305052280426,293.071533203125,297.1499938964844,293.1499938964844,0.24126036465168,-4875.10986328125,304.152587890625,0.9990000128746032,0.3768694102764129,0.3096593916416168,293.2461242675781,297.1499938964844,293.1499938964844,0.004476482514292,-1674.746337890625,297.1627502441406,0.5267390608787537,0.050000000745058,0.2297718226909637,291.12744140625,291.1499938964844,260.4661865234375,259.1261291503906,279.4495544433594,293.2462158203125,291.126953125,1.0,0.2298265248537063,0.770992636680603,0.770992636680603,1.0,1.0,-1.0900810956954956,0.4591227769851684,0.6309583187103271,0.1919969767332077,0.0,0.0,0.5967707633972168,34.5980224609375,40.0,-6.0011420249938965,-12813.3564453125,137.67518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,308.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.712890625,18000.0,0.0,0.0,0.2870550453662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238619685173035,0.6238683462142944,-6.421172201953596e-06,0.0,0.0002913243952207,0.0,0.0,45.13190078735352,0.0,0.0,0.0,0.4142106473445892,4.0,0.0,1.0
490680,293.128173828125,297.1499938964844,293.1499938964844,0.1064721494913101,-2410.085205078125,304.1473693847656,0.8054308891296387,0.1694756895303726,0.1531458497047424,293.0597229003906,297.1499938964844,293.1499938964844,0.0041920924559235,-332.0595397949219,296.79150390625,0.5267390608787537,0.050000000745058,0.0484385937452316,293.1555480957031,297.1499938964844,293.1499938964844,0.1627284437417984,-2633.27783203125,304.1492004394531,0.9000166058540344,0.2384819835424423,0.167305052280426,293.071533203125,297.1499938964844,293.1499938964844,0.24126036465168,-4875.10986328125,304.152587890625,0.9990000128746032,0.3768694102764129,0.3096593916416168,293.2461242675781,297.1499938964844,293.1499938964844,0.004476482514292,-1674.746337890625,297.1627502441406,0.5267390608787537,0.050000000745058,0.2297718226909637,291.12744140625,291.1499938964844,260.4661865234375,259.1261291503906,279.4495544433594,293.2462158203125,291.126953125,1.0,0.2298265248537063,0.770992636680603,0.770992636680603,1.0,1.0,-1.0900810956954956,0.4591227769851684,0.6309583187103271,0.1919969767332077,0.0,0.0,0.5967707633972168,34.5980224609375,40.0,-6.0011420249938965,-12813.3564453125,137.67518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,308.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.712890625,18000.0,0.0,0.0,0.2870550453662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238619685173035,0.6238683462142944,-6.421172201953596e-06,0.0,0.0002913243952207,0.0,0.0,45.13190078735352,0.0,0.0,0.0,0.4142106473445892,4.0,0.0,1.0
490740,293.1273498535156,297.1499938964844,293.1499938964844,0.1070631295442581,-2420.923095703125,304.1472473144531,0.8063333034515381,0.1701924800872802,0.1537858992815017,293.0533142089844,297.1499938964844,293.1499938964844,0.0042318948544561,-335.0787048339844,296.8382263183594,0.5265600085258484,0.050000000745058,0.0484403744339942,293.1531982421875,297.1499938964844,293.1499938964844,0.1630593836307525,-2637.650146484375,304.1488952636719,0.9001627564430237,0.23881895840168,0.1675320863723755,293.0680847167969,297.1499938964844,293.1499938964844,0.2415651232004165,-4880.4892578125,304.1512145996094,0.9990000128746032,0.3795594573020935,0.3099331259727478,293.24468994140625,297.1499938964844,293.1499938964844,0.0044539761729538,-1667.208740234375,297.1310729980469,0.5265600085258484,0.050000000745058,0.2297802865505218,291.1231994628906,291.1499938964844,260.3856506347656,259.0604858398437,279.414794921875,293.2447814941406,291.12274169921875,1.0,0.2300884127616882,0.7707324028015137,0.7707324028015137,1.0,1.0,-1.09146249294281,0.459709107875824,0.6317533850669861,0.1922569870948791,0.0,0.0,0.6006306409835815,34.66033172607422,43.0,-5.854516983032227,-12863.642578125,138.1520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0427551269531,308.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.62109375,18000.0,0.0,0.0,0.2878582179546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311842203140259,0.6311907172203064,-6.47446904622484e-06,0.0,0.0002921395062003,0.0,0.0,46.1772575378418,0.0,0.0,0.0,0.416987270116806,4.0,0.0,1.0
490800,293.1273498535156,297.1499938964844,293.1499938964844,0.1070631295442581,-2420.923095703125,304.1472473144531,0.8063333034515381,0.1701924800872802,0.1537858992815017,293.0533142089844,297.1499938964844,293.1499938964844,0.0042318948544561,-335.0787048339844,296.8382263183594,0.5265600085258484,0.050000000745058,0.0484403744339942,293.1531982421875,297.1499938964844,293.1499938964844,0.1630593836307525,-2637.650146484375,304.1488952636719,0.9001627564430237,0.23881895840168,0.1675320863723755,293.0680847167969,297.1499938964844,293.1499938964844,0.2415651232004165,-4880.4892578125,304.1512145996094,0.9990000128746032,0.3795594573020935,0.3099331259727478,293.24468994140625,297.1499938964844,293.1499938964844,0.0044539761729538,-1667.208740234375,297.1310729980469,0.5265600085258484,0.050000000745058,0.2297802865505218,291.1231994628906,291.1499938964844,260.3856506347656,259.0604858398437,279.414794921875,293.2447814941406,291.12274169921875,1.0,0.2300884127616882,0.7707324028015137,0.7707324028015137,1.0,1.0,-1.09146249294281,0.459709107875824,0.6317533850669861,0.1922569870948791,0.0,0.0,0.6006306409835815,34.66033172607422,43.0,-5.854516983032227,-12863.642578125,138.1520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0427551269531,308.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.62109375,18000.0,0.0,0.0,0.2878582179546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311842203140259,0.6311907172203064,-6.47446904622484e-06,0.0,0.0002921395062003,0.0,0.0,46.1772575378418,0.0,0.0,0.0,0.416987270116806,4.0,0.0,1.0
490860,293.1265563964844,297.1499938964844,293.1499938964844,0.1076702177524566,-2432.0361328125,304.14715576171875,0.8069811463356018,0.170928955078125,0.1544459760189056,293.046875,297.1499938964844,293.1499938964844,0.0042738849297165,-338.2493896484375,296.8875427246094,0.5261737108230591,0.050000000745058,0.0484442412853241,293.15087890625,297.1499938964844,293.1499938964844,0.1634329855442047,-2642.564453125,304.1486511230469,0.9000599980354309,0.2392074316740036,0.1677964180707931,293.06549072265625,297.1499938964844,293.1499938964844,0.2421757131814956,-4890.77099609375,304.1498107910156,0.9990000128746032,0.3821631968021393,0.3105252981185913,293.2432861328125,297.1499938964844,293.1499938964844,0.0044319559819996,-1659.80859375,297.09991455078125,0.5261737108230591,0.050000000745058,0.2297986149787902,291.1192321777344,291.1499938964844,260.3016967773437,258.99169921875,279.3784484863281,293.2433776855469,291.1188049316406,1.0,0.2304921299219131,0.7704566121101379,0.7704566121101379,1.0,1.0,-1.0933092832565308,0.4604970514774322,0.6328122019767761,0.1926281452178955,0.0,0.0,0.6050097942352295,34.78155899047852,46.0,-5.508665084838867,-12921.828125,138.86163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.869140625,18000.0,0.0,0.0,0.288918673992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396434903144836,0.6396499872207642,-6.5373183133488055e-06,0.0,0.0002932157367467,0.0,0.0,47.41033554077149,0.0,0.0,0.0,0.4202197790145874,4.0,0.0,1.0
490920,293.1265563964844,297.1499938964844,293.1499938964844,0.1076702177524566,-2432.0361328125,304.14715576171875,0.8069811463356018,0.170928955078125,0.1544459760189056,293.046875,297.1499938964844,293.1499938964844,0.0042738849297165,-338.2493896484375,296.8875427246094,0.5261737108230591,0.050000000745058,0.0484442412853241,293.15087890625,297.1499938964844,293.1499938964844,0.1634329855442047,-2642.564453125,304.1486511230469,0.9000599980354309,0.2392074316740036,0.1677964180707931,293.06549072265625,297.1499938964844,293.1499938964844,0.2421757131814956,-4890.77099609375,304.1498107910156,0.9990000128746032,0.3821631968021393,0.3105252981185913,293.2432861328125,297.1499938964844,293.1499938964844,0.0044319559819996,-1659.80859375,297.09991455078125,0.5261737108230591,0.050000000745058,0.2297986149787902,291.1192321777344,291.1499938964844,260.3016967773437,258.99169921875,279.3784484863281,293.2433776855469,291.1188049316406,1.0,0.2304921299219131,0.7704566121101379,0.7704566121101379,1.0,1.0,-1.0933092832565308,0.4604970514774322,0.6328122019767761,0.1926281452178955,0.0,0.0,0.6050097942352295,34.78155899047852,46.0,-5.508665084838867,-12921.828125,138.86163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.869140625,18000.0,0.0,0.0,0.288918673992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396434903144836,0.6396499872207642,-6.5373183133488055e-06,0.0,0.0002932157367467,0.0,0.0,47.41033554077149,0.0,0.0,0.0,0.4202197790145874,4.0,0.0,1.0
490980,293.1257629394531,297.1499938964844,293.1499938964844,0.1082910001277923,-2443.37841796875,304.1470642089844,0.807386577129364,0.171683058142662,0.1551241278648376,293.0403747558594,297.1499938964844,293.1499938964844,0.004318019375205,-341.56561279296875,296.9394226074219,0.5255905389785767,0.050000000745058,0.0484501235187053,293.14862060546875,297.1499938964844,293.1499938964844,0.1638477891683578,-2648.000732421875,304.1484069824219,0.8997215628623962,0.2396473884582519,0.1680979430675506,293.0637512207031,297.1499938964844,293.1499938964844,0.2430801540613174,-4905.74755859375,304.1483764648437,0.9990000128746032,0.3846572935581207,0.3114238679409027,293.241943359375,297.1499938964844,293.1499938964844,0.0044103330001235,-1652.51123046875,297.0692443847656,0.5255905389785767,0.050000000745058,0.2298265248537063,291.1156005859375,291.1499938964844,260.21484375,258.92022705078125,279.3406982421875,293.2420349121094,291.115234375,1.0,0.2310324013233184,0.770180881023407,0.770180881023407,1.0,1.0,-1.0956040620803833,0.4614808857440948,0.6341231465339661,0.1931084245443344,0.0,0.0,0.6098459959030151,34.95981216430664,49.0,-5.057048320770264,-12987.4599609375,139.79766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.66015625,18000.0,0.0,0.0,0.2902370691299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491395831108093,0.6491461992263794,-6.609327101614326e-06,0.0,0.0002945537271443,0.0,0.0,48.82650375366211,0.0,0.0,0.0,0.4238776564598083,4.0,0.0,1.0
491040,293.1257629394531,297.1499938964844,293.1499938964844,0.1082910001277923,-2443.37841796875,304.1470642089844,0.807386577129364,0.171683058142662,0.1551241278648376,293.0403747558594,297.1499938964844,293.1499938964844,0.004318019375205,-341.56561279296875,296.9394226074219,0.5255905389785767,0.050000000745058,0.0484501235187053,293.14862060546875,297.1499938964844,293.1499938964844,0.1638477891683578,-2648.000732421875,304.1484069824219,0.8997215628623962,0.2396473884582519,0.1680979430675506,293.0637512207031,297.1499938964844,293.1499938964844,0.2430801540613174,-4905.74755859375,304.1483764648437,0.9990000128746032,0.3846572935581207,0.3114238679409027,293.241943359375,297.1499938964844,293.1499938964844,0.0044103330001235,-1652.51123046875,297.0692443847656,0.5255905389785767,0.050000000745058,0.2298265248537063,291.1156005859375,291.1499938964844,260.21484375,258.92022705078125,279.3406982421875,293.2420349121094,291.115234375,1.0,0.2310324013233184,0.770180881023407,0.770180881023407,1.0,1.0,-1.0956040620803833,0.4614808857440948,0.6341231465339661,0.1931084245443344,0.0,0.0,0.6098459959030151,34.95981216430664,49.0,-5.057048320770264,-12987.4599609375,139.79766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.66015625,18000.0,0.0,0.0,0.2902370691299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491395831108093,0.6491461992263794,-6.609327101614326e-06,0.0,0.0002945537271443,0.0,0.0,48.82650375366211,0.0,0.0,0.0,0.4238776564598083,4.0,0.0,1.0
491100,293.1253662109375,297.1499938964844,293.1499938964844,0.1086061224341392,-2449.127685546875,304.14703369140625,0.8074999451637268,0.172066256403923,0.1554695665836334,293.0371398925781,297.1499938964844,293.1499938964844,0.0043409010395407,-343.2784118652344,296.9663391113281,0.5252270102500916,0.050000000745058,0.0484538190066814,293.1474914550781,297.1499938964844,293.1499938964844,0.1640708595514297,-2650.917724609375,304.1482849121094,0.8994663953781128,0.239886999130249,0.1682628989219665,293.063232421875,297.1499938964844,293.1499938964844,0.2436417639255523,-4914.978515625,304.14764404296875,0.9990000128746032,0.385855883359909,0.311986893415451,293.2413024902344,297.1499938964844,293.1499938964844,0.0043996670283377,-1648.900146484375,297.0540771484375,0.5252270102500916,0.050000000745058,0.2298440635204315,291.1139221191406,291.1499938964844,260.17047119140625,258.88360595703125,279.32135009765625,293.24139404296875,291.1135559082031,1.0,0.2313532531261444,0.7700430154800415,0.7700430154800415,1.0,1.0,-1.0969178676605225,0.4620455801486969,0.6348722577095032,0.1933892369270324,0.0,0.0,0.6124224066734314,35.07025146484375,49.0,-4.809275627136231,-13023.00390625,140.35072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,308.1458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.7578125,18000.0,0.0,0.0,0.2909930944442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542550325393677,0.6542617082595825,-6.648706857959041e-06,0.0,0.0002953209914267,0.0,0.0,49.60327911376953,0.0,0.0,0.0,0.4258603751659393,4.0,0.0,1.0
491160,293.125,297.1499938964844,293.1499938964844,0.1089240536093711,-2454.922607421875,304.1470031738281,0.8075554966926575,0.1724532097578048,0.1558189839124679,293.0338439941406,297.1499938964844,293.1499938964844,0.0043643256649374,-345.0272521972656,296.993896484375,0.5248172283172607,0.050000000745058,0.0484580099582672,293.1463623046875,297.1499938964844,293.1499938964844,0.1643041223287582,-2653.963623046875,304.148193359375,0.8991559743881226,0.2401395291090011,0.1684372574090957,293.0628967285156,297.1499938964844,293.1499938964844,0.2442745715379715,-4925.34130859375,304.1469116210937,0.9990000128746032,0.3870185017585754,0.3126240372657776,293.2406921386719,297.1499938964844,293.1499938964844,0.0043890825472772,-1645.3077392578125,297.0390014648437,0.5248172283172607,0.050000000745058,0.2298639416694641,291.1123352050781,291.1499938964844,260.1255798339844,258.84649658203125,279.3017578125,293.24078369140625,291.11199951171875,1.0,0.2317071706056594,0.7698954939842224,0.7698954939842224,1.0,1.0,-1.0983400344848633,0.462656557559967,0.6356834769248962,0.1936954706907272,0.0,0.0,0.6150937080383301,35.194679260253906,52.0,-4.538132667541504,-13060.2939453125,140.95980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,308.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.01953125,18000.0,0.0,0.0,0.2918120324611664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595990657806396,0.6596057415008545,-6.690271675324766e-06,0.0,0.000296152109513,0.0,0.0,50.42519760131836,0.0,0.0,0.0,0.4279403388500213,4.0,0.0,1.0
491220,293.124267578125,297.1499938964844,293.1499938964844,0.1095673367381095,-2466.630126953125,304.1469116210937,0.8074925541877747,0.1732375770807266,0.1565289050340652,293.0273132324219,297.1499938964844,293.1499938964844,0.0044128205627202,-348.6326599121094,297.0509948730469,0.5238612294197083,0.050000000745058,0.048467893153429,293.1441345214844,297.1499938964844,293.1499938964844,0.1648004204034805,-2660.430419921875,304.14794921875,0.8983699679374695,0.2406821548938751,0.1688138395547866,293.0629272460937,297.1499938964844,293.1499938964844,0.2457544952630996,-4949.4609375,304.1454772949219,0.9990000128746032,0.3892222642898559,0.3141213059425354,293.239501953125,297.1499938964844,293.1499938964844,0.0043681380338966,-1638.171875,297.0092163085937,0.5238612294197083,0.050000000745058,0.2299108058214187,291.1094970703125,291.1499938964844,260.0344543457031,258.7709350585937,279.26190185546875,293.2395935058594,291.1092224121094,1.0,0.2325144559144973,0.769600510597229,0.769600510597229,1.0,1.0,-1.1015092134475708,0.4640205204486847,0.6374887228012085,0.194387599825859,0.0,0.0,0.6206924319267273,35.485939025878906,55.0,-3.956537961959839,-13140.037109375,142.34817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81475830078125,308.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17892.19140625,18000.0,0.0,0.0,0.2936356663703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709249019622803,0.6709316968917847,-6.779783689125907e-06,0.0,0.0002980028802994,0.0,0.0,52.20270156860352,0.0,0.0,0.0,0.4323774874210357,4.0,0.0,1.0
491280,293.124267578125,297.1499938964844,293.1499938964844,0.1095673367381095,-2466.630126953125,304.1469116210937,0.8074925541877747,0.1732375770807266,0.1565289050340652,293.0273132324219,297.1499938964844,293.1499938964844,0.0044128205627202,-348.6326599121094,297.0509948730469,0.5238612294197083,0.050000000745058,0.048467893153429,293.1441345214844,297.1499938964844,293.1499938964844,0.1648004204034805,-2660.430419921875,304.14794921875,0.8983699679374695,0.2406821548938751,0.1688138395547866,293.0629272460937,297.1499938964844,293.1499938964844,0.2457544952630996,-4949.4609375,304.1454772949219,0.9990000128746032,0.3892222642898559,0.3141213059425354,293.239501953125,297.1499938964844,293.1499938964844,0.0043681380338966,-1638.171875,297.0092163085937,0.5238612294197083,0.050000000745058,0.2299108058214187,291.1094970703125,291.1499938964844,260.0344543457031,258.7709350585937,279.26190185546875,293.2395935058594,291.1092224121094,1.0,0.2325144559144973,0.769600510597229,0.769600510597229,1.0,1.0,-1.1015092134475708,0.4640205204486847,0.6374887228012085,0.194387599825859,0.0,0.0,0.6206924319267273,35.485939025878906,55.0,-3.956537961959839,-13140.037109375,142.34817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81475830078125,308.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17892.19140625,18000.0,0.0,0.0,0.2936356663703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709249019622803,0.6709316968917847,-6.779783689125907e-06,0.0,0.0002980028802994,0.0,0.0,52.20270156860352,0.0,0.0,0.0,0.4323774874210357,4.0,0.0,1.0
491340,293.12353515625,297.1499938964844,293.1499938964844,0.1102193892002105,-2478.47412109375,304.1468505859375,0.8072044253349304,0.1740341335535049,0.1572520583868026,293.020751953125,297.1499938964844,293.1499938964844,0.004463461227715,-352.376708984375,297.110595703125,0.5227334499359131,0.050000000745058,0.0484797433018684,293.1419677734375,297.1499938964844,293.1499938964844,0.1653321534395218,-2667.34228515625,304.14776611328125,0.8973684310913086,0.2412694692611694,0.1692236810922622,293.0638122558594,297.1499938964844,293.1499938964844,0.2475134879350662,-4977.98779296875,304.1440734863281,0.9990000128746032,0.3912469744682312,0.3159076571464538,293.2384033203125,297.1499938964844,293.1499938964844,0.0043474715203046,-1631.0955810546875,296.9798583984375,0.5227334499359131,0.050000000745058,0.2299670428037643,291.1070556640625,291.1499938964844,259.9419860839844,258.6939697265625,279.2213134765625,293.23846435546875,291.1068420410156,1.0,0.2334501594305038,0.7693054676055908,0.7693054676055908,1.0,1.0,-1.1050947904586792,0.465566873550415,0.6395279765129089,0.1951823681592941,0.0,0.0,0.6265835165977478,35.8327751159668,58.0,-3.375427961349488,-13226.263671875,143.95980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.173828125,18000.0,0.0,0.0,0.295690655708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830035448074341,0.683010458946228,-6.877277428429807e-06,0.0,0.0003000884025823,0.0,0.0,54.15185546875,0.0,0.0,0.0,0.4371512830257416,4.0,0.0,1.0
491400,293.12353515625,297.1499938964844,293.1499938964844,0.1102193892002105,-2478.47412109375,304.1468505859375,0.8072044253349304,0.1740341335535049,0.1572520583868026,293.020751953125,297.1499938964844,293.1499938964844,0.004463461227715,-352.376708984375,297.110595703125,0.5227334499359131,0.050000000745058,0.0484797433018684,293.1419677734375,297.1499938964844,293.1499938964844,0.1653321534395218,-2667.34228515625,304.14776611328125,0.8973684310913086,0.2412694692611694,0.1692236810922622,293.0638122558594,297.1499938964844,293.1499938964844,0.2475134879350662,-4977.98779296875,304.1440734863281,0.9990000128746032,0.3912469744682312,0.3159076571464538,293.2384033203125,297.1499938964844,293.1499938964844,0.0043474715203046,-1631.0955810546875,296.9798583984375,0.5227334499359131,0.050000000745058,0.2299670428037643,291.1070556640625,291.1499938964844,259.9419860839844,258.6939697265625,279.2213134765625,293.23846435546875,291.1068420410156,1.0,0.2334501594305038,0.7693054676055908,0.7693054676055908,1.0,1.0,-1.1050947904586792,0.465566873550415,0.6395279765129089,0.1951823681592941,0.0,0.0,0.6265835165977478,35.8327751159668,58.0,-3.375427961349488,-13226.263671875,143.95980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.173828125,18000.0,0.0,0.0,0.295690655708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830035448074341,0.683010458946228,-6.877277428429807e-06,0.0,0.0003000884025823,0.0,0.0,54.15185546875,0.0,0.0,0.0,0.4371512830257416,4.0,0.0,1.0
491460,293.12286376953125,297.1499938964844,293.1499938964844,0.1108782738447189,-2490.4189453125,304.1468200683594,0.8066932559013367,0.1748402863740921,0.1579864472150802,293.0141296386719,297.1499938964844,293.1499938964844,0.0045164031907916,-356.2681579589844,297.1728515625,0.521442711353302,0.050000000745058,0.0484935753047466,293.1397705078125,297.1499938964844,293.1499938964844,0.1659066677093505,-2674.794677734375,304.1475524902344,0.8961717486381531,0.2419186234474182,0.169673353433609,293.06561279296875,297.1499938964844,293.1499938964844,0.2495491355657577,-5010.85888671875,304.1426696777344,0.9990000128746032,0.3930659294128418,0.317979484796524,293.23736572265625,297.1499938964844,293.1499938964844,0.0043270648457109,-1624.072509765625,296.95086669921875,0.521442711353302,0.050000000745058,0.2300326526165008,291.1050720214844,291.1499938964844,259.8487243652344,258.6160583496094,279.1802673339844,293.2374267578125,291.1048889160156,1.0,0.2345137596130371,0.7689918875694275,0.7689918875694275,1.0,1.0,-1.109097957611084,0.4672939479351043,0.641804039478302,0.1960781067609787,0.0,0.0,0.6327158808708191,36.2354736328125,61.0,-2.782127618789673,-13318.7578125,145.79905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69793701171875,308.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.056640625,18000.0,0.0,0.0,0.2979623675346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957435011863708,0.6957504749298096,-6.982332251936896e-06,0.0,0.0003023939207196,0.0,0.0,56.26842880249024,0.0,0.0,0.0,0.442231148481369,4.0,0.0,1.0
491520,293.12286376953125,297.1499938964844,293.1499938964844,0.1108782738447189,-2490.4189453125,304.1468200683594,0.8066932559013367,0.1748402863740921,0.1579864472150802,293.0141296386719,297.1499938964844,293.1499938964844,0.0045164031907916,-356.2681579589844,297.1728515625,0.521442711353302,0.050000000745058,0.0484935753047466,293.1397705078125,297.1499938964844,293.1499938964844,0.1659066677093505,-2674.794677734375,304.1475524902344,0.8961717486381531,0.2419186234474182,0.169673353433609,293.06561279296875,297.1499938964844,293.1499938964844,0.2495491355657577,-5010.85888671875,304.1426696777344,0.9990000128746032,0.3930659294128418,0.317979484796524,293.23736572265625,297.1499938964844,293.1499938964844,0.0043270648457109,-1624.072509765625,296.95086669921875,0.521442711353302,0.050000000745058,0.2300326526165008,291.1050720214844,291.1499938964844,259.8487243652344,258.6160583496094,279.1802673339844,293.2374267578125,291.1048889160156,1.0,0.2345137596130371,0.7689918875694275,0.7689918875694275,1.0,1.0,-1.109097957611084,0.4672939479351043,0.641804039478302,0.1960781067609787,0.0,0.0,0.6327158808708191,36.2354736328125,61.0,-2.782127618789673,-13318.7578125,145.79905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69793701171875,308.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.056640625,18000.0,0.0,0.0,0.2979623675346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957435011863708,0.6957504749298096,-6.982332251936896e-06,0.0,0.0003023939207196,0.0,0.0,56.26842880249024,0.0,0.0,0.0,0.442231148481369,4.0,0.0,1.0
