time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491580,293.12225341796875,297.1499938964844,293.1499938964844,0.1115417629480362,-2502.424560546875,304.1467590332031,0.8059720396995544,0.1756527572870254,0.1587288975715637,293.0074157714844,297.1499938964844,293.1499938964844,0.0045718597248196,-360.3206481933594,297.2379455566406,0.5200084447860718,0.050000000745058,0.0485092923045158,293.13739013671875,297.1499938964844,293.1499938964844,0.1665490567684173,-2683.1171875,304.14727783203125,0.8948419094085693,0.2426598221063614,0.1701835095882415,293.0682983398437,297.1499938964844,293.1499938964844,0.2518450915813446,-5047.7900390625,304.1412658691406,0.9990000128746032,0.3946599066257477,0.3203170895576477,293.2364196777344,297.1499938964844,293.1499938964844,0.0043068872764706,-1617.095703125,296.9222412109375,0.5200084447860718,0.050000000745058,0.2301072031259536,291.1034545898437,291.1499938964844,259.755126953125,258.5376281738281,279.138916015625,293.2364807128906,291.1033020019531,1.0,0.23570017516613,0.7686783075332642,0.7686783075332642,1.0,1.0,-1.1135153770446775,0.4692027568817138,0.6443126201629639,0.1970766335725784,0.0,0.0,0.6390359401702881,36.69163513183594,64.0,-2.26796555519104,-13417.1435546875,147.86436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6435241699219,308.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17870.794921875,18000.0,0.0,0.0,0.3004252314567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090265154838562,0.7090336084365845,-7.094226020853967e-06,0.0,0.0003048934158869,0.0,0.0,58.54244995117188,0.0,0.0,0.0,0.4475744664669037,4.0,0.0,1.0
491640,293.12225341796875,297.1499938964844,293.1499938964844,0.1115417629480362,-2502.424560546875,304.1467590332031,0.8059720396995544,0.1756527572870254,0.1587288975715637,293.0074157714844,297.1499938964844,293.1499938964844,0.0045718597248196,-360.3206481933594,297.2379455566406,0.5200084447860718,0.050000000745058,0.0485092923045158,293.13739013671875,297.1499938964844,293.1499938964844,0.1665490567684173,-2683.1171875,304.14727783203125,0.8948419094085693,0.2426598221063614,0.1701835095882415,293.0682983398437,297.1499938964844,293.1499938964844,0.2518450915813446,-5047.7900390625,304.1412658691406,0.9990000128746032,0.3946599066257477,0.3203170895576477,293.2364196777344,297.1499938964844,293.1499938964844,0.0043068872764706,-1617.095703125,296.9222412109375,0.5200084447860718,0.050000000745058,0.2301072031259536,291.1034545898437,291.1499938964844,259.755126953125,258.5376281738281,279.138916015625,293.2364807128906,291.1033020019531,1.0,0.23570017516613,0.7686783075332642,0.7686783075332642,1.0,1.0,-1.1135153770446775,0.4692027568817138,0.6443126201629639,0.1970766335725784,0.0,0.0,0.6390359401702881,36.69163513183594,64.0,-2.26796555519104,-13417.1435546875,147.86436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6435241699219,308.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17870.794921875,18000.0,0.0,0.0,0.3004252314567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090265154838562,0.7090336084365845,-7.094226020853967e-06,0.0,0.0003048934158869,0.0,0.0,58.54244995117188,0.0,0.0,0.0,0.4475744664669037,4.0,0.0,1.0
491700,293.1219787597656,297.1499938964844,293.1499938964844,0.1118749231100082,-2508.445068359375,304.1467590332031,0.8055342435836792,0.1760608851909637,0.1591025441884994,293.0040283203125,297.1499938964844,293.1499938964844,0.0046005793847143,-362.4101867675781,297.27154541015625,0.5192415118217468,0.050000000745058,0.0485178530216217,293.1361389160156,297.1499938964844,293.1499938964844,0.166900634765625,-2687.66796875,304.14715576171875,0.8941379189491272,0.2430671751499176,0.1704650223255157,293.0699768066406,297.1499938964844,293.1499938964844,0.2530891001224518,-5067.74560546875,304.1405944824219,0.9990000128746032,0.3953655064105987,0.3215829730033874,293.2359619140625,297.1499938964844,293.1499938964844,0.0042968881316483,-1613.6279296875,296.90802001953125,0.5192415118217468,0.050000000745058,0.2301477938890457,291.1027526855469,291.1499938964844,259.7084045410156,258.49835205078125,279.1181640625,293.23602294921875,291.1026306152344,1.0,0.2363389581441879,0.7685214877128601,0.7685214877128601,1.0,1.0,-1.1158801317214966,0.4702257215976715,0.6456543803215027,0.1976147592067718,0.0,0.0,0.642255961894989,36.93965148925781,64.0,-2.0414278507232666,-13468.49609375,148.9830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177673339844,308.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17867.921875,18000.0,0.0,0.0,0.3017219305038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158480286598206,0.7158551812171936,-7.1525996645505074e-06,0.0,0.0003062094037886,0.0,0.0,59.73722457885742,0.0,0.0,0.0,0.4503363966941833,4.0,0.0,1.0
491760,293.1217041015625,297.1499938964844,293.1499938964844,0.1122089922428131,-2514.4765625,304.146728515625,0.8050464391708374,0.1764701902866363,0.1594777554273605,293.0005798339844,297.1499938964844,293.1499938964844,0.0046299528330564,-364.5408630371094,297.3058776855469,0.5184428691864014,0.050000000745058,0.0485268794000148,293.1348571777344,297.1499938964844,293.1499938964844,0.1672711819410324,-2692.460693359375,304.1470031738281,0.8934069275856018,0.2434963583946228,0.1707629412412643,293.0718994140625,297.1499938964844,293.1499938964844,0.2543968558311462,-5088.68701171875,304.1399230957031,0.9990000128746032,0.3960066437721252,0.322913110256195,293.23553466796875,297.1499938964844,293.1499938964844,0.0042869518510997,-1610.1748046875,296.8938903808594,0.5184428691864014,0.050000000745058,0.230190634727478,291.1021423339844,291.1499938964844,259.66180419921875,258.4591369628906,279.0975036621094,293.235595703125,291.1020202636719,1.0,0.2370077669620514,0.7683508992195129,0.7683508992195129,1.0,1.0,-1.1183468103408811,0.4712918102741241,0.6470549702644348,0.1981766819953918,0.0,0.0,0.6455097198486328,37.20104217529297,67.0,-1.819156527519226,-13521.21484375,150.1595001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5930480957031,308.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17865.2265625,18000.0,0.0,0.0,0.3030585050582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227769494056702,0.722784161567688,-7.212521722976817e-06,0.0,0.0003075658751185,0.0,0.0,60.96976089477539,0.0,0.0,0.0,0.4531538784503937,4.0,0.0,1.0
491820,293.1211853027344,297.1499938964844,293.1499938964844,0.1128792837262153,-2526.562744140625,304.1466979980469,0.8039257526397705,0.1772917360067367,0.1602323055267334,292.99365234375,297.1499938964844,293.1499938964844,0.0046906624920666,-368.9239807128906,297.37664794921875,0.5167553424835205,0.050000000745058,0.0485463663935661,293.1322326660156,297.1499938964844,293.1499938964844,0.16806161403656,-2702.669921875,304.14666748046875,0.8918558359146118,0.2444111257791519,0.1714013665914535,293.0763244628906,297.1499938964844,293.1499938964844,0.2572032511234283,-5133.5068359375,304.1386108398437,0.9990000128746032,0.3970840573310852,0.3257651329040527,293.2347106933594,297.1499938964844,293.1499938964844,0.0042672432027757,-1603.304931640625,296.8658447265625,0.5167553424835205,0.050000000745058,0.2302830666303634,291.10113525390625,291.1499938964844,259.5692138671875,258.3810729980469,279.0562744140625,293.2347717285156,291.1010437011719,1.0,0.2384341061115265,0.7680096626281738,0.7680096626281738,1.0,1.0,-1.123576283454895,0.4735541343688965,0.6500220894813538,0.1993744671344757,0.0,0.0,0.652096152305603,37.76421356201172,70.0,-1.3995496034622192,-13630.55859375,152.6857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5470275878906,308.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4375,18000.0,0.0,0.0,0.3058395385742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369098663330078,0.7369171977043152,-7.336711405514507e-06,0.0,0.0003103882481809,0.0,0.0,63.54375076293945,0.0,0.0,0.0,0.458937406539917,4.0,0.0,1.0
491880,293.1211853027344,297.1499938964844,293.1499938964844,0.1128792837262153,-2526.562744140625,304.1466979980469,0.8039257526397705,0.1772917360067367,0.1602323055267334,292.99365234375,297.1499938964844,293.1499938964844,0.0046906624920666,-368.9239807128906,297.37664794921875,0.5167553424835205,0.050000000745058,0.0485463663935661,293.1322326660156,297.1499938964844,293.1499938964844,0.16806161403656,-2702.669921875,304.14666748046875,0.8918558359146118,0.2444111257791519,0.1714013665914535,293.0763244628906,297.1499938964844,293.1499938964844,0.2572032511234283,-5133.5068359375,304.1386108398437,0.9990000128746032,0.3970840573310852,0.3257651329040527,293.2347106933594,297.1499938964844,293.1499938964844,0.0042672432027757,-1603.304931640625,296.8658447265625,0.5167553424835205,0.050000000745058,0.2302830666303634,291.10113525390625,291.1499938964844,259.5692138671875,258.3810729980469,279.0562744140625,293.2347717285156,291.1010437011719,1.0,0.2384341061115265,0.7680096626281738,0.7680096626281738,1.0,1.0,-1.123576283454895,0.4735541343688965,0.6500220894813538,0.1993744671344757,0.0,0.0,0.652096152305603,37.76421356201172,70.0,-1.3995496034622192,-13630.55859375,152.6857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5470275878906,308.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4375,18000.0,0.0,0.0,0.3058395385742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369098663330078,0.7369171977043152,-7.336711405514507e-06,0.0,0.0003103882481809,0.0,0.0,63.54375076293945,0.0,0.0,0.0,0.458937406539917,4.0,0.0,1.0
491940,293.1206970214844,297.1499938964844,293.1499938964844,0.1135523915290832,-2538.6796875,304.14666748046875,0.8026169538497925,0.1781164109706878,0.160991758108139,292.9866943359375,297.1499938964844,293.1499938964844,0.0047538792714476,-373.45947265625,297.45001220703125,0.5149556994438171,0.050000000745058,0.0485677830874919,293.1296081542969,297.1499938964844,293.1499938964844,0.1689088642597198,-2713.59228515625,304.1463623046875,0.8901776075363159,0.2453894317150116,0.1720881164073944,293.0816650390625,297.1499938964844,293.1499938964844,0.2602643966674804,-5182.22802734375,304.1372985839844,0.9990000128746032,0.3978706300258636,0.3288708627223968,293.23394775390625,297.1499938964844,293.1499938964844,0.0042477780953049,-1596.49560546875,296.83807373046875,0.5149556994438171,0.050000000745058,0.2303846627473831,291.1003723144531,291.1499938964844,259.4778747558594,258.3038024902344,279.0154113769531,293.2340087890625,291.1003112792969,1.0,0.239976704120636,0.7676684260368347,0.7676684260368347,1.0,1.0,-1.1291873455047607,0.4759847819805145,0.6532025337219238,0.2006682008504867,0.0,0.0,0.6587659120559692,38.38178253173828,73.0,-1.0435577630996704,-13744.767578125,155.44471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5057983398437,308.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17856.369140625,18000.0,0.0,0.0,0.3087476789951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513492107391357,0.7513567209243774,-7.466286660928745e-06,0.0,0.0003133396385237,0.0,0.0,66.25788879394531,0.0,0.0,0.0,0.4648956954479217,4.0,0.0,1.0
492000,293.1206970214844,297.1499938964844,293.1499938964844,0.1135523915290832,-2538.6796875,304.14666748046875,0.8026169538497925,0.1781164109706878,0.160991758108139,292.9866943359375,297.1499938964844,293.1499938964844,0.0047538792714476,-373.45947265625,297.45001220703125,0.5149556994438171,0.050000000745058,0.0485677830874919,293.1296081542969,297.1499938964844,293.1499938964844,0.1689088642597198,-2713.59228515625,304.1463623046875,0.8901776075363159,0.2453894317150116,0.1720881164073944,293.0816650390625,297.1499938964844,293.1499938964844,0.2602643966674804,-5182.22802734375,304.1372985839844,0.9990000128746032,0.3978706300258636,0.3288708627223968,293.23394775390625,297.1499938964844,293.1499938964844,0.0042477780953049,-1596.49560546875,296.83807373046875,0.5149556994438171,0.050000000745058,0.2303846627473831,291.1003723144531,291.1499938964844,259.4778747558594,258.3038024902344,279.0154113769531,293.2340087890625,291.1003112792969,1.0,0.239976704120636,0.7676684260368347,0.7676684260368347,1.0,1.0,-1.1291873455047607,0.4759847819805145,0.6532025337219238,0.2006682008504867,0.0,0.0,0.6587659120559692,38.38178253173828,73.0,-1.0435577630996704,-13744.767578125,155.44471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5057983398437,308.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17856.369140625,18000.0,0.0,0.0,0.3087476789951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513492107391357,0.7513567209243774,-7.466286660928745e-06,0.0,0.0003133396385237,0.0,0.0,66.25788879394531,0.0,0.0,0.0,0.4648956954479217,4.0,0.0,1.0
492060,293.12030029296875,297.1499938964844,293.1499938964844,0.1142272427678108,-2550.808349609375,304.14666748046875,0.8011264801025391,0.1789424568414688,0.1617546826601028,292.9797668457031,297.1499938964844,293.1499938964844,0.0048196092247962,-378.14453125,297.5258178710937,0.5130544900894165,0.050000000745058,0.0485911555588245,293.1271057128906,297.1499938964844,293.1499938964844,0.1698014289140701,-2725.075439453125,304.1460876464844,0.8883640170097351,0.2464173585176468,0.1728131473064422,293.087890625,297.1499938964844,293.1499938964844,0.2635792195796966,-5234.80419921875,304.1360168457031,0.9990000128746032,0.3983413577079773,0.3322271406650543,293.2332763671875,297.1499938964844,293.1499938964844,0.0042285053059458,-1589.7305908203125,296.8104858398437,0.5130544900894165,0.050000000745058,0.2304955273866653,291.099853515625,291.1499938964844,259.38836669921875,258.2278747558594,278.9751892089844,293.2333068847656,291.0998229980469,1.0,0.2416328191757202,0.7673041224479675,0.7673041224479675,1.0,1.0,-1.1351628303527832,0.4785735607147217,0.6565892100334167,0.2020509988069534,0.0,0.0,0.6654890179634094,39.05428314208984,76.0,-0.7135451436042786,-13863.353515625,158.43777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.469482421875,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.978515625,18000.0,0.0,0.0,0.3117613196372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660239338874817,0.7660315036773682,-7.600735898449784e-06,0.0,0.0003163981018587,0.0,0.0,69.10518646240234,0.0,0.0,0.0,0.4709998369216919,4.0,0.0,1.0
492120,293.12030029296875,297.1499938964844,293.1499938964844,0.1142272427678108,-2550.808349609375,304.14666748046875,0.8011264801025391,0.1789424568414688,0.1617546826601028,292.9797668457031,297.1499938964844,293.1499938964844,0.0048196092247962,-378.14453125,297.5258178710937,0.5130544900894165,0.050000000745058,0.0485911555588245,293.1271057128906,297.1499938964844,293.1499938964844,0.1698014289140701,-2725.075439453125,304.1460876464844,0.8883640170097351,0.2464173585176468,0.1728131473064422,293.087890625,297.1499938964844,293.1499938964844,0.2635792195796966,-5234.80419921875,304.1360168457031,0.9990000128746032,0.3983413577079773,0.3322271406650543,293.2332763671875,297.1499938964844,293.1499938964844,0.0042285053059458,-1589.7305908203125,296.8104858398437,0.5130544900894165,0.050000000745058,0.2304955273866653,291.099853515625,291.1499938964844,259.38836669921875,258.2278747558594,278.9751892089844,293.2333068847656,291.0998229980469,1.0,0.2416328191757202,0.7673041224479675,0.7673041224479675,1.0,1.0,-1.1351628303527832,0.4785735607147217,0.6565892100334167,0.2020509988069534,0.0,0.0,0.6654890179634094,39.05428314208984,76.0,-0.7135451436042786,-13863.353515625,158.43777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.469482421875,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.978515625,18000.0,0.0,0.0,0.3117613196372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660239338874817,0.7660315036773682,-7.600735898449784e-06,0.0,0.0003163981018587,0.0,0.0,69.10518646240234,0.0,0.0,0.0,0.4709998369216919,4.0,0.0,1.0
492180,293.11993408203125,297.1499938964844,293.1499938964844,0.1149027422070503,-2562.92919921875,304.1466369628906,0.7994611263275146,0.1797680407762527,0.1625194996595382,292.97296142578125,297.1499938964844,293.1499938964844,0.0048877517692744,-382.9687805175781,297.6038818359375,0.511062502861023,0.050000000745058,0.0486165136098861,293.12469482421875,297.1499938964844,293.1499938964844,0.170730173587799,-2737.000244140625,304.1458435058594,0.8864112496376038,0.247483879327774,0.1735683679580688,293.09503173828125,297.1499938964844,293.1499938964844,0.267146497964859,-5291.18798828125,304.1347351074219,0.9990000128746032,0.3984709084033966,0.3358303606510162,293.2326354980469,297.1499938964844,293.1499938964844,0.0042094145901501,-1583.0089111328125,296.7830505371094,0.511062502861023,0.050000000745058,0.230615809559822,291.0995483398437,291.1499938964844,259.3011779785156,258.1536865234375,278.935791015625,293.2326965332031,291.0995483398437,1.0,0.2433997690677642,0.7669398784637451,0.7669398784637451,1.0,1.0,-1.141486883163452,0.4813166558742523,0.6601701974868774,0.2035220861434936,0.0,0.0,0.6722397208213806,39.78228759765625,79.0,-0.4418644905090332,-13985.8662109375,161.66697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4380798339844,308.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.2734375,18000.0,0.0,0.0,0.3148612976074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808642983436584,0.7808720469474792,-7.739526154182386e-06,0.0,0.0003195441968273,0.0,0.0,72.07756042480469,0.0,0.0,0.0,0.4772209823131561,4.0,0.0,1.0
492240,293.11993408203125,297.1499938964844,293.1499938964844,0.1149027422070503,-2562.92919921875,304.1466369628906,0.7994611263275146,0.1797680407762527,0.1625194996595382,292.97296142578125,297.1499938964844,293.1499938964844,0.0048877517692744,-382.9687805175781,297.6038818359375,0.511062502861023,0.050000000745058,0.0486165136098861,293.12469482421875,297.1499938964844,293.1499938964844,0.170730173587799,-2737.000244140625,304.1458435058594,0.8864112496376038,0.247483879327774,0.1735683679580688,293.09503173828125,297.1499938964844,293.1499938964844,0.267146497964859,-5291.18798828125,304.1347351074219,0.9990000128746032,0.3984709084033966,0.3358303606510162,293.2326354980469,297.1499938964844,293.1499938964844,0.0042094145901501,-1583.0089111328125,296.7830505371094,0.511062502861023,0.050000000745058,0.230615809559822,291.0995483398437,291.1499938964844,259.3011779785156,258.1536865234375,278.935791015625,293.2326965332031,291.0995483398437,1.0,0.2433997690677642,0.7669398784637451,0.7669398784637451,1.0,1.0,-1.141486883163452,0.4813166558742523,0.6601701974868774,0.2035220861434936,0.0,0.0,0.6722397208213806,39.78228759765625,79.0,-0.4418644905090332,-13985.8662109375,161.66697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4380798339844,308.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.2734375,18000.0,0.0,0.0,0.3148612976074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808642983436584,0.7808720469474792,-7.739526154182386e-06,0.0,0.0003195441968273,0.0,0.0,72.07756042480469,0.0,0.0,0.0,0.4772209823131561,4.0,0.0,1.0
492300,293.1197814941406,297.1499938964844,293.1499938964844,0.1152404621243476,-2568.982177734375,304.1466369628906,0.7985650897026062,0.1801801025867462,0.1629021018743515,292.9695739746094,297.1499938964844,293.1499938964844,0.0049227275885641,-385.4321594238281,297.64373779296875,0.5100357532501221,0.050000000745058,0.0486299470067024,293.1235656738281,297.1499938964844,293.1499938964844,0.1712059527635574,-2743.10009765625,304.145751953125,0.8853827118873596,0.2480289191007614,0.1739552915096283,293.09893798828125,297.1499938964844,293.1499938964844,0.2690246701240539,-5320.794921875,304.13409423828125,0.9990000128746032,0.3983998298645019,0.3377233743667602,293.2323608398437,297.1499938964844,293.1499938964844,0.0041999300010502,-1579.66259765625,296.7693786621094,0.5100357532501221,0.050000000745058,0.2306795269250869,291.09942626953125,291.1499938964844,259.25860595703125,258.11737060546875,278.9164428710937,293.2323913574219,291.0994567871094,1.0,0.244324043393135,0.7667577266693115,0.7667577266693115,1.0,1.0,-1.1447752714157104,0.4827443063259125,0.6620309352874756,0.2042897790670395,0.0,0.0,0.6756207942962646,40.16729736328125,79.0,-0.3304286897182464,-14048.4658203125,163.3710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4241638183594,308.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17849.125,18000.0,0.0,0.0,0.3164384365081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883304357528687,0.7883382439613342,-7.810411261743866e-06,0.0,0.0003211447619833,0.0,0.0,73.60877990722656,0.0,0.0,0.0,0.4803684055805206,4.0,0.0,1.0
492360,293.11962890625,297.1499938964844,293.1499938964844,0.1155779212713241,-2575.02587890625,304.1466369628906,0.7976282238960266,0.180591270327568,0.1632845550775528,292.9662475585937,297.1499938964844,293.1499938964844,0.0049582882784307,-387.9278564453125,297.68408203125,0.508990466594696,0.050000000745058,0.0486438833177089,293.1224670410156,297.1499938964844,293.1499938964844,0.1716879904270172,-2749.2744140625,304.1456298828125,0.8843194842338562,0.2485798746347427,0.1743472963571548,293.10308837890625,297.1499938964844,293.1499938964844,0.2709653079509735,-5351.33154296875,304.1334533691406,0.9990000128746032,0.3982336223125458,0.3396764099597931,293.2320861816406,297.1499938964844,293.1499938964844,0.0041904831305146,-1576.325439453125,296.7557067871094,0.508990466594696,0.050000000745058,0.230745643377304,291.099365234375,291.1499938964844,259.2168273925781,258.0816955566406,278.8974609375,293.23211669921875,291.0993957519531,1.0,0.2452749907970428,0.7665607929229736,0.7665607929229736,1.0,1.0,-1.148145079612732,0.4842063188552856,0.6639387011528015,0.2050764113664627,0.0,0.0,0.6790025234222412,40.56636428833008,82.0,-0.2199566066265106,-14111.861328125,165.1349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4114074707031,308.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.1015625,18000.0,0.0,0.0,0.3180307149887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958189845085144,0.7958268523216248,-7.882217687438242e-06,0.0,0.0003227607521694,0.0,0.0,75.16895294189453,0.0,0.0,0.0,0.4835367500782013,4.0,0.0,1.0
492420,293.119384765625,297.1499938964844,293.1499938964844,0.1162511482834816,-2587.0693359375,304.1466369628906,0.7956353425979614,0.1814100891351699,0.1640480011701584,292.959716796875,297.1499938964844,293.1499938964844,0.0050311163067817,-393.0108642578125,297.7662048339844,0.5068486332893372,0.050000000745058,0.0486732944846153,293.12042236328125,297.1499938964844,293.1499938964844,0.1726638227701187,-2761.754638671875,304.1454772949219,0.8820846676826477,0.2496904134750366,0.1751407235860824,293.112060546875,297.1499938964844,293.1499938964844,0.2750335335731506,-5415.16845703125,304.1322021484375,0.9990000128746032,0.3976016342639923,0.3437612950801849,293.23162841796875,297.1499938964844,293.1499938964844,0.0041716829873621,-1569.671142578125,296.7284240722656,0.5068486332893372,0.050000000745058,0.2308851480484008,291.099365234375,291.1499938964844,259.1358337402344,258.01239013671875,278.8604431152344,293.2316589355469,291.0993957519531,1.0,0.2472554296255111,0.7661668062210083,0.7661668062210083,1.0,1.0,-1.1551194190979004,0.4872347116470337,0.6678847670555115,0.2067095637321472,0.0,0.0,0.6857568025588989,41.40710067749024,70.0,-0.0229652449488639,-14240.826171875,168.8434295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38916015625,308.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.5,18000.0,0.0,0.0,0.3212532103061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108336329460144,0.8108416199684143,-8.028343472687993e-06,0.0,0.0003260311787016,0.0,0.0,78.3717269897461,0.0,0.0,0.0,0.4899229705333709,4.0,0.0,1.0
492480,293.119384765625,297.1499938964844,293.1499938964844,0.1162511482834816,-2587.0693359375,304.1466369628906,0.7956353425979614,0.1814100891351699,0.1640480011701584,292.959716796875,297.1499938964844,293.1499938964844,0.0050311163067817,-393.0108642578125,297.7662048339844,0.5068486332893372,0.050000000745058,0.0486732944846153,293.12042236328125,297.1499938964844,293.1499938964844,0.1726638227701187,-2761.754638671875,304.1454772949219,0.8820846676826477,0.2496904134750366,0.1751407235860824,293.112060546875,297.1499938964844,293.1499938964844,0.2750335335731506,-5415.16845703125,304.1322021484375,0.9990000128746032,0.3976016342639923,0.3437612950801849,293.23162841796875,297.1499938964844,293.1499938964844,0.0041716829873621,-1569.671142578125,296.7284240722656,0.5068486332893372,0.050000000745058,0.2308851480484008,291.099365234375,291.1499938964844,259.1358337402344,258.01239013671875,278.8604431152344,293.2316589355469,291.0993957519531,1.0,0.2472554296255111,0.7661668062210083,0.7661668062210083,1.0,1.0,-1.1551194190979004,0.4872347116470337,0.6678847670555115,0.2067095637321472,0.0,0.0,0.6857568025588989,41.40710067749024,70.0,-0.0229652449488639,-14240.826171875,168.8434295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38916015625,308.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.5,18000.0,0.0,0.0,0.3212532103061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108336329460144,0.8108416199684143,-8.028343472687993e-06,0.0,0.0003260311787016,0.0,0.0,78.3717269897461,0.0,0.0,0.0,0.4899229705333709,4.0,0.0,1.0
492540,293.1191711425781,297.1499938964844,293.1499938964844,0.1168965771794319,-2598.5625,304.1466979980469,0.794682502746582,0.182228222489357,0.164800763130188,292.953369140625,297.1499938964844,293.1499938964844,0.0051047727465629,-398.08251953125,297.8509216308594,0.50542151927948,0.050000000745058,0.0486935414373874,293.1185913085937,297.1499938964844,293.1499938964844,0.1736130565404892,-2773.836669921875,304.1453857421875,0.8810182213783264,0.2508106827735901,0.1759340465068817,293.12091064453125,297.1499938964844,293.1499938964844,0.2778747081756592,-5458.79345703125,304.1334533691406,0.9990000128746032,0.3967667818069458,0.346546322107315,293.2312316894531,297.1499938964844,293.1499938964844,0.0041519841179251,-1562.5679931640625,296.7021789550781,0.50542151927948,0.050000000745058,0.2309811860322952,291.1011047363281,291.1499938964844,259.0587463378906,257.9462280273437,278.82598876953125,293.2312316894531,291.10162353515625,1.0,0.2486197650432586,0.765772819519043,0.765772819519043,1.0,1.0,-1.16045880317688,0.4895408749580383,0.6709178686141968,0.2079514414072036,0.0,0.0,0.6922113299369812,41.993839263916016,58.0,3.4538166522979736,-14357.4931640625,171.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3730773925781,308.2161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17849.322265625,18000.0,0.0,0.0,0.3244926035404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256514668464661,0.8256596326828003,-8.176235496648587e-06,0.0,0.00032931874739,0.0,0.0,81.63813018798828,0.0,0.0,0.0,0.4962642192840576,4.0,0.0,1.0
492600,293.1191711425781,297.1499938964844,293.1499938964844,0.1168965771794319,-2598.5625,304.1466979980469,0.794682502746582,0.182228222489357,0.164800763130188,292.953369140625,297.1499938964844,293.1499938964844,0.0051047727465629,-398.08251953125,297.8509216308594,0.50542151927948,0.050000000745058,0.0486935414373874,293.1185913085937,297.1499938964844,293.1499938964844,0.1736130565404892,-2773.836669921875,304.1453857421875,0.8810182213783264,0.2508106827735901,0.1759340465068817,293.12091064453125,297.1499938964844,293.1499938964844,0.2778747081756592,-5458.79345703125,304.1334533691406,0.9990000128746032,0.3967667818069458,0.346546322107315,293.2312316894531,297.1499938964844,293.1499938964844,0.0041519841179251,-1562.5679931640625,296.7021789550781,0.50542151927948,0.050000000745058,0.2309811860322952,291.1011047363281,291.1499938964844,259.0587463378906,257.9462280273437,278.82598876953125,293.2312316894531,291.10162353515625,1.0,0.2486197650432586,0.765772819519043,0.765772819519043,1.0,1.0,-1.16045880317688,0.4895408749580383,0.6709178686141968,0.2079514414072036,0.0,0.0,0.6922113299369812,41.993839263916016,58.0,3.4538166522979736,-14357.4931640625,171.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3730773925781,308.2161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17849.322265625,18000.0,0.0,0.0,0.3244926035404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256514668464661,0.8256596326828003,-8.176235496648587e-06,0.0,0.00032931874739,0.0,0.0,81.63813018798828,0.0,0.0,0.0,0.4962642192840576,4.0,0.0,1.0
492660,293.1189880371094,297.1499938964844,293.1499938964844,0.1174807921051979,-2608.854736328125,304.1468200683594,0.7948720455169678,0.1830462515354156,0.165543720126152,292.9472351074219,297.1499938964844,293.1499938964844,0.005177954211831,-403.0003662109375,297.93975830078125,0.5047539472579956,0.050000000745058,0.0487031899392604,293.116943359375,297.1499938964844,293.1499938964844,0.174482986330986,-2784.801513671875,304.1454772949219,0.8812255263328552,0.2519406080245971,0.1767264306545257,293.1273803710937,297.1499938964844,293.1499938964844,0.2791971564292907,-5477.97021484375,304.1368103027344,0.9990000128746032,0.3961877822875976,0.3478668332099914,293.2308044433594,297.1499938964844,293.1499938964844,0.0041305911727249,-1554.5421142578125,296.6791076660156,0.5047539472579956,0.050000000745058,0.2310269623994827,291.1081237792969,291.1499938964844,258.986083984375,257.8836669921875,278.7944641113281,293.2308349609375,291.109130859375,1.0,0.2493845522403717,0.7653568387031555,0.7653568387031555,1.0,1.0,-1.1639539003372192,0.4910328090190887,0.6729211211204529,0.2087329924106598,0.0,0.0,0.6973695158958435,42.2866439819336,46.0,9.450718879699709,-14454.955078125,173.22970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694763183594,308.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.3276485204696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385599255561829,0.8385682106018066,-8.311628334922716e-06,0.0,0.0003325215948279,0.0,0.0,84.59803771972656,0.0,0.0,0.0,0.501838207244873,4.0,0.0,1.0
492720,293.1189880371094,297.1499938964844,293.1499938964844,0.1174807921051979,-2608.854736328125,304.1468200683594,0.7948720455169678,0.1830462515354156,0.165543720126152,292.9472351074219,297.1499938964844,293.1499938964844,0.005177954211831,-403.0003662109375,297.93975830078125,0.5047539472579956,0.050000000745058,0.0487031899392604,293.116943359375,297.1499938964844,293.1499938964844,0.174482986330986,-2784.801513671875,304.1454772949219,0.8812255263328552,0.2519406080245971,0.1767264306545257,293.1273803710937,297.1499938964844,293.1499938964844,0.2791971564292907,-5477.97021484375,304.1368103027344,0.9990000128746032,0.3961877822875976,0.3478668332099914,293.2308044433594,297.1499938964844,293.1499938964844,0.0041305911727249,-1554.5421142578125,296.6791076660156,0.5047539472579956,0.050000000745058,0.2310269623994827,291.1081237792969,291.1499938964844,258.986083984375,257.8836669921875,278.7944641113281,293.2308349609375,291.109130859375,1.0,0.2493845522403717,0.7653568387031555,0.7653568387031555,1.0,1.0,-1.1639539003372192,0.4910328090190887,0.6729211211204529,0.2087329924106598,0.0,0.0,0.6973695158958435,42.2866439819336,46.0,9.450718879699709,-14454.955078125,173.22970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694763183594,308.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.3276485204696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385599255561829,0.8385682106018066,-8.311628334922716e-06,0.0,0.0003325215948279,0.0,0.0,84.59803771972656,0.0,0.0,0.0,0.501838207244873,4.0,0.0,1.0
492780,293.11883544921875,297.1499938964844,293.1499938964844,0.1180095002055168,-2618.065673828125,304.1470031738281,0.7961289882659912,0.1838645339012146,0.1662770807743072,292.9412841796875,297.1499938964844,293.1499938964844,0.0052510313689708,-407.7966003417969,298.0321655273437,0.50478595495224,0.050000000745058,0.0487027093768119,293.1154479980469,297.1499938964844,293.1499938964844,0.1752824932336807,-2794.782470703125,304.1456604003906,0.8826256990432739,0.2530819475650787,0.1775188595056533,293.13055419921875,297.1499938964844,293.1499938964844,0.279058963060379,-5473.951171875,304.1414794921875,0.9990000128746032,0.3961106538772583,0.3478031754493713,293.2303161621094,297.1499938964844,293.1499938964844,0.0041081206873059,-1545.854248046875,296.6589050292969,0.50478595495224,0.050000000745058,0.2310246974229812,291.1195068359375,291.1499938964844,258.9183349609375,257.8251647949219,278.796875,293.2303466796875,291.1217346191406,1.0,0.2495630383491516,0.7555086612701416,0.7555086612701416,1.0,1.0,-1.1657062768936155,0.4905166029930115,0.6751896739006042,0.2078490406274795,0.0,0.0,0.7007372975349426,42.298431396484375,34.0,20.036731719970703,-14514.9560546875,173.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385009765625,308.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.55859375,18000.0,0.0,0.0,0.3305920958518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481435179710388,0.8481519222259521,-8.417790013481863e-06,0.0,0.0003355089575052,0.0,0.0,86.87909698486328,0.0,0.0,0.0,0.5060163140296936,4.0,0.0,1.0
492840,293.11883544921875,297.1499938964844,293.1499938964844,0.1180095002055168,-2618.065673828125,304.1470031738281,0.7961289882659912,0.1838645339012146,0.1662770807743072,292.9412841796875,297.1499938964844,293.1499938964844,0.0052510313689708,-407.7966003417969,298.0321655273437,0.50478595495224,0.050000000745058,0.0487027093768119,293.1154479980469,297.1499938964844,293.1499938964844,0.1752824932336807,-2794.782470703125,304.1456604003906,0.8826256990432739,0.2530819475650787,0.1775188595056533,293.13055419921875,297.1499938964844,293.1499938964844,0.279058963060379,-5473.951171875,304.1414794921875,0.9990000128746032,0.3961106538772583,0.3478031754493713,293.2303161621094,297.1499938964844,293.1499938964844,0.0041081206873059,-1545.854248046875,296.6589050292969,0.50478595495224,0.050000000745058,0.2310246974229812,291.1195068359375,291.1499938964844,258.9183349609375,257.8251647949219,278.796875,293.2303466796875,291.1217346191406,1.0,0.2495630383491516,0.7555086612701416,0.7555086612701416,1.0,1.0,-1.1657062768936155,0.4905166029930115,0.6751896739006042,0.2078490406274795,0.0,0.0,0.7007372975349426,42.298431396484375,34.0,20.036731719970703,-14514.9560546875,173.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385009765625,308.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.55859375,18000.0,0.0,0.0,0.3305920958518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481435179710388,0.8481519222259521,-8.417790013481863e-06,0.0,0.0003355089575052,0.0,0.0,86.87909698486328,0.0,0.0,0.0,0.5060163140296936,4.0,0.0,1.0
492900,293.1187744140625,297.1499938964844,293.1499938964844,0.1181446313858032,-2620.134765625,304.1473083496094,0.7971515655517578,0.1842733472585678,0.1666402518749237,292.9384155273437,297.1499938964844,293.1499938964844,0.0052857394330203,-409.8634643554688,298.0842590332031,0.5050590634346008,0.050000000745058,0.0486987382173538,293.11474609375,297.1499938964844,293.1499938964844,0.1754936128854751,-2797.152587890625,304.14605712890625,0.8837680816650391,0.2536565959453583,0.177915409207344,293.1307373046875,297.1499938964844,293.1499938964844,0.2781882584095001,-5459.0205078125,304.1446228027344,0.9990000128746032,0.3963164985179901,0.3472616672515869,293.23004150390625,297.1499938964844,293.1499938964844,0.0040955864824354,-1540.3289794921875,296.65557861328125,0.5050590634346008,0.050000000745058,0.231005847454071,291.13671875,291.1499938964844,258.886474609375,257.7975769042969,278.84051513671875,293.2301025390625,291.1415710449219,1.0,0.2494369596242904,0.743320107460022,0.743320107460022,1.0,1.0,-1.1659411191940308,0.4886812269687652,0.6772599220275879,0.2059576660394668,0.0,0.0,0.699970543384552,42.20061111450195,34.0,39.75845718383789,-14516.8466796875,173.66400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4058837890625,308.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3828125,18000.0,0.0,0.0,0.3318941295146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502984642982483,0.8503069281578064,-8.450379937130492e-06,0.0,0.0003368303587194,0.0,0.0,87.46408081054688,0.0,0.0,0.0,0.5069348216056824,4.0,0.0,1.0
492960,293.11871337890625,297.1499938964844,293.1499938964844,0.11822210252285,-2621.0908203125,304.14764404296875,0.7984333038330078,0.1846808940172195,0.1670003086328506,292.9355773925781,297.1499938964844,293.1499938964844,0.0053181294351816,-411.6818542480469,298.1394958496094,0.5055027604103088,0.050000000745058,0.0486923307180404,293.11407470703125,297.1499938964844,293.1499938964844,0.1756210327148437,-2798.3828125,304.14654541015625,0.8852028846740723,0.2542326748371124,0.1783113926649093,293.1299743652344,297.1499938964844,293.1499938964844,0.2768571078777313,-5436.77783203125,304.14801025390625,0.9990000128746032,0.3967090249061584,0.346386194229126,293.22979736328125,297.1499938964844,293.1499938964844,0.0040807523764669,-1533.6876220703125,296.656005859375,0.5055027604103088,0.050000000745058,0.2309754639863968,291.16033935546875,291.1499938964844,258.8560791015625,257.77117919921875,278.8814697265625,293.2298278808594,291.1652526855469,1.0,0.2491693645715713,0.7329821586608887,0.7329821586608887,1.0,1.0,-1.165753960609436,0.4867865145206451,0.6789674758911133,0.2040893286466598,0.0,0.0,0.6969218850135803,42.03528594970703,25.0,51.867374420166016,-14501.125,173.28097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43865966796875,308.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.25390625,18000.0,0.0,0.0,0.3330235779285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478248119354248,0.8478332757949829,-8.443613296549302e-06,0.0,0.0003379765839781,0.0,0.0,87.02825927734375,0.0,0.0,0.0,0.5059303045272827,4.0,0.0,1.0
493020,293.1185913085937,297.1499938964844,293.1499938964844,0.1184417605400085,-2624.320068359375,304.1480712890625,0.8015333414077759,0.1854932755231857,0.167712852358818,292.9300842285156,297.1499938964844,293.1499938964844,0.0053842389024794,-415.4886169433594,298.2473449707031,0.5067484974861145,0.050000000745058,0.0486746281385421,293.11285400390625,297.1499938964844,293.1499938964844,0.1759809702634811,-2802.351806640625,304.1470947265625,0.8886879682540894,0.2553918063640594,0.1791038066148758,293.12567138671875,297.1499938964844,293.1499938964844,0.2736741900444031,-5384.59375,304.1539306640625,0.9990000128746032,0.3980818688869476,0.3439545929431915,293.2292175292969,297.1499938964844,293.1499938964844,0.0040515190921723,-1521.0037841796875,296.6533508300781,0.5067484974861145,0.050000000745058,0.2308914810419082,291.2006530761719,291.1499938964844,258.7997741699219,257.7221984863281,278.9524841308594,293.229248046875,291.2041015625,1.0,0.2483601570129394,0.7169102430343628,0.7169102430343628,1.0,1.0,-1.164520025253296,0.4830887913703918,0.6814312934875488,0.2006099224090576,0.0,0.0,0.6873260140419006,41.568790435791016,25.0,51.1245002746582,-14435.2568359375,171.9861297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544921875,308.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.3515625,18000.0,0.0,0.0,0.3346112370491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319157361984253,0.8319240808486938,-8.31347188068321e-06,0.0,0.0003395878593437,0.0,0.0,83.60621643066406,0.0,0.0,0.0,0.4992919862270355,4.0,0.0,1.0
493080,293.1185913085937,297.1499938964844,293.1499938964844,0.1184417605400085,-2624.320068359375,304.1480712890625,0.8015333414077759,0.1854932755231857,0.167712852358818,292.9300842285156,297.1499938964844,293.1499938964844,0.0053842389024794,-415.4886169433594,298.2473449707031,0.5067484974861145,0.050000000745058,0.0486746281385421,293.11285400390625,297.1499938964844,293.1499938964844,0.1759809702634811,-2802.351806640625,304.1470947265625,0.8886879682540894,0.2553918063640594,0.1791038066148758,293.12567138671875,297.1499938964844,293.1499938964844,0.2736741900444031,-5384.59375,304.1539306640625,0.9990000128746032,0.3980818688869476,0.3439545929431915,293.2292175292969,297.1499938964844,293.1499938964844,0.0040515190921723,-1521.0037841796875,296.6533508300781,0.5067484974861145,0.050000000745058,0.2308914810419082,291.2006530761719,291.1499938964844,258.7997741699219,257.7221984863281,278.9524841308594,293.229248046875,291.2041015625,1.0,0.2483601570129394,0.7169102430343628,0.7169102430343628,1.0,1.0,-1.164520025253296,0.4830887913703918,0.6814312934875488,0.2006099224090576,0.0,0.0,0.6873260140419006,41.568790435791016,25.0,51.1245002746582,-14435.2568359375,171.9861297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544921875,308.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.3515625,18000.0,0.0,0.0,0.3346112370491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319157361984253,0.8319240808486938,-8.31347188068321e-06,0.0,0.0003395878593437,0.0,0.0,83.60621643066406,0.0,0.0,0.0,0.4992919862270355,4.0,0.0,1.0
493140,293.1185302734375,297.1499938964844,293.1499938964844,0.1188073456287384,-2630.437744140625,304.1480712890625,0.8046728372573853,0.1863024830818176,0.1684225797653198,292.9247436523437,297.1499938964844,293.1499938964844,0.0054556466639041,-419.8345947265625,298.34942626953125,0.5080329775810242,0.050000000745058,0.048656802624464,293.1117248535156,297.1499938964844,293.1499938964844,0.1765713840723037,-2809.533935546875,304.1470642089844,0.8922478556632996,0.2565629184246063,0.1799041628837585,293.1185913085937,297.1499938964844,293.1499938964844,0.2707387804985046,-5337.28076171875,304.157470703125,0.9990000128746032,0.4001323580741882,0.3414880037307739,293.2284545898437,297.1499938964844,293.1499938964844,0.0040253847837448,-1510.2845458984375,296.6427917480469,0.5080329775810242,0.050000000745058,0.2308069169521331,291.2259826660156,291.1499938964844,258.75,257.6786804199219,279.0074157714844,293.2284851074219,291.22772216796875,1.0,0.2475750595331192,0.7055287957191467,0.7055287957191467,1.0,1.0,-1.1632487773895264,0.4800227284431457,0.6832261085510254,0.197764590382576,0.0,0.0,0.6753273606300354,41.09861373901367,25.0,34.7408561706543,-14354.767578125,170.67483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70086669921875,308.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.685546875,18000.0,0.0,0.0,0.3351732790470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075700998306274,0.8075782060623169,-8.088355571089778e-06,0.0,0.0003401582653168,0.0,0.0,78.34063720703125,0.0,0.0,0.0,0.4890414774417877,4.0,0.0,1.0
493200,293.1185302734375,297.1499938964844,293.1499938964844,0.1188073456287384,-2630.437744140625,304.1480712890625,0.8046728372573853,0.1863024830818176,0.1684225797653198,292.9247436523437,297.1499938964844,293.1499938964844,0.0054556466639041,-419.8345947265625,298.34942626953125,0.5080329775810242,0.050000000745058,0.048656802624464,293.1117248535156,297.1499938964844,293.1499938964844,0.1765713840723037,-2809.533935546875,304.1470642089844,0.8922478556632996,0.2565629184246063,0.1799041628837585,293.1185913085937,297.1499938964844,293.1499938964844,0.2707387804985046,-5337.28076171875,304.157470703125,0.9990000128746032,0.4001323580741882,0.3414880037307739,293.2284545898437,297.1499938964844,293.1499938964844,0.0040253847837448,-1510.2845458984375,296.6427917480469,0.5080329775810242,0.050000000745058,0.2308069169521331,291.2259826660156,291.1499938964844,258.75,257.6786804199219,279.0074157714844,293.2284851074219,291.22772216796875,1.0,0.2475750595331192,0.7055287957191467,0.7055287957191467,1.0,1.0,-1.1632487773895264,0.4800227284431457,0.6832261085510254,0.197764590382576,0.0,0.0,0.6753273606300354,41.09861373901367,25.0,34.7408561706543,-14354.767578125,170.67483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70086669921875,308.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.685546875,18000.0,0.0,0.0,0.3351732790470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075700998306274,0.8075782060623169,-8.088355571089778e-06,0.0,0.0003401582653168,0.0,0.0,78.34063720703125,0.0,0.0,0.0,0.4890414774417877,4.0,0.0,1.0
493260,293.1180725097656,297.1499938964844,293.1499938964844,0.1193683072924614,-2640.320068359375,304.14776611328125,0.8078420162200928,0.1871937662363052,0.1691764891147613,292.9189758300781,297.1499938964844,293.1499938964844,0.0055348235182464,-424.8873901367188,298.4472045898437,0.509316086769104,0.050000000745058,0.0486394092440605,293.1102294921875,297.1499938964844,293.1499938964844,0.1774528622627258,-2820.6845703125,304.14654541015625,0.8958756327629089,0.2578334510326385,0.1807503402233123,293.1097412109375,297.1499938964844,293.1499938964844,0.2681702971458435,-5296.453125,304.1592102050781,0.9990000128746032,0.4027170836925506,0.3390645384788513,293.2269592285156,297.1499938964844,293.1499938964844,0.0040041641332209,-1502.193115234375,296.6254272460937,0.509316086769104,0.050000000745058,0.2307244092226028,291.235595703125,291.1499938964844,258.7042236328125,257.6383972167969,279.0472106933594,293.2270812988281,291.2358703613281,1.0,0.2468120753765106,0.6973616480827332,0.6973616480827332,1.0,1.0,-1.1621404886245728,0.4775838255882263,0.6845566630363464,0.1955218762159347,0.0,0.0,0.6631227731704712,40.64199066162109,28.0,14.881569862365724,-14276.3720703125,169.44119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8903503417969,308.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18272.50390625,18000.0,0.0,0.0,0.3347018361091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780433714389801,0.7804415822029114,-7.830932190699968e-06,0.0,0.0003396798274479,0.0,0.0,72.6653823852539,0.0,0.0,0.0,0.4776583611965179,4.0,0.0,1.0
