time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493320,293.1180725097656,297.1499938964844,293.1499938964844,0.1193683072924614,-2640.320068359375,304.14776611328125,0.8078420162200928,0.1871937662363052,0.1691764891147613,292.9189758300781,297.1499938964844,293.1499938964844,0.0055348235182464,-424.8873901367188,298.4472045898437,0.509316086769104,0.050000000745058,0.0486394092440605,293.1102294921875,297.1499938964844,293.1499938964844,0.1774528622627258,-2820.6845703125,304.14654541015625,0.8958756327629089,0.2578334510326385,0.1807503402233123,293.1097412109375,297.1499938964844,293.1499938964844,0.2681702971458435,-5296.453125,304.1592102050781,0.9990000128746032,0.4027170836925506,0.3390645384788513,293.2269592285156,297.1499938964844,293.1499938964844,0.0040041641332209,-1502.193115234375,296.6254272460937,0.509316086769104,0.050000000745058,0.2307244092226028,291.235595703125,291.1499938964844,258.7042236328125,257.6383972167969,279.0472106933594,293.2270812988281,291.2358703613281,1.0,0.2468120753765106,0.6973616480827332,0.6973616480827332,1.0,1.0,-1.1621404886245728,0.4775838255882263,0.6845566630363464,0.1955218762159347,0.0,0.0,0.6631227731704712,40.64199066162109,28.0,14.881569862365724,-14276.3720703125,169.44119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8903503417969,308.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18272.50390625,18000.0,0.0,0.0,0.3347018361091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780433714389801,0.7804415822029114,-7.830932190699968e-06,0.0,0.0003396798274479,0.0,0.0,72.6653823852539,0.0,0.0,0.0,0.4776583611965179,4.0,0.0,1.0
493380,293.1171875,297.1499938964844,293.1499938964844,0.1201412603259086,-2654.179931640625,304.147216796875,0.8108879327774048,0.1881825625896453,0.1700321584939956,292.9124755859375,297.1499938964844,293.1499938964844,0.005621853750199,-430.5894775390625,298.5435485839844,0.510466992855072,0.050000000745058,0.048624150454998,293.1083374023437,297.1499938964844,293.1499938964844,0.1786354631185531,-2835.845703125,304.1457214355469,0.8994302153587341,0.2592257261276245,0.1816911399364471,293.0997619628906,297.1499938964844,293.1499938964844,0.2661207020282745,-5264.36474609375,304.1595153808594,0.9990000128746032,0.4057614803314209,0.3369244933128357,293.2244567871094,297.1499938964844,293.1499938964844,0.0039878971874713,-1496.534423828125,296.60430908203125,0.510466992855072,0.050000000745058,0.2306520342826843,291.23309326171875,291.1499938964844,258.6595764160156,257.5987548828125,279.074462890625,293.2246398925781,291.2322998046875,1.0,0.2462152689695358,0.6912596821784973,0.6912596821784973,1.0,1.0,-1.1616226434707642,0.4758071601390838,0.6858154535293579,0.1938309520483017,0.0,0.0,0.6521023511886597,40.247840881347656,31.0,-1.9444862604141235,-14212.2490234375,168.50881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,308.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.119140625,18000.0,0.0,0.0,0.333311527967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546485662460327,0.7546561360359192,-7.585957973788027e-06,0.0,0.0003382688446436,0.0,0.0,67.50366973876953,0.0,0.0,0.0,0.4669142663478851,4.0,0.0,1.0
493440,293.1171875,297.1499938964844,293.1499938964844,0.1201412603259086,-2654.179931640625,304.147216796875,0.8108879327774048,0.1881825625896453,0.1700321584939956,292.9124755859375,297.1499938964844,293.1499938964844,0.005621853750199,-430.5894775390625,298.5435485839844,0.510466992855072,0.050000000745058,0.048624150454998,293.1083374023437,297.1499938964844,293.1499938964844,0.1786354631185531,-2835.845703125,304.1457214355469,0.8994302153587341,0.2592257261276245,0.1816911399364471,293.0997619628906,297.1499938964844,293.1499938964844,0.2661207020282745,-5264.36474609375,304.1595153808594,0.9990000128746032,0.4057614803314209,0.3369244933128357,293.2244567871094,297.1499938964844,293.1499938964844,0.0039878971874713,-1496.534423828125,296.60430908203125,0.510466992855072,0.050000000745058,0.2306520342826843,291.23309326171875,291.1499938964844,258.6595764160156,257.5987548828125,279.074462890625,293.2246398925781,291.2322998046875,1.0,0.2462152689695358,0.6912596821784973,0.6912596821784973,1.0,1.0,-1.1616226434707642,0.4758071601390838,0.6858154535293579,0.1938309520483017,0.0,0.0,0.6521023511886597,40.247840881347656,31.0,-1.9444862604141235,-14212.2490234375,168.50881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,308.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.119140625,18000.0,0.0,0.0,0.333311527967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546485662460327,0.7546561360359192,-7.585957973788027e-06,0.0,0.0003382688446436,0.0,0.0,67.50366973876953,0.0,0.0,0.0,0.4669142663478851,4.0,0.0,1.0
493500,293.1166687011719,297.1499938964844,293.1499938964844,0.1205803230404853,-2662.08837890625,304.1469421386719,0.812321126461029,0.1886951327323913,0.1704807728528976,292.9090270996094,297.1499938964844,293.1499938964844,0.0056679979898035,-433.6402587890625,298.5916748046875,0.510977029800415,0.050000000745058,0.0486174896359443,293.1073303222656,297.1499938964844,293.1499938964844,0.1793069541454315,-2844.478759765625,304.1452941894531,0.9011318683624268,0.2599494755268097,0.1821843832731247,293.0946655273437,297.1499938964844,293.1499938964844,0.2652895748615265,-5251.51171875,304.1593017578125,0.9990000128746032,0.4073957204818725,0.3359860777854919,293.2229309082031,297.1499938964844,293.1499938964844,0.0039813257753849,-1494.43896484375,296.5929260253906,0.510977029800415,0.050000000745058,0.2306204289197921,291.22857666015625,291.1499938964844,258.6376342773437,257.57916259765625,279.08453369140625,293.22314453125,291.2274475097656,1.0,0.2459777444601059,0.6887490749359131,0.6887490749359131,1.0,1.0,-1.1615806818008425,0.475126564502716,0.6864541172981262,0.1931540817022323,0.0,0.0,0.6473098397254944,40.07837677001953,31.0,-8.298416137695312,-14186.87109375,168.16204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19189453125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.61328125,18000.0,0.0,0.0,0.3323338329792022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431105375289917,0.7431180477142334,-7.476607152057113e-06,0.0,0.0003372766077518,0.0,0.0,65.26850128173828,0.0,0.0,0.0,0.4621313512325287,4.0,0.0,1.0
493560,293.1161804199219,297.1499938964844,293.1499938964844,0.1210421770811081,-2670.4130859375,304.14666748046875,0.8136904239654541,0.1892158389091491,0.1709384322166443,292.9054870605469,297.1499938964844,293.1499938964844,0.005715646315366,-436.7934265136719,298.64013671875,0.5114426612854004,0.050000000745058,0.0486114621162414,293.1063232421875,297.1499938964844,293.1499938964844,0.1800149977207183,-2853.5810546875,304.1448669433594,0.90277498960495,0.2606871724128723,0.1826888024806976,293.0896301269531,297.1499938964844,293.1499938964844,0.2645698487758636,-5240.470703125,304.158935546875,0.9990000128746032,0.4090844988822937,0.335134744644165,293.2212219238281,297.1499938964844,293.1499938964844,0.0039755953475832,-1492.7149658203125,296.5814514160156,0.5114426612854004,0.050000000745058,0.2305918335914611,291.22271728515625,291.1499938964844,258.615966796875,257.5597229003906,279.0927429199219,293.2214660644531,291.2213439941406,1.0,0.2457804232835769,0.6865093111991882,0.6865093111991882,1.0,1.0,-1.1616719961166382,0.4745629429817199,0.6871090531349182,0.1925698667764663,0.0,0.0,0.6430476307868958,39.926856994628906,34.0,-13.089360237121582,-14165.9921875,167.89031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,308.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.013671875,18000.0,0.0,0.0,0.3312069177627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327139377593994,0.7327212691307068,-7.378322607110022e-06,0.0,0.0003361329145263,0.0,0.0,63.29416275024414,0.0,0.0,0.0,0.457834392786026,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1220100969076156,-2687.8486328125,304.1461486816406,0.8162315487861633,0.1902743726968765,0.1718731969594955,292.898193359375,297.1499938964844,293.1499938964844,0.0058148624375462,-443.3362731933594,298.7386474609375,0.5122366547584534,0.050000000745058,0.0486012957990169,293.1043395996094,297.1499938964844,293.1499938964844,0.1815059632062912,-2872.718994140625,304.14410400390625,0.9059302806854248,0.2621953189373016,0.1837240606546402,293.0799560546875,297.1499938964844,293.1499938964844,0.2634300291538238,-5223.20654296875,304.1578369140625,0.9990000128746032,0.4125800728797912,0.3336944580078125,293.217529296875,297.1499938964844,293.1499938964844,0.0039661447517573,-1490.10400390625,296.55889892578125,0.5122366547584534,0.050000000745058,0.2305436134338379,291.2087097167969,291.1499938964844,258.57330322265625,257.5212707519531,279.1048583984375,293.2177734375,291.2071228027344,1.0,0.2455041855573654,0.6826418042182922,0.6826418042182922,1.0,1.0,-1.162237524986267,0.4737376868724823,0.6884998679161072,0.191633716225624,0.0,0.0,0.6361397504806519,39.67714309692383,37.0,-18.806013107299805,-14136.3349609375,167.56597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45428466796875,308.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.826171875,18000.0,0.0,0.0,0.3286360204219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155269384384155,0.7155341506004333,-7.216274752863683e-06,0.0,0.0003335237852297,0.0,0.0,60.111473083496094,0.0,0.0,0.0,0.4507582783699035,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1220100969076156,-2687.8486328125,304.1461486816406,0.8162315487861633,0.1902743726968765,0.1718731969594955,292.898193359375,297.1499938964844,293.1499938964844,0.0058148624375462,-443.3362731933594,298.7386474609375,0.5122366547584534,0.050000000745058,0.0486012957990169,293.1043395996094,297.1499938964844,293.1499938964844,0.1815059632062912,-2872.718994140625,304.14410400390625,0.9059302806854248,0.2621953189373016,0.1837240606546402,293.0799560546875,297.1499938964844,293.1499938964844,0.2634300291538238,-5223.20654296875,304.1578369140625,0.9990000128746032,0.4125800728797912,0.3336944580078125,293.217529296875,297.1499938964844,293.1499938964844,0.0039661447517573,-1490.10400390625,296.55889892578125,0.5122366547584534,0.050000000745058,0.2305436134338379,291.2087097167969,291.1499938964844,258.57330322265625,257.5212707519531,279.1048583984375,293.2177734375,291.2071228027344,1.0,0.2455041855573654,0.6826418042182922,0.6826418042182922,1.0,1.0,-1.162237524986267,0.4737376868724823,0.6884998679161072,0.191633716225624,0.0,0.0,0.6361397504806519,39.67714309692383,37.0,-18.806013107299805,-14136.3349609375,167.56597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45428466796875,308.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.826171875,18000.0,0.0,0.0,0.3286360204219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155269384384155,0.7155341506004333,-7.216274752863683e-06,0.0,0.0003335237852297,0.0,0.0,60.111473083496094,0.0,0.0,0.0,0.4507582783699035,4.0,0.0,1.0
493740,293.1142578125,297.1499938964844,293.1499938964844,0.1230113133788108,-2705.844482421875,304.1457824707031,0.8185040950775146,0.1913472414016723,0.1728254109621048,292.8907470703125,297.1499938964844,293.1499938964844,0.0059189791791141,-450.13677978515625,298.83984375,0.5128422975540161,0.050000000745058,0.048593632876873,293.1024475097656,297.1499938964844,293.1499938964844,0.1830594390630722,-2892.598876953125,304.1434631347656,0.9088967442512512,0.2637366950511932,0.1847864389419555,293.07098388671875,297.1499938964844,293.1499938964844,0.2626554369926452,-5211.755859375,304.1565246582031,0.9990000128746032,0.416176825761795,0.3326055109500885,293.2135009765625,297.1499938964844,293.1499938964844,0.0039587835781276,-1488.300537109375,296.5377502441406,0.5128422975540161,0.050000000745058,0.2305072844028473,291.1934814453125,291.1499938964844,258.5315246582031,257.4833374023437,279.11285400390625,293.2137451171875,291.1918640136719,1.0,0.2453834116458892,0.679355263710022,0.679355263710022,1.0,1.0,-1.1632956266403198,0.4732557833194732,0.6900398135185242,0.1909511834383011,0.0,0.0,0.6313634514808655,39.49789047241211,40.0,-20.9439754486084,-14120.48046875,167.52708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,308.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.5625,18000.0,0.0,0.0,0.3258518278598785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031465172767639,0.7031536102294922,-7.098930836946238e-06,0.0,0.0003306981816422,0.0,0.0,57.87483978271485,0.0,0.0,0.0,0.4456746578216553,4.0,0.0,1.0
493800,293.1142578125,297.1499938964844,293.1499938964844,0.1230113133788108,-2705.844482421875,304.1457824707031,0.8185040950775146,0.1913472414016723,0.1728254109621048,292.8907470703125,297.1499938964844,293.1499938964844,0.0059189791791141,-450.13677978515625,298.83984375,0.5128422975540161,0.050000000745058,0.048593632876873,293.1024475097656,297.1499938964844,293.1499938964844,0.1830594390630722,-2892.598876953125,304.1434631347656,0.9088967442512512,0.2637366950511932,0.1847864389419555,293.07098388671875,297.1499938964844,293.1499938964844,0.2626554369926452,-5211.755859375,304.1565246582031,0.9990000128746032,0.416176825761795,0.3326055109500885,293.2135009765625,297.1499938964844,293.1499938964844,0.0039587835781276,-1488.300537109375,296.5377502441406,0.5128422975540161,0.050000000745058,0.2305072844028473,291.1934814453125,291.1499938964844,258.5315246582031,257.4833374023437,279.11285400390625,293.2137451171875,291.1918640136719,1.0,0.2453834116458892,0.679355263710022,0.679355263710022,1.0,1.0,-1.1632956266403198,0.4732557833194732,0.6900398135185242,0.1909511834383011,0.0,0.0,0.6313634514808655,39.49789047241211,40.0,-20.9439754486084,-14120.48046875,167.52708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,308.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.5625,18000.0,0.0,0.0,0.3258518278598785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031465172767639,0.7031536102294922,-7.098930836946238e-06,0.0,0.0003306981816422,0.0,0.0,57.87483978271485,0.0,0.0,0.0,0.4456746578216553,4.0,0.0,1.0
493860,293.1134033203125,297.1499938964844,293.1499938964844,0.1240257993340492,-2724.0263671875,304.1455078125,0.8205061554908752,0.1924264580011367,0.1737872809171676,292.8832702636719,297.1499938964844,293.1499938964844,0.006027344148606,-457.1234436035156,298.9440002441406,0.5132571458816528,0.050000000745058,0.048588428646326,293.1006774902344,297.1499938964844,293.1499938964844,0.1846460103988647,-2912.830810546875,304.1430053710937,0.9116158485412598,0.2653010785579681,0.1858682632446289,293.0628662109375,297.1499938964844,293.1499938964844,0.2622183263301849,-5205.63427734375,304.1550598144531,0.9990000128746032,0.4198210835456848,0.3318643271923065,293.20928955078125,297.1499938964844,293.1499938964844,0.003953059669584,-1487.076904296875,296.5184936523437,0.5132571458816528,0.050000000745058,0.230482593178749,291.1783142089844,291.1499938964844,258.49053955078125,257.4458923339844,279.1181640625,293.2095642089844,291.1767578125,1.0,0.2454136610031128,0.6764510273933411,0.6764510273933411,1.0,1.0,-1.1648229360580444,0.4730606377124786,0.6917623281478882,0.1904700547456741,0.0,0.0,0.6286031007766724,39.38753890991211,43.0,-21.104204177856445,-14115.765625,167.7642059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,308.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.576171875,18000.0,0.0,0.0,0.323092520236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952962875366211,0.6953033208847046,-7.022319095995044e-06,0.0,0.0003278978110756,0.0,0.0,56.46857070922852,0.0,0.0,0.0,0.4424402713775635,4.0,0.0,1.0
493920,293.1134033203125,297.1499938964844,293.1499938964844,0.1240257993340492,-2724.0263671875,304.1455078125,0.8205061554908752,0.1924264580011367,0.1737872809171676,292.8832702636719,297.1499938964844,293.1499938964844,0.006027344148606,-457.1234436035156,298.9440002441406,0.5132571458816528,0.050000000745058,0.048588428646326,293.1006774902344,297.1499938964844,293.1499938964844,0.1846460103988647,-2912.830810546875,304.1430053710937,0.9116158485412598,0.2653010785579681,0.1858682632446289,293.0628662109375,297.1499938964844,293.1499938964844,0.2622183263301849,-5205.63427734375,304.1550598144531,0.9990000128746032,0.4198210835456848,0.3318643271923065,293.20928955078125,297.1499938964844,293.1499938964844,0.003953059669584,-1487.076904296875,296.5184936523437,0.5132571458816528,0.050000000745058,0.230482593178749,291.1783142089844,291.1499938964844,258.49053955078125,257.4458923339844,279.1181640625,293.2095642089844,291.1767578125,1.0,0.2454136610031128,0.6764510273933411,0.6764510273933411,1.0,1.0,-1.1648229360580444,0.4730606377124786,0.6917623281478882,0.1904700547456741,0.0,0.0,0.6286031007766724,39.38753890991211,43.0,-21.104204177856445,-14115.765625,167.7642059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,308.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.576171875,18000.0,0.0,0.0,0.323092520236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952962875366211,0.6953033208847046,-7.022319095995044e-06,0.0,0.0003278978110756,0.0,0.0,56.46857070922852,0.0,0.0,0.0,0.4424402713775635,4.0,0.0,1.0
493980,293.1126403808594,297.1499938964844,293.1499938964844,0.1250417232513427,-2742.177490234375,304.1452941894531,0.8222334980964661,0.1935061812400818,0.1747531592845916,292.8758239746094,297.1499938964844,293.1499938964844,0.0061398888938128,-464.2716064453125,299.0512084960937,0.5134782195091248,0.050000000745058,0.0485856644809246,293.0990600585937,297.1499938964844,293.1499938964844,0.186248168349266,-2933.188720703125,304.1426696777344,0.9140416979789734,0.2668808102607727,0.1869638413190841,293.0557556152344,297.1499938964844,293.1499938964844,0.2621077001094818,-5204.6455078125,304.153564453125,0.9990000128746032,0.4234708547592163,0.3314708769321441,293.2050476074219,297.1499938964844,293.1499938964844,0.0039486982859671,-1486.3033447265625,296.5012512207031,0.5134782195091248,0.050000000745058,0.2304694652557373,291.1638488769531,291.1499938964844,258.4502868652344,257.40887451171875,279.1216735839844,293.2052917480469,291.1623840332031,1.0,0.2455926984548568,0.6738072633743286,0.6738072633743286,1.0,1.0,-1.1668057441711426,0.4731165766716003,0.693689227104187,0.1901572048664093,0.0,0.0,0.6277384757995605,39.34549331665039,46.0,-20.22809600830078,-14120.55859375,168.2732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7050170898437,308.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3828125,18000.0,0.0,0.0,0.3205617070198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916724443435669,0.6916794180870056,-6.982707873248728e-06,0.0,0.000325329368934,0.0,0.0,55.79961013793945,0.0,0.0,0.0,0.4409122169017792,4.0,0.0,1.0
494040,293.1126403808594,297.1499938964844,293.1499938964844,0.1250417232513427,-2742.177490234375,304.1452941894531,0.8222334980964661,0.1935061812400818,0.1747531592845916,292.8758239746094,297.1499938964844,293.1499938964844,0.0061398888938128,-464.2716064453125,299.0512084960937,0.5134782195091248,0.050000000745058,0.0485856644809246,293.0990600585937,297.1499938964844,293.1499938964844,0.186248168349266,-2933.188720703125,304.1426696777344,0.9140416979789734,0.2668808102607727,0.1869638413190841,293.0557556152344,297.1499938964844,293.1499938964844,0.2621077001094818,-5204.6455078125,304.153564453125,0.9990000128746032,0.4234708547592163,0.3314708769321441,293.2050476074219,297.1499938964844,293.1499938964844,0.0039486982859671,-1486.3033447265625,296.5012512207031,0.5134782195091248,0.050000000745058,0.2304694652557373,291.1638488769531,291.1499938964844,258.4502868652344,257.40887451171875,279.1216735839844,293.2052917480469,291.1623840332031,1.0,0.2455926984548568,0.6738072633743286,0.6738072633743286,1.0,1.0,-1.1668057441711426,0.4731165766716003,0.693689227104187,0.1901572048664093,0.0,0.0,0.6277384757995605,39.34549331665039,46.0,-20.22809600830078,-14120.55859375,168.2732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7050170898437,308.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3828125,18000.0,0.0,0.0,0.3205617070198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916724443435669,0.6916794180870056,-6.982707873248728e-06,0.0,0.000325329368934,0.0,0.0,55.79961013793945,0.0,0.0,0.0,0.4409122169017792,4.0,0.0,1.0
494100,293.1123046875,297.1499938964844,293.1499938964844,0.1255475878715515,-2751.194091796875,304.1452331542969,0.8229937553405762,0.194044753909111,0.1752361804246902,292.87213134765625,297.1499938964844,293.1499938964844,0.0061976802535355,-467.8981018066406,299.1059265136719,0.5135161876678467,0.050000000745058,0.0485851839184761,293.0982971191406,297.1499938964844,293.1499938964844,0.1870510578155517,-2943.36376953125,304.1425476074219,0.9151349067687988,0.2676742970943451,0.1875152587890625,293.0526123046875,297.1499938964844,293.1499938964844,0.2621717453002929,-5206.0234375,304.1528015136719,0.9990000128746032,0.4252860844135284,0.3314033448696136,293.2029113769531,297.1499938964844,293.1499938964844,0.0039469650946557,-1486.056640625,296.4933776855469,0.5135161876678467,0.050000000745058,0.2304672002792358,291.1569519042969,291.1499938964844,258.430419921875,257.3905029296875,279.1229858398437,293.2031555175781,291.1555480957031,1.0,0.2457369565963745,0.6725562810897827,0.6725562810897827,1.0,1.0,-1.1679630279541016,0.4732297360897064,0.6947332620620728,0.1900558322668075,0.0,0.0,0.6279674768447876,39.34973907470703,46.0,-19.569250106811523,-14126.1611328125,168.62802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7063293457031,308.82275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6875,18000.0,0.0,0.0,0.3194358944892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913302540779114,0.6913372278213501,-6.975605629122583e-06,0.0,0.0003241868107579,0.0,0.0,55.715614318847656,0.0,0.0,0.0,0.4407387673854828,4.0,0.0,1.0
494160,293.11199951171875,297.1499938964844,293.1499938964844,0.1260508596897125,-2760.150634765625,304.14520263671875,0.8236843943595886,0.1945818066596985,0.1757185757160186,292.8684387207031,297.1499938964844,293.1499938964844,0.0062564155086874,-471.5527648925781,299.161376953125,0.5135056972503662,0.050000000745058,0.0485853068530559,293.0975952148437,297.1499938964844,293.1499938964844,0.1878532916307449,-2953.512939453125,304.1424560546875,0.9161437749862672,0.2684692144393921,0.1880683302879333,293.0497131347656,297.1499938964844,293.1499938964844,0.2623145878314972,-5208.634765625,304.15203857421875,0.9990000128746032,0.427088975906372,0.3314218819141388,293.2007751464844,297.1499938964844,293.1499938964844,0.0039455080404877,-1485.8931884765625,296.4860534667969,0.5135056972503662,0.050000000745058,0.2304677665233612,291.150390625,291.1499938964844,258.41070556640625,257.3722229003906,279.12408447265625,293.2010498046875,291.1490478515625,1.0,0.2459173947572708,0.6713426113128662,0.6713426113128662,1.0,1.0,-1.1692289113998413,0.4733963012695312,0.6958326101303101,0.1899881213903427,0.0,0.0,0.6286106705665588,39.37078475952149,49.0,-18.807804107666016,-14133.798828125,169.04934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967163085937,308.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.3184278607368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919106245040894,0.6919175982475281,-6.976458735152846e-06,0.0,0.0003231638111174,0.0,0.0,55.78791809082031,0.0,0.0,0.0,0.4409359395503998,4.0,0.0,1.0
494220,293.1114807128906,297.1499938964844,293.1499938964844,0.1270470023155212,-2777.836181640625,304.1451416015625,0.8248603940010071,0.1956497877836227,0.176680102944374,292.8612365722656,297.1499938964844,293.1499938964844,0.0063769929111003,-478.9561462402344,299.2744445800781,0.513343095779419,0.050000000745058,0.0485873110592365,293.0962829589844,297.1499938964844,293.1499938964844,0.1894512176513672,-2973.67724609375,304.1423034667969,0.9179045557975768,0.2700605988502502,0.1891775280237198,293.04473876953125,297.1499938964844,293.1499938964844,0.2628288269042969,-5217.4306640625,304.1505126953125,0.9990000128746032,0.430641621351242,0.3317108452320099,293.1965637207031,297.1499938964844,293.1499938964844,0.0039433166384696,-1485.7733154296875,296.4729309082031,0.513343095779419,0.050000000745058,0.2304772734642028,291.13818359375,291.1499938964844,258.3717041015625,257.3359069824219,279.125732421875,293.1968078613281,291.136962890625,1.0,0.2463835477828979,0.6690037250518799,0.6690037250518799,1.0,1.0,-1.1720749139785769,0.4738781750202179,0.6981967091560364,0.1899444609880447,0.0,0.0,0.6310222744941711,39.46200942993164,52.0,-17.042903900146484,-14154.8701171875,170.0867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.648193359375,308.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.04296875,18000.0,0.0,0.0,0.3168138861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955974102020264,0.6956044435501099,-7.000091500231065e-06,0.0,0.0003215258184354,0.0,0.0,56.36345672607422,0.0,0.0,0.0,0.4423480629920959,4.0,0.0,1.0
494280,293.1114807128906,297.1499938964844,293.1499938964844,0.1270470023155212,-2777.836181640625,304.1451416015625,0.8248603940010071,0.1956497877836227,0.176680102944374,292.8612365722656,297.1499938964844,293.1499938964844,0.0063769929111003,-478.9561462402344,299.2744445800781,0.513343095779419,0.050000000745058,0.0485873110592365,293.0962829589844,297.1499938964844,293.1499938964844,0.1894512176513672,-2973.67724609375,304.1423034667969,0.9179045557975768,0.2700605988502502,0.1891775280237198,293.04473876953125,297.1499938964844,293.1499938964844,0.2628288269042969,-5217.4306640625,304.1505126953125,0.9990000128746032,0.430641621351242,0.3317108452320099,293.1965637207031,297.1499938964844,293.1499938964844,0.0039433166384696,-1485.7733154296875,296.4729309082031,0.513343095779419,0.050000000745058,0.2304772734642028,291.13818359375,291.1499938964844,258.3717041015625,257.3359069824219,279.125732421875,293.1968078613281,291.136962890625,1.0,0.2463835477828979,0.6690037250518799,0.6690037250518799,1.0,1.0,-1.1720749139785769,0.4738781750202179,0.6981967091560364,0.1899444609880447,0.0,0.0,0.6310222744941711,39.46200942993164,52.0,-17.042903900146484,-14154.8701171875,170.0867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.648193359375,308.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.04296875,18000.0,0.0,0.0,0.3168138861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955974102020264,0.6956044435501099,-7.000091500231065e-06,0.0,0.0003215258184354,0.0,0.0,56.36345672607422,0.0,0.0,0.0,0.4423480629920959,4.0,0.0,1.0
494340,293.111083984375,297.1499938964844,293.1499938964844,0.1280249506235122,-2795.142822265625,304.1451416015625,0.8257617354393005,0.1967073827981948,0.1776350885629654,292.8541564941406,297.1499938964844,293.1499938964844,0.0065014995634555,-486.4596557617188,299.3903503417969,0.5129936337471008,0.050000000745058,0.0485916547477245,293.0951538085937,297.1499938964844,293.1499938964844,0.191033124923706,-2993.57177734375,304.1422424316406,0.919311225414276,0.2716499269008636,0.1902878582477569,293.0408630371094,297.1499938964844,293.1499938964844,0.2636436522006988,-5230.91259765625,304.14898681640625,0.9990000128746032,0.4340974986553192,0.3323341012001037,293.19244384765625,297.1499938964844,293.1499938964844,0.0039420267567038,-1485.897705078125,296.4618835449219,0.5129936337471008,0.050000000745058,0.2304978966712951,291.1274108886719,291.1499938964844,258.33319091796875,257.29986572265625,279.1269226074219,293.19268798828125,291.1263732910156,1.0,0.2469884902238845,0.6667578220367432,0.6667578220367432,1.0,1.0,-1.1753318309783936,0.47454833984375,0.7007834911346436,0.190014436841011,0.0,0.0,0.6347728371620178,39.618560791015625,55.0,-15.01085090637207,-14183.48046875,171.3831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660705566406,308.7384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17931.900390625,18000.0,0.0,0.0,0.3157998323440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702338695526123,0.7023457288742065,-7.050727163004922e-06,0.0,0.0003204966778866,0.0,0.0,57.47249984741211,0.0,0.0,0.0,0.4450010061264038,4.0,0.0,1.0
494400,293.111083984375,297.1499938964844,293.1499938964844,0.1280249506235122,-2795.142822265625,304.1451416015625,0.8257617354393005,0.1967073827981948,0.1776350885629654,292.8541564941406,297.1499938964844,293.1499938964844,0.0065014995634555,-486.4596557617188,299.3903503417969,0.5129936337471008,0.050000000745058,0.0485916547477245,293.0951538085937,297.1499938964844,293.1499938964844,0.191033124923706,-2993.57177734375,304.1422424316406,0.919311225414276,0.2716499269008636,0.1902878582477569,293.0408630371094,297.1499938964844,293.1499938964844,0.2636436522006988,-5230.91259765625,304.14898681640625,0.9990000128746032,0.4340974986553192,0.3323341012001037,293.19244384765625,297.1499938964844,293.1499938964844,0.0039420267567038,-1485.897705078125,296.4618835449219,0.5129936337471008,0.050000000745058,0.2304978966712951,291.1274108886719,291.1499938964844,258.33319091796875,257.29986572265625,279.1269226074219,293.19268798828125,291.1263732910156,1.0,0.2469884902238845,0.6667578220367432,0.6667578220367432,1.0,1.0,-1.1753318309783936,0.47454833984375,0.7007834911346436,0.190014436841011,0.0,0.0,0.6347728371620178,39.618560791015625,55.0,-15.01085090637207,-14183.48046875,171.3831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660705566406,308.7384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17931.900390625,18000.0,0.0,0.0,0.3157998323440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702338695526123,0.7023457288742065,-7.050727163004922e-06,0.0,0.0003204966778866,0.0,0.0,57.47249984741211,0.0,0.0,0.0,0.4450010061264038,4.0,0.0,1.0
494460,293.1107788085937,297.1499938964844,293.1499938964844,0.1289805173873901,-2811.99853515625,304.1451721191406,0.8263912796974182,0.1977524906396865,0.1785815060138702,292.8472595214844,297.1499938964844,293.1499938964844,0.0066299848258495,-494.0521545410156,299.50897216796875,0.5124627947807312,0.050000000745058,0.0485983192920684,293.0942077636719,297.1499938964844,293.1499938964844,0.1925912648439407,-3013.101806640625,304.1422119140625,0.920358657836914,0.2732326984405517,0.1913960874080658,293.0380859375,297.1499938964844,293.1499938964844,0.2647511661052704,-5248.94384765625,304.1474914550781,0.9990000128746032,0.4374264776706695,0.3332861661911011,293.1884155273437,297.1499938964844,293.1499938964844,0.0039415275678038,-1486.2191162109375,296.4529113769531,0.5124627947807312,0.050000000745058,0.2305295020341873,291.1182556152344,291.1499938964844,258.2950744628906,257.2640686035156,279.1277770996094,293.18865966796875,291.117431640625,1.0,0.2477290034294128,0.6645822525024414,0.6645822525024414,1.0,1.0,-1.1789865493774414,0.4753949642181396,0.7035916447639465,0.1901884824037552,0.0,0.0,0.6396356821060181,39.83965301513672,58.0,-12.770004272460938,-14219.3857421875,172.9359893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,308.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17906.658203125,18000.0,0.0,0.0,0.3154236674308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116943001747131,0.7117014527320862,-7.125353022274794e-06,0.0,0.0003201149229425,0.0,0.0,59.0615234375,0.0,0.0,0.0,0.448732852935791,4.0,0.0,1.0
494520,293.1107788085937,297.1499938964844,293.1499938964844,0.1289805173873901,-2811.99853515625,304.1451721191406,0.8263912796974182,0.1977524906396865,0.1785815060138702,292.8472595214844,297.1499938964844,293.1499938964844,0.0066299848258495,-494.0521545410156,299.50897216796875,0.5124627947807312,0.050000000745058,0.0485983192920684,293.0942077636719,297.1499938964844,293.1499938964844,0.1925912648439407,-3013.101806640625,304.1422119140625,0.920358657836914,0.2732326984405517,0.1913960874080658,293.0380859375,297.1499938964844,293.1499938964844,0.2647511661052704,-5248.94384765625,304.1474914550781,0.9990000128746032,0.4374264776706695,0.3332861661911011,293.1884155273437,297.1499938964844,293.1499938964844,0.0039415275678038,-1486.2191162109375,296.4529113769531,0.5124627947807312,0.050000000745058,0.2305295020341873,291.1182556152344,291.1499938964844,258.2950744628906,257.2640686035156,279.1277770996094,293.18865966796875,291.117431640625,1.0,0.2477290034294128,0.6645822525024414,0.6645822525024414,1.0,1.0,-1.1789865493774414,0.4753949642181396,0.7035916447639465,0.1901884824037552,0.0,0.0,0.6396356821060181,39.83965301513672,58.0,-12.770004272460938,-14219.3857421875,172.9359893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,308.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17906.658203125,18000.0,0.0,0.0,0.3154236674308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116943001747131,0.7117014527320862,-7.125353022274794e-06,0.0,0.0003201149229425,0.0,0.0,59.0615234375,0.0,0.0,0.0,0.448732852935791,4.0,0.0,1.0
494580,293.110595703125,297.1499938964844,293.1499938964844,0.1299105733633041,-2828.349609375,304.1452331542969,0.826754629611969,0.1987835764884948,0.1795178204774856,292.840576171875,297.1499938964844,293.1499938964844,0.0067624966613948,-501.7228088378906,299.63018798828125,0.5117580890655518,0.050000000745058,0.0486072674393653,293.0934143066406,297.1499938964844,293.1499938964844,0.1941190809011459,-3032.187744140625,304.14227294921875,0.9210477471351624,0.2748047411441803,0.1924992054700851,293.0364074707031,297.1499938964844,293.1499938964844,0.2661428451538086,-5271.37548828125,304.14599609375,0.9990000128746032,0.4406000971794128,0.334559828042984,293.1845397949219,297.1499938964844,293.1499938964844,0.0039417296648025,-1486.6995849609375,296.44598388671875,0.5117580890655518,0.050000000745058,0.2305719405412674,291.11083984375,291.1499938964844,258.2573547363281,257.2284851074219,279.1284484863281,293.1847839355469,291.11016845703125,1.0,0.2486013770103454,0.6624612808227539,0.6624612808227539,1.0,1.0,-1.1830248832702637,0.4764075875282287,0.7066172957420349,0.1904585063457489,0.0,0.0,0.645368754863739,40.12434387207031,61.0,-10.381062507629396,-14262.3271484375,174.74252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,308.6188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17885.556640625,18000.0,0.0,0.0,0.3156828582286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723189115524292,0.7231963276863098,-7.2207380981126335e-06,0.0,0.0003203779633622,0.0,0.0,61.07405090332031,0.0,0.0,0.0,0.4533679187297821,4.0,0.0,1.0
494640,293.110595703125,297.1499938964844,293.1499938964844,0.1299105733633041,-2828.349609375,304.1452331542969,0.826754629611969,0.1987835764884948,0.1795178204774856,292.840576171875,297.1499938964844,293.1499938964844,0.0067624966613948,-501.7228088378906,299.63018798828125,0.5117580890655518,0.050000000745058,0.0486072674393653,293.0934143066406,297.1499938964844,293.1499938964844,0.1941190809011459,-3032.187744140625,304.14227294921875,0.9210477471351624,0.2748047411441803,0.1924992054700851,293.0364074707031,297.1499938964844,293.1499938964844,0.2661428451538086,-5271.37548828125,304.14599609375,0.9990000128746032,0.4406000971794128,0.334559828042984,293.1845397949219,297.1499938964844,293.1499938964844,0.0039417296648025,-1486.6995849609375,296.44598388671875,0.5117580890655518,0.050000000745058,0.2305719405412674,291.11083984375,291.1499938964844,258.2573547363281,257.2284851074219,279.1284484863281,293.1847839355469,291.11016845703125,1.0,0.2486013770103454,0.6624612808227539,0.6624612808227539,1.0,1.0,-1.1830248832702637,0.4764075875282287,0.7066172957420349,0.1904585063457489,0.0,0.0,0.645368754863739,40.12434387207031,61.0,-10.381062507629396,-14262.3271484375,174.74252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,308.6188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17885.556640625,18000.0,0.0,0.0,0.3156828582286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723189115524292,0.7231963276863098,-7.2207380981126335e-06,0.0,0.0003203779633622,0.0,0.0,61.07405090332031,0.0,0.0,0.0,0.4533679187297821,4.0,0.0,1.0
494700,293.1105651855469,297.1499938964844,293.1499938964844,0.130365177989006,-2836.3212890625,304.145263671875,0.8268373608589172,0.1992934197187423,0.1799817830324173,292.8372802734375,297.1499938964844,293.1499938964844,0.0068302410654723,-505.5820617675781,299.6917724609375,0.511342465877533,0.050000000745058,0.0486125983297824,293.0931091308594,297.1499938964844,293.1499938964844,0.1948697119951248,-3041.54150390625,304.1423034667969,0.9212575554847716,0.2755854725837707,0.1930479854345321,293.0360107421875,297.1499938964844,293.1499938964844,0.2669441103935241,-5284.21826171875,304.145263671875,0.9990000128746032,0.4421193897724151,0.3353164494037628,293.1826477050781,297.1499938964844,293.1499938964844,0.0039420775137841,-1486.992431640625,296.4432678222656,0.511342465877533,0.050000000745058,0.2305972427129745,291.1077880859375,291.1499938964844,258.23858642578125,257.2107238769531,279.12872314453125,293.182861328125,291.10723876953125,1.0,0.2490864843130111,0.6614178419113159,0.6614178419113159,1.0,1.0,-1.185185432434082,0.4769741594791412,0.7082112431526184,0.1906278133392334,0.0,0.0,0.6484904289245605,40.29057693481445,61.0,-9.149377822875977,-14286.384765625,175.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,308.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.64453125,18000.0,0.0,0.0,0.316044420003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295981049537659,0.7296053767204285,-7.275263214978622e-06,0.0,0.0003207449335604,0.0,0.0,62.2226676940918,0.0,0.0,0.0,0.4559719562530517,4.0,0.0,1.0
494760,293.11053466796875,297.1499938964844,293.1499938964844,0.1308123916387558,-2844.150390625,304.14532470703125,0.8268543481826782,0.1997992992401123,0.1804427355527877,292.8340759277344,297.1499938964844,293.1499938964844,0.0068990490399301,-509.4590148925781,299.75396728515625,0.5108854174613953,0.050000000745058,0.0486185103654861,293.0928039550781,297.1499938964844,293.1499938964844,0.1956104785203933,-3050.7568359375,304.1423645019531,0.9213770627975464,0.2763620018959045,0.1935943663120269,293.035888671875,297.1499938964844,293.1499938964844,0.2678155303001404,-5298.14111328125,304.1445617675781,0.9990000128746032,0.4435881376266479,0.3361530005931854,293.1807861328125,297.1499938964844,293.1499938964844,0.0039425771683454,-1487.3150634765625,296.4410705566406,0.5108854174613953,0.050000000745058,0.2306252866983413,291.105224609375,291.1499938964844,258.2198791503906,257.1930236816406,279.12896728515625,293.1809997558594,291.104736328125,1.0,0.2496041357517242,0.6603840589523315,0.6603840589523315,1.0,1.0,-1.1874393224716189,0.4775800406932831,0.7098592519760132,0.1908192336559295,0.0,0.0,0.6517418026924133,40.47286224365234,64.0,-7.905964374542236,-14312.1533203125,176.8046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,308.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17868.91015625,18000.0,0.0,0.0,0.3165544271469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363665103912354,0.7363738417625427,-7.333766916417517e-06,0.0,0.0003212624869775,0.0,0.0,63.45582580566406,0.0,0.0,0.0,0.4587358236312866,4.0,0.0,1.0
494820,293.11053466796875,297.1499938964844,293.1499938964844,0.1316850036382675,-2859.38818359375,304.1454162597656,0.8267010450363159,0.2007990628480911,0.1813556253910064,292.8277893066406,297.1499938964844,293.1499938964844,0.0070398394018411,-517.260009765625,299.880126953125,0.5098559260368347,0.050000000745058,0.0486320108175277,293.0923767089844,297.1499938964844,293.1499938964844,0.1970615535974502,-3068.764892578125,304.1424865722656,0.9213569164276124,0.2779008448123932,0.1946790069341659,293.0364685058594,297.1499938964844,293.1499938964844,0.2697601616382599,-5329.08251953125,304.14312744140625,0.9990000128746032,0.4463642835617065,0.3380554020404815,293.1771850585937,297.1499938964844,293.1499938964844,0.0039439997635781,-1488.041015625,296.4381408691406,0.5098559260368347,0.050000000745058,0.2306893318891525,291.1013488769531,291.1499938964844,258.1825866699219,257.1576538085937,279.1293640136719,293.1773986816406,291.10107421875,1.0,0.2507326602935791,0.658341646194458,0.658341646194458,1.0,1.0,-1.1922134160995483,0.4789026975631714,0.713310718536377,0.191263660788536,0.0,0.0,0.6585025191307068,40.88399505615234,67.0,-5.43292236328125,-14368.4697265625,179.1189422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,308.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.900390625,18000.0,0.0,0.0,0.3179738521575928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506978511810303,0.7507053017616272,-7.460465440090047e-06,0.0,0.0003227030392736,0.0,0.0,66.1341552734375,0.0,0.0,0.0,0.4646310806274414,4.0,0.0,1.0
494880,293.11053466796875,297.1499938964844,293.1499938964844,0.1316850036382675,-2859.38818359375,304.1454162597656,0.8267010450363159,0.2007990628480911,0.1813556253910064,292.8277893066406,297.1499938964844,293.1499938964844,0.0070398394018411,-517.260009765625,299.880126953125,0.5098559260368347,0.050000000745058,0.0486320108175277,293.0923767089844,297.1499938964844,293.1499938964844,0.1970615535974502,-3068.764892578125,304.1424865722656,0.9213569164276124,0.2779008448123932,0.1946790069341659,293.0364685058594,297.1499938964844,293.1499938964844,0.2697601616382599,-5329.08251953125,304.14312744140625,0.9990000128746032,0.4463642835617065,0.3380554020404815,293.1771850585937,297.1499938964844,293.1499938964844,0.0039439997635781,-1488.041015625,296.4381408691406,0.5098559260368347,0.050000000745058,0.2306893318891525,291.1013488769531,291.1499938964844,258.1825866699219,257.1576538085937,279.1293640136719,293.1773986816406,291.10107421875,1.0,0.2507326602935791,0.658341646194458,0.658341646194458,1.0,1.0,-1.1922134160995483,0.4789026975631714,0.713310718536377,0.191263660788536,0.0,0.0,0.6585025191307068,40.88399505615234,67.0,-5.43292236328125,-14368.4697265625,179.1189422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,308.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.900390625,18000.0,0.0,0.0,0.3179738521575928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506978511810303,0.7507053017616272,-7.460465440090047e-06,0.0,0.0003227030392736,0.0,0.0,66.1341552734375,0.0,0.0,0.0,0.4646310806274414,4.0,0.0,1.0
494940,293.110595703125,297.1499938964844,293.1499938964844,0.132528007030487,-2874.059814453125,304.1455383300781,0.8263023495674133,0.2017823308706283,0.1822559237480163,292.8216857910156,297.1499938964844,293.1499938964844,0.0071849473752081,-525.1185913085938,300.0085144042969,0.5086787939071655,0.050000000745058,0.0486477650701999,293.09210205078125,297.1499938964844,293.1499938964844,0.1984690874814987,-3086.177001953125,304.14263916015625,0.9209942817687988,0.2794176936149597,0.1957505643367767,293.03814697265625,297.1499938964844,293.1499938964844,0.2719732224941253,-5364.126953125,304.1417236328125,0.9990000128746032,0.4489006102085113,0.3402615487575531,293.1737365722656,297.1499938964844,293.1499938964844,0.0039459676481783,-1488.8701171875,296.4370422363281,0.5086787939071655,0.050000000745058,0.2307640612125396,291.0992431640625,291.1499938964844,258.1454162597656,257.122314453125,279.12969970703125,293.1739501953125,291.09912109375,1.0,0.2519843280315399,0.6563273668289185,0.6563273668289185,1.0,1.0,-1.1973369121551514,0.4803692698478699,0.7169675827026367,0.1917866915464401,0.0,0.0,0.6654292345046997,41.35758590698242,70.0,-3.042046308517456,-14430.9560546875,181.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,308.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.603515625,18000.0,0.0,0.0,0.3198692202568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657017111778259,0.7657093405723572,-7.596975592605304e-06,0.0,0.0003246265987399,0.0,0.0,69.03629302978516,0.0,0.0,0.0,0.4708616137504577,4.0,0.0,1.0
495000,293.110595703125,297.1499938964844,293.1499938964844,0.132528007030487,-2874.059814453125,304.1455383300781,0.8263023495674133,0.2017823308706283,0.1822559237480163,292.8216857910156,297.1499938964844,293.1499938964844,0.0071849473752081,-525.1185913085938,300.0085144042969,0.5086787939071655,0.050000000745058,0.0486477650701999,293.09210205078125,297.1499938964844,293.1499938964844,0.1984690874814987,-3086.177001953125,304.14263916015625,0.9209942817687988,0.2794176936149597,0.1957505643367767,293.03814697265625,297.1499938964844,293.1499938964844,0.2719732224941253,-5364.126953125,304.1417236328125,0.9990000128746032,0.4489006102085113,0.3402615487575531,293.1737365722656,297.1499938964844,293.1499938964844,0.0039459676481783,-1488.8701171875,296.4370422363281,0.5086787939071655,0.050000000745058,0.2307640612125396,291.0992431640625,291.1499938964844,258.1454162597656,257.122314453125,279.12969970703125,293.1739501953125,291.09912109375,1.0,0.2519843280315399,0.6563273668289185,0.6563273668289185,1.0,1.0,-1.1973369121551514,0.4803692698478699,0.7169675827026367,0.1917866915464401,0.0,0.0,0.6654292345046997,41.35758590698242,70.0,-3.042046308517456,-14430.9560546875,181.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,308.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.603515625,18000.0,0.0,0.0,0.3198692202568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657017111778259,0.7657093405723572,-7.596975592605304e-06,0.0,0.0003246265987399,0.0,0.0,69.03629302978516,0.0,0.0,0.0,0.4708616137504577,4.0,0.0,1.0
