time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495060,293.1106872558594,297.1499938964844,293.1499938964844,0.13301981985569,-2882.597412109375,304.1456298828125,0.8259493708610535,0.2023642808198928,0.1827899515628814,292.818115234375,297.1499938964844,293.1499938964844,0.0072741392068564,-529.8599853515625,300.0865783691406,0.5079059600830078,0.050000000745058,0.048658300191164,293.0920104980469,297.1499938964844,293.1499938964844,0.1992918998003006,-3096.330810546875,304.14276123046875,0.9206165671348572,0.2803157866001129,0.196386232972145,293.0397033691406,297.1499938964844,293.1499938964844,0.2734284996986389,-5387.09326171875,304.1408996582031,0.9990000128746032,0.4502959847450256,0.3417282700538635,293.1717224121094,297.1499938964844,293.1499938964844,0.003947400022298,-1489.416015625,296.4372253417969,0.5079059600830078,0.050000000745058,0.2308140248060226,291.0987548828125,291.1499938964844,258.1231384277344,257.10113525390625,279.1298522949219,293.17193603515625,291.0987243652344,1.0,0.2527932226657867,0.6551299691200256,0.6551299691200256,1.0,1.0,-1.2005739212036133,0.481315553188324,0.7192584276199341,0.1921361088752746,0.0,0.0,0.669579029083252,41.67161178588867,70.0,-1.68145489692688,-14471.24609375,183.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,308.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.46484375,18000.0,0.0,0.0,0.321200430393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748326063156128,0.7748402953147888,-7.681910574319772e-06,0.0,0.0003259775985497,0.0,0.0,70.8520278930664,0.0,0.0,0.0,0.4746808707714081,4.0,0.0,1.0
495120,293.1107482910156,297.1499938964844,293.1499938964844,0.1333421319723129,-2888.18359375,304.1456604003906,0.825668454170227,0.2027489989995956,0.1831434369087219,292.8157958984375,297.1499938964844,293.1499938964844,0.007334554567933,-533.0342407226562,300.1390075683594,0.507364809513092,0.050000000745058,0.0486657656729221,293.09197998046875,297.1499938964844,293.1499938964844,0.1998314410448074,-3102.978759765625,304.142822265625,0.9203003644943236,0.2809093594551086,0.1968067437410354,293.0409240722656,297.1499938964844,293.1499938964844,0.2744509279727936,-5403.19677734375,304.1403503417969,0.9990000128746032,0.4511702358722687,0.3427641093730926,293.17041015625,297.1499938964844,293.1499938964844,0.0039484580047428,-1489.801025390625,296.43768310546875,0.507364809513092,0.050000000745058,0.2308494299650192,291.0987243652344,291.1499938964844,258.1083068847656,257.0870056152344,279.12994384765625,293.1706237792969,291.0987548828125,1.0,0.2533559501171112,0.6543355584144592,0.6543355584144592,1.0,1.0,-1.202797770500183,0.4819729328155517,0.7208248376846313,0.1923830211162567,0.0,0.0,0.6723158955574036,41.89324951171875,73.0,-0.818559467792511,-14499.189453125,184.5066375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,308.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.923828125,18000.0,0.0,0.0,0.3221551775932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809091806411743,0.7809168696403503,-7.739194188616239e-06,0.0,0.0003269465523771,0.0,0.0,72.08134460449219,0.0,0.0,0.0,0.4772335886955261,4.0,0.0,1.0
495180,293.1109924316406,297.1499938964844,293.1499938964844,0.1341288834810257,-2901.79052734375,304.14581298828125,0.8248084187507629,0.2036991417407989,0.1840181648731231,292.8100891113281,297.1499938964844,293.1499938964844,0.0074888807721436,-541.0087280273438,300.2714233398437,0.5059238076210022,0.050000000745058,0.0486860163509845,293.0920104980469,297.1499938964844,293.1499938964844,0.2011487782001495,-3119.178466796875,304.1430358886719,0.9192871451377868,0.2823743224143982,0.1978460550308227,293.0448303222656,297.1499938964844,293.1499938964844,0.2771926820278168,-5446.26416015625,304.1390075683594,0.9990000128746032,0.4531441628932953,0.34555783867836,293.1672668457031,297.1499938964844,293.1499938964844,0.0039514689706265,-1490.842041015625,296.4399108886719,0.5059238076210022,0.050000000745058,0.2309454977512359,291.099609375,291.1499938964844,258.0711364746094,257.0516052246094,279.1301574707031,293.1674499511719,291.09979248046875,1.0,0.2548454701900482,0.6523609757423401,0.6523609757423401,1.0,1.0,-1.2085881233215332,0.4837087094783783,0.7248793840408325,0.1930482536554336,0.0,0.0,0.6789840459823608,42.491153717041016,76.0,1.1576077938079834,-14572.765625,187.58297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130432128906,308.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.595703125,18000.0,0.0,0.0,0.3247455954551697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958948612213135,0.7959027290344238,-7.88306260801619e-06,0.0,0.0003295755013823,0.0,0.0,75.18571472167969,0.0,0.0,0.0,0.4835655093193054,4.0,0.0,1.0
495240,293.1109924316406,297.1499938964844,293.1499938964844,0.1341288834810257,-2901.79052734375,304.14581298828125,0.8248084187507629,0.2036991417407989,0.1840181648731231,292.8100891113281,297.1499938964844,293.1499938964844,0.0074888807721436,-541.0087280273438,300.2714233398437,0.5059238076210022,0.050000000745058,0.0486860163509845,293.0920104980469,297.1499938964844,293.1499938964844,0.2011487782001495,-3119.178466796875,304.1430358886719,0.9192871451377868,0.2823743224143982,0.1978460550308227,293.0448303222656,297.1499938964844,293.1499938964844,0.2771926820278168,-5446.26416015625,304.1390075683594,0.9990000128746032,0.4531441628932953,0.34555783867836,293.1672668457031,297.1499938964844,293.1499938964844,0.0039514689706265,-1490.842041015625,296.4399108886719,0.5059238076210022,0.050000000745058,0.2309454977512359,291.099609375,291.1499938964844,258.0711364746094,257.0516052246094,279.1301574707031,293.1674499511719,291.09979248046875,1.0,0.2548454701900482,0.6523609757423401,0.6523609757423401,1.0,1.0,-1.2085881233215332,0.4837087094783783,0.7248793840408325,0.1930482536554336,0.0,0.0,0.6789840459823608,42.491153717041016,76.0,1.1576077938079834,-14572.765625,187.58297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130432128906,308.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.595703125,18000.0,0.0,0.0,0.3247455954551697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958948612213135,0.7959027290344238,-7.88306260801619e-06,0.0,0.0003295755013823,0.0,0.0,75.18571472167969,0.0,0.0,0.0,0.4835655093193054,4.0,0.0,1.0
495300,293.1111145019531,297.1499938964844,293.1499938964844,0.1345129609107971,-2908.419189453125,304.1458740234375,0.8242981433868408,0.20416821539402,0.1844509243965149,292.80731201171875,297.1499938964844,293.1499938964844,0.0075679123401641,-545.0204467773438,300.3383483886719,0.5051597952842712,0.050000000745058,0.0486969724297523,293.0920715332031,297.1499938964844,293.1499938964844,0.2017918229103088,-3127.07080078125,304.14312744140625,0.91866797208786,0.283096969127655,0.1983594596385955,293.0472106933594,297.1499938964844,293.1499938964844,0.2786611914634704,-5469.26904296875,304.1383361816406,0.9990000128746032,0.454012781381607,0.3470603227615356,293.1657409667969,297.1499938964844,293.1499938964844,0.0039531714282929,-1491.408935546875,296.4415588378906,0.5051597952842712,0.050000000745058,0.2309974730014801,291.1005249023437,291.1499938964844,258.0525207519531,257.03387451171875,279.1302185058594,293.1659240722656,291.10076904296875,1.0,0.2556330859661102,0.6513786315917969,0.6513786315917969,1.0,1.0,-1.211602807044983,0.4846239387989044,0.7269788384437561,0.1934049725532531,0.0,0.0,0.6821905374526978,42.81314849853516,76.0,2.024269819259644,-14611.375,189.21682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6671447753906,308.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87109375,18000.0,0.0,0.0,0.3261260390281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031871914863586,0.8031951189041138,-7.95438882050803e-06,0.0,0.000330976472469,0.0,0.0,76.73412322998047,0.0,0.0,0.0,0.4866648614406585,4.0,0.0,1.0
495360,293.1112365722656,297.1499938964844,293.1499938964844,0.1348913460969925,-2914.94140625,304.1459350585937,0.823736310005188,0.2046334445476532,0.1848806589841842,292.8045959472656,297.1499938964844,293.1499938964844,0.0076482547447085,-549.0503540039062,300.4056701660156,0.5043686032295227,0.050000000745058,0.0487084873020648,293.0921630859375,297.1499938964844,293.1499938964844,0.2024251818656921,-3134.834716796875,304.1432189941406,0.9179773330688475,0.2838132679462433,0.1988687217235565,293.0498352050781,297.1499938964844,293.1499938964844,0.2801946103572845,-5493.248046875,304.1376647949219,0.9990000128746032,0.4547981321811676,0.3486318290233612,293.16424560546875,297.1499938964844,293.1499938964844,0.0039550103247165,-1492.0108642578125,296.44354248046875,0.5043686032295227,0.050000000745058,0.2310521006584167,291.1017150878906,291.1499938964844,258.03387451171875,257.01611328125,279.1303100585937,293.1644287109375,291.1019897460937,1.0,0.2564487755298614,0.6503989100456238,0.6503989100456238,1.0,1.0,-1.2146955728530884,0.4855698049068451,0.7291257381439209,0.193776935338974,0.0,0.0,0.685292661190033,43.15044784545898,79.0,2.8012287616729736,-14651.1142578125,190.9147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,308.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.984375,18000.0,0.0,0.0,0.3275492489337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102942109107971,0.8103022575378418,-8.024726412259042e-06,0.0,0.0003324208373669,0.0,0.0,78.26728057861328,0.0,0.0,0.0,0.4896964728832245,4.0,0.0,1.0
495420,293.1115417480469,297.1499938964844,293.1499938964844,0.135633111000061,-2927.705322265625,304.14605712890625,0.8224639296531677,0.2055526673793792,0.1857315152883529,292.7992553710937,297.1499938964844,293.1499938964844,0.0078130364418029,-557.1687622070312,300.5415344238281,0.5027100443840027,0.050000000745058,0.0487331822514534,293.0924072265625,297.1499938964844,293.1499938964844,0.2036659270524978,-3150.020263671875,304.1434020996094,0.9163930416107178,0.2852272987365722,0.1998754143714904,293.055908203125,297.1499938964844,293.1499938964844,0.2834567129611969,-5544.1279296875,304.1363525390625,0.9990000128746032,0.456104040145874,0.3519782423973083,293.1613464355469,297.1499938964844,293.1499938964844,0.0039591146633028,-1493.3343505859375,296.44842529296875,0.5027100443840027,0.050000000745058,0.2311692237854004,291.1047058105469,291.1499938964844,257.99639892578125,256.98046875,279.1304016113281,293.1615295410156,291.10504150390625,1.0,0.258163183927536,0.6484448909759521,0.6484448909759521,1.0,1.0,-1.2211121320724487,0.487551212310791,0.7335609197616577,0.1945645660161972,0.0,0.0,0.6911392211914062,43.87097930908203,82.0,4.053936958312988,-14733.7255859375,194.50440979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5564270019531,308.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.310546875,18000.0,0.0,0.0,0.330484002828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238224387168884,0.8238306045532227,-8.1608523032628e-06,0.0,0.0003353992360644,0.0,0.0,81.25210571289062,0.0,0.0,0.0,0.4954962432384491,4.0,0.0,1.0
495480,293.1115417480469,297.1499938964844,293.1499938964844,0.135633111000061,-2927.705322265625,304.14605712890625,0.8224639296531677,0.2055526673793792,0.1857315152883529,292.7992553710937,297.1499938964844,293.1499938964844,0.0078130364418029,-557.1687622070312,300.5415344238281,0.5027100443840027,0.050000000745058,0.0487331822514534,293.0924072265625,297.1499938964844,293.1499938964844,0.2036659270524978,-3150.020263671875,304.1434020996094,0.9163930416107178,0.2852272987365722,0.1998754143714904,293.055908203125,297.1499938964844,293.1499938964844,0.2834567129611969,-5544.1279296875,304.1363525390625,0.9990000128746032,0.456104040145874,0.3519782423973083,293.1613464355469,297.1499938964844,293.1499938964844,0.0039591146633028,-1493.3343505859375,296.44842529296875,0.5027100443840027,0.050000000745058,0.2311692237854004,291.1047058105469,291.1499938964844,257.99639892578125,256.98046875,279.1304016113281,293.1615295410156,291.10504150390625,1.0,0.258163183927536,0.6484448909759521,0.6484448909759521,1.0,1.0,-1.2211121320724487,0.487551212310791,0.7335609197616577,0.1945645660161972,0.0,0.0,0.6911392211914062,43.87097930908203,82.0,4.053936958312988,-14733.7255859375,194.50440979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5564270019531,308.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.310546875,18000.0,0.0,0.0,0.330484002828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238224387168884,0.8238306045532227,-8.1608523032628e-06,0.0,0.0003353992360644,0.0,0.0,81.25210571289062,0.0,0.0,0.0,0.4954962432384491,4.0,0.0,1.0
495540,293.1119079589844,297.1499938964844,293.1499938964844,0.1363582611083984,-2940.16015625,304.1461486816406,0.821002185344696,0.2064577043056488,0.1865714788436889,292.7940673828125,297.1499938964844,293.1499938964844,0.0079837003722786,-565.3783569335938,300.678955078125,0.500958263874054,0.050000000745058,0.0487600937485694,293.0927429199219,297.1499938964844,293.1499938964844,0.2048770636320114,-3164.81689453125,304.1435852050781,0.9145581126213074,0.2866175174713135,0.2008669078350067,293.0630798339844,297.1499938964844,293.1499938964844,0.2869804203510284,-5598.90283203125,304.1350402832031,0.9990000128746032,0.4570331871509552,0.3555896282196045,293.1585693359375,297.1499938964844,293.1499938964844,0.003963831346482,-1494.8475341796875,296.4543151855469,0.500958263874054,0.050000000745058,0.2312968969345092,291.1082763671875,291.1499938964844,257.95867919921875,256.9446105957031,279.1304626464844,293.1587219238281,291.1086730957031,1.0,0.2599862217903137,0.6464946269989014,0.6464946269989014,1.0,1.0,-1.2278308868408203,0.4896483719348907,0.7381824851036072,0.1954067647457122,0.0,0.0,0.6964659690856934,44.65274810791016,85.0,4.877960681915283,-14820.1171875,198.3553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5053100585937,308.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.66015625,18000.0,0.0,0.0,0.3334786891937256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362904191017151,0.8362987041473389,-8.288882781926077e-06,0.0,0.0003384384908713,0.0,0.0,84.08116912841797,0.0,0.0,0.0,0.5008740425109863,4.0,0.0,1.0
495600,293.1119079589844,297.1499938964844,293.1499938964844,0.1363582611083984,-2940.16015625,304.1461486816406,0.821002185344696,0.2064577043056488,0.1865714788436889,292.7940673828125,297.1499938964844,293.1499938964844,0.0079837003722786,-565.3783569335938,300.678955078125,0.500958263874054,0.050000000745058,0.0487600937485694,293.0927429199219,297.1499938964844,293.1499938964844,0.2048770636320114,-3164.81689453125,304.1435852050781,0.9145581126213074,0.2866175174713135,0.2008669078350067,293.0630798339844,297.1499938964844,293.1499938964844,0.2869804203510284,-5598.90283203125,304.1350402832031,0.9990000128746032,0.4570331871509552,0.3555896282196045,293.1585693359375,297.1499938964844,293.1499938964844,0.003963831346482,-1494.8475341796875,296.4543151855469,0.500958263874054,0.050000000745058,0.2312968969345092,291.1082763671875,291.1499938964844,257.95867919921875,256.9446105957031,279.1304626464844,293.1587219238281,291.1086730957031,1.0,0.2599862217903137,0.6464946269989014,0.6464946269989014,1.0,1.0,-1.2278308868408203,0.4896483719348907,0.7381824851036072,0.1954067647457122,0.0,0.0,0.6964659690856934,44.65274810791016,85.0,4.877960681915283,-14820.1171875,198.3553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5053100585937,308.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.66015625,18000.0,0.0,0.0,0.3334786891937256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362904191017151,0.8362987041473389,-8.288882781926077e-06,0.0,0.0003384384908713,0.0,0.0,84.08116912841797,0.0,0.0,0.0,0.5008740425109863,4.0,0.0,1.0
495660,293.1122436523437,297.1499938964844,293.1499938964844,0.1370716243982315,-2952.395751953125,304.146240234375,0.8193647861480713,0.2073498666286468,0.1874016970396042,292.7890014648437,297.1499938964844,293.1499938964844,0.0081606237217783,-573.688232421875,300.8177795410156,0.4991242587566376,0.050000000745058,0.0487892031669616,293.0931396484375,297.1499938964844,293.1499938964844,0.2060657888650894,-3179.320068359375,304.14373779296875,0.9125033617019652,0.2879857122898102,0.2018443793058395,293.07135009765625,297.1499938964844,293.1499938964844,0.2907638847827911,-5657.52001953125,304.1337280273437,0.9990000128746032,0.4575605690479278,0.3594545125961303,293.1558837890625,297.1499938964844,293.1499938964844,0.0039692134596407,-1496.586669921875,296.4610595703125,0.4991242587566376,0.050000000745058,0.2314349710941314,291.1120910644531,291.1499938964844,257.9206237792969,256.90850830078125,279.1304931640625,293.1560363769531,291.11248779296875,1.0,0.261913925409317,0.6445441246032715,0.6445441246032715,1.0,1.0,-1.2348403930664062,0.4918548464775085,0.7429855465888977,0.1962981075048446,0.0,0.0,0.7012647390365601,45.49497222900391,88.0,5.261468410491943,-14909.748046875,202.4682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4711303710937,308.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.98046875,18000.0,0.0,0.0,0.3364720344543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476182818412781,0.8476266860961914,-8.407276254729368e-06,0.0,0.0003414763486944,0.0,0.0,86.71708679199219,0.0,0.0,0.0,0.5057858824729919,4.0,0.0,1.0
495720,293.1122436523437,297.1499938964844,293.1499938964844,0.1370716243982315,-2952.395751953125,304.146240234375,0.8193647861480713,0.2073498666286468,0.1874016970396042,292.7890014648437,297.1499938964844,293.1499938964844,0.0081606237217783,-573.688232421875,300.8177795410156,0.4991242587566376,0.050000000745058,0.0487892031669616,293.0931396484375,297.1499938964844,293.1499938964844,0.2060657888650894,-3179.320068359375,304.14373779296875,0.9125033617019652,0.2879857122898102,0.2018443793058395,293.07135009765625,297.1499938964844,293.1499938964844,0.2907638847827911,-5657.52001953125,304.1337280273437,0.9990000128746032,0.4575605690479278,0.3594545125961303,293.1558837890625,297.1499938964844,293.1499938964844,0.0039692134596407,-1496.586669921875,296.4610595703125,0.4991242587566376,0.050000000745058,0.2314349710941314,291.1120910644531,291.1499938964844,257.9206237792969,256.90850830078125,279.1304931640625,293.1560363769531,291.11248779296875,1.0,0.261913925409317,0.6445441246032715,0.6445441246032715,1.0,1.0,-1.2348403930664062,0.4918548464775085,0.7429855465888977,0.1962981075048446,0.0,0.0,0.7012647390365601,45.49497222900391,88.0,5.261468410491943,-14909.748046875,202.4682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4711303710937,308.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.98046875,18000.0,0.0,0.0,0.3364720344543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476182818412781,0.8476266860961914,-8.407276254729368e-06,0.0,0.0003414763486944,0.0,0.0,86.71708679199219,0.0,0.0,0.0,0.5057858824729919,4.0,0.0,1.0
495780,293.1126403808594,297.1499938964844,293.1499938964844,0.1377776712179184,-2964.495361328125,304.1463317871094,0.8175602555274963,0.2082303613424301,0.188223198056221,292.7840576171875,297.1499938964844,293.1499938964844,0.0083444323390722,-582.116943359375,300.9579772949219,0.4972153007984161,0.050000000745058,0.0488205216825008,293.0935974121094,297.1499938964844,293.1499938964844,0.2072386890649795,-3193.6162109375,304.14385986328125,0.910256803035736,0.2893331944942474,0.2028087526559829,293.0807189941406,297.1499938964844,293.1499938964844,0.2948102951049804,-5720.001953125,304.1324157714844,0.9990000128746032,0.4576527774333954,0.3635663688182831,293.1532897949219,297.1499938964844,293.1499938964844,0.0039753378368914,-1498.596435546875,296.4684753417969,0.4972153007984161,0.050000000745058,0.2315835356712341,291.1158752441406,291.1499938964844,257.88214111328125,256.8720703125,279.1304626464844,293.1534423828125,291.11627197265625,1.0,0.2639442980289459,0.6425893306732178,0.6425893306732178,1.0,1.0,-1.242135524749756,0.4941666722297668,0.747968852519989,0.19723442196846,0.0,0.0,0.7055581212043762,46.397945404052734,91.0,5.221953392028809,-15002.2333984375,206.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45233154296875,308.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.296875,18000.0,0.0,0.0,0.3394174873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578029870986938,0.8578115105628967,-8.515309673384763e-06,0.0,0.0003444656031206,0.0,0.0,89.14032745361328,0.0,0.0,0.0,0.5102218389511108,4.0,0.0,1.0
495840,293.1126403808594,297.1499938964844,293.1499938964844,0.1377776712179184,-2964.495361328125,304.1463317871094,0.8175602555274963,0.2082303613424301,0.188223198056221,292.7840576171875,297.1499938964844,293.1499938964844,0.0083444323390722,-582.116943359375,300.9579772949219,0.4972153007984161,0.050000000745058,0.0488205216825008,293.0935974121094,297.1499938964844,293.1499938964844,0.2072386890649795,-3193.6162109375,304.14385986328125,0.910256803035736,0.2893331944942474,0.2028087526559829,293.0807189941406,297.1499938964844,293.1499938964844,0.2948102951049804,-5720.001953125,304.1324157714844,0.9990000128746032,0.4576527774333954,0.3635663688182831,293.1532897949219,297.1499938964844,293.1499938964844,0.0039753378368914,-1498.596435546875,296.4684753417969,0.4972153007984161,0.050000000745058,0.2315835356712341,291.1158752441406,291.1499938964844,257.88214111328125,256.8720703125,279.1304626464844,293.1534423828125,291.11627197265625,1.0,0.2639442980289459,0.6425893306732178,0.6425893306732178,1.0,1.0,-1.242135524749756,0.4941666722297668,0.747968852519989,0.19723442196846,0.0,0.0,0.7055581212043762,46.397945404052734,91.0,5.221953392028809,-15002.2333984375,206.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45233154296875,308.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.296875,18000.0,0.0,0.0,0.3394174873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578029870986938,0.8578115105628967,-8.515309673384763e-06,0.0,0.0003444656031206,0.0,0.0,89.14032745361328,0.0,0.0,0.0,0.5102218389511108,4.0,0.0,1.0
495900,293.1128234863281,297.1499938964844,293.1499938964844,0.1381293684244156,-2970.520263671875,304.1463623046875,0.8165982365608215,0.2086666375398636,0.1886310577392578,292.7816162109375,297.1499938964844,293.1499938964844,0.0084391105920076,-586.380859375,301.0285339355469,0.4962348937988281,0.050000000745058,0.0488370060920715,293.09381103515625,297.1499938964844,293.1499938964844,0.2078225165605545,-3200.7294921875,304.1439208984375,0.9090737104415894,0.2900052070617676,0.2032874226570129,293.0858459472656,297.1499938964844,293.1499938964844,0.2969322800636291,-5752.685546875,304.1317443847656,0.9990000128746032,0.4575214684009552,0.3657121360301971,293.1520080566406,297.1499938964844,293.1499938964844,0.0039787027053534,-1499.7159423828125,296.472412109375,0.4962348937988281,0.050000000745058,0.2316617220640182,291.1176452636719,291.1499938964844,257.8627014160156,256.8537292480469,279.13043212890625,293.15216064453125,291.1180114746094,1.0,0.2649972438812256,0.6416090726852417,0.6416090726852417,1.0,1.0,-1.2458889484405518,0.4953609704971313,0.7505279779434204,0.1977181732654571,0.0,0.0,0.7075321674346924,46.87217330932617,91.0,5.0535383224487305,-15049.44140625,209.13905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.447998046875,308.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17900.669921875,18000.0,0.0,0.0,0.3408611118793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8624894618988037,0.8624980449676514,-8.565481948608067e-06,0.0,0.0003459307190496,0.0,0.0,90.2721939086914,0.0,0.0,0.0,0.5122689604759216,4.0,0.0,1.0
495960,293.1130065917969,297.1499938964844,293.1499938964844,0.1384809613227844,-2976.542724609375,304.1463623046875,0.8156000971794128,0.209100604057312,0.1890371888875961,292.7792053222656,297.1499938964844,293.1499938964844,0.0085357325151562,-590.6798095703125,301.0994567871094,0.4952397346496582,0.050000000745058,0.048854012042284,293.09393310546875,297.1499938964844,293.1499938964844,0.2084174454212188,-3207.981689453125,304.1439514160156,0.9078754186630248,0.2906939387321472,0.2037736475467682,293.0913391113281,297.1499938964844,293.1499938964844,0.2991171181201935,-5786.27734375,304.131103515625,0.9990000128746032,0.4572532474994659,0.3679128587245941,293.1507263183594,297.1499938964844,293.1499938964844,0.003982285503298,-1500.9207763671875,296.4764709472656,0.4952397346496582,0.050000000745058,0.2317423969507217,291.11932373046875,291.1499938964844,257.8431396484375,256.8352966308594,279.1304016113281,293.15087890625,291.1196594238281,1.0,0.2660749554634094,0.6406258940696716,0.6406258940696716,1.0,1.0,-1.2497189044952393,0.4965829849243164,0.7531359195709229,0.1982129961252212,0.0,0.0,0.7094056010246277,47.3609619140625,94.0,4.78635835647583,-15097.2900390625,211.49989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44659423828125,308.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.685546875,18000.0,0.0,0.0,0.3422809243202209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669293522834778,0.8669379353523254,-8.61324315337697e-06,0.0,0.0003473716205917,0.0,0.0,91.35403442382812,0.0,0.0,0.0,0.5142116546630859,4.0,0.0,1.0
496020,293.1133728027344,297.1499938964844,293.1499938964844,0.1391862034797668,-2988.62353515625,304.1463928222656,0.8135009407997131,0.2099624574184417,0.1898452341556549,292.7744140625,297.1499938964844,293.1499938964844,0.008735098876059,-599.3880615234375,301.2421875,0.4932077825069427,0.050000000745058,0.0488895736634731,293.0941162109375,297.1499938964844,293.1499938964844,0.2096381187438964,-3222.866943359375,304.1439208984375,0.9054424166679382,0.2920805215835571,0.2047639638185501,293.1033020019531,297.1499938964844,293.1499938964844,0.3036723136901855,-5856.12890625,304.1298217773437,0.9990000128746032,0.4563188850879669,0.3724721372127533,293.1482238769531,297.1499938964844,293.1499938964844,0.0039901407435536,-1503.6043701171875,296.4848937988281,0.4932077825069427,0.050000000745058,0.2319110780954361,291.1221923828125,291.1499938964844,257.8035888671875,256.798095703125,279.1302795410156,293.1483764648437,291.1224670410156,1.0,0.2683013081550598,0.6386494040489197,0.6386494040489197,1.0,1.0,-1.257595419883728,0.4991036057472229,0.7584917545318604,0.1992315948009491,0.0,0.0,0.7129141688346863,48.38145446777344,97.0,3.993919610977173,-15194.744140625,216.42742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45098876953125,308.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.240234375,18000.0,0.0,0.0,0.3450441360473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751915097236633,0.8752002120018005,-8.702583727426827e-06,0.0,0.0003501759492792,0.0,0.0,93.39105987548828,0.0,0.0,0.0,0.5178345441818237,4.0,0.0,1.0
496080,293.1133728027344,297.1499938964844,293.1499938964844,0.1391862034797668,-2988.62353515625,304.1463928222656,0.8135009407997131,0.2099624574184417,0.1898452341556549,292.7744140625,297.1499938964844,293.1499938964844,0.008735098876059,-599.3880615234375,301.2421875,0.4932077825069427,0.050000000745058,0.0488895736634731,293.0941162109375,297.1499938964844,293.1499938964844,0.2096381187438964,-3222.866943359375,304.1439208984375,0.9054424166679382,0.2920805215835571,0.2047639638185501,293.1033020019531,297.1499938964844,293.1499938964844,0.3036723136901855,-5856.12890625,304.1298217773437,0.9990000128746032,0.4563188850879669,0.3724721372127533,293.1482238769531,297.1499938964844,293.1499938964844,0.0039901407435536,-1503.6043701171875,296.4848937988281,0.4932077825069427,0.050000000745058,0.2319110780954361,291.1221923828125,291.1499938964844,257.8035888671875,256.798095703125,279.1302795410156,293.1483764648437,291.1224670410156,1.0,0.2683013081550598,0.6386494040489197,0.6386494040489197,1.0,1.0,-1.257595419883728,0.4991036057472229,0.7584917545318604,0.1992315948009491,0.0,0.0,0.7129141688346863,48.38145446777344,97.0,3.993919610977173,-15194.744140625,216.42742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45098876953125,308.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.240234375,18000.0,0.0,0.0,0.3450441360473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751915097236633,0.8752002120018005,-8.702583727426827e-06,0.0,0.0003501759492792,0.0,0.0,93.39105987548828,0.0,0.0,0.0,0.5178345441818237,4.0,0.0,1.0
496140,293.1136779785156,297.1499938964844,293.1499938964844,0.1399014890193939,-3000.880615234375,304.1464233398437,0.8112635612487793,0.2108306735754013,0.1906544119119644,292.76971435546875,297.1499938964844,293.1499938964844,0.008943292312324,-608.256591796875,301.3861999511719,0.4911135733127594,0.050000000745058,0.0489273332059383,293.094482421875,297.1499938964844,293.1499938964844,0.2108516097068786,-3237.6494140625,304.1439208984375,0.9029074311256408,0.2934181094169616,0.2057361155748367,293.1164245605469,297.1499938964844,293.1499938964844,0.3084903359413147,-5929.751953125,304.1285095214844,0.9990000128746032,0.4548405408859253,0.3772530555725097,293.14569091796875,297.1499938964844,293.1499938964844,0.0039990269578993,-1506.6988525390625,296.4938049316406,0.4911135733127594,0.050000000745058,0.2320902049541473,291.1242980957031,291.1499938964844,257.7633972167969,256.76043701171875,279.1301574707031,293.1458435058594,291.12451171875,1.0,0.2706216871738434,0.6366569995880127,0.6366569995880127,1.0,1.0,-1.2657326459884644,0.5017130374908447,0.7640196084976196,0.2002798467874527,0.0,0.0,0.716187596321106,49.46233749389648,100.0,3.013986825942993,-15294.3056640625,221.6321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4627990722656,308.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.451171875,18000.0,0.0,0.0,0.3476994335651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828067779541016,0.8828155994415283,-8.78528408065904e-06,0.0,0.0003528707311488,0.0,0.0,95.29481506347656,0.0,0.0,0.0,0.5211814045906067,4.0,0.0,1.0
496200,293.1136779785156,297.1499938964844,293.1499938964844,0.1399014890193939,-3000.880615234375,304.1464233398437,0.8112635612487793,0.2108306735754013,0.1906544119119644,292.76971435546875,297.1499938964844,293.1499938964844,0.008943292312324,-608.256591796875,301.3861999511719,0.4911135733127594,0.050000000745058,0.0489273332059383,293.094482421875,297.1499938964844,293.1499938964844,0.2108516097068786,-3237.6494140625,304.1439208984375,0.9029074311256408,0.2934181094169616,0.2057361155748367,293.1164245605469,297.1499938964844,293.1499938964844,0.3084903359413147,-5929.751953125,304.1285095214844,0.9990000128746032,0.4548405408859253,0.3772530555725097,293.14569091796875,297.1499938964844,293.1499938964844,0.0039990269578993,-1506.6988525390625,296.4938049316406,0.4911135733127594,0.050000000745058,0.2320902049541473,291.1242980957031,291.1499938964844,257.7633972167969,256.76043701171875,279.1301574707031,293.1458435058594,291.12451171875,1.0,0.2706216871738434,0.6366569995880127,0.6366569995880127,1.0,1.0,-1.2657326459884644,0.5017130374908447,0.7640196084976196,0.2002798467874527,0.0,0.0,0.716187596321106,49.46233749389648,100.0,3.013986825942993,-15294.3056640625,221.6321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4627990722656,308.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.451171875,18000.0,0.0,0.0,0.3476994335651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828067779541016,0.8828155994415283,-8.78528408065904e-06,0.0,0.0003528707311488,0.0,0.0,95.29481506347656,0.0,0.0,0.0,0.5211814045906067,4.0,0.0,1.0
496260,293.1138916015625,297.1499938964844,293.1499938964844,0.1406422704458236,-3013.58056640625,304.1463623046875,0.8089051246643066,0.2117047607898712,0.1914813071489334,292.7649841308594,297.1499938964844,293.1499938964844,0.0091611705720424,-617.298828125,301.5316772460937,0.4889519512653351,0.050000000745058,0.0489673726260662,293.0953063964844,297.1499938964844,293.1499938964844,0.2120040506124496,-3251.657958984375,304.14404296875,0.9001919627189636,0.2946622967720032,0.2066456526517868,293.1306457519531,297.1499938964844,293.1499938964844,0.3135761022567749,-6007.18603515625,304.127197265625,0.9990000128746032,0.4528045356273651,0.3822568953037262,293.14312744140625,297.1499938964844,293.1499938964844,0.0040090484544634,-1510.242919921875,296.5032653808594,0.4889519512653351,0.050000000745058,0.2322801351547241,291.12567138671875,291.1499938964844,257.72247314453125,256.7222900390625,279.1299743652344,293.1432800292969,291.12579345703125,1.0,0.2730326652526855,0.634646475315094,0.634646475315094,1.0,1.0,-1.274099349975586,0.5043962597846985,0.7697030901908875,0.2013476341962814,0.0,0.0,0.7193323373794556,50.60515594482422,103.0,1.9638179540634155,-15395.6728515625,227.11280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,308.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.26953125,18000.0,0.0,0.0,0.3502506911754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900114297866821,0.8900203108787537,-8.863708899298217e-06,0.0,0.0003554599243216,0.0,0.0,97.11817169189452,0.0,0.0,0.0,0.5243538022041321,4.0,0.0,1.0
496320,293.1138916015625,297.1499938964844,293.1499938964844,0.1406422704458236,-3013.58056640625,304.1463623046875,0.8089051246643066,0.2117047607898712,0.1914813071489334,292.7649841308594,297.1499938964844,293.1499938964844,0.0091611705720424,-617.298828125,301.5316772460937,0.4889519512653351,0.050000000745058,0.0489673726260662,293.0953063964844,297.1499938964844,293.1499938964844,0.2120040506124496,-3251.657958984375,304.14404296875,0.9001919627189636,0.2946622967720032,0.2066456526517868,293.1306457519531,297.1499938964844,293.1499938964844,0.3135761022567749,-6007.18603515625,304.127197265625,0.9990000128746032,0.4528045356273651,0.3822568953037262,293.14312744140625,297.1499938964844,293.1499938964844,0.0040090484544634,-1510.242919921875,296.5032653808594,0.4889519512653351,0.050000000745058,0.2322801351547241,291.12567138671875,291.1499938964844,257.72247314453125,256.7222900390625,279.1299743652344,293.1432800292969,291.12579345703125,1.0,0.2730326652526855,0.634646475315094,0.634646475315094,1.0,1.0,-1.274099349975586,0.5043962597846985,0.7697030901908875,0.2013476341962814,0.0,0.0,0.7193323373794556,50.60515594482422,103.0,1.9638179540634155,-15395.6728515625,227.11280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,308.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.26953125,18000.0,0.0,0.0,0.3502506911754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900114297866821,0.8900203108787537,-8.863708899298217e-06,0.0,0.0003554599243216,0.0,0.0,97.11817169189452,0.0,0.0,0.0,0.5243538022041321,4.0,0.0,1.0
496380,293.1143493652344,297.1499938964844,293.1499938964844,0.1413574665784835,-3025.8291015625,304.1463928222656,0.8063340783119202,0.2125264704227447,0.1922678798437118,292.7603454589844,297.1499938964844,293.1499938964844,0.0093889674171805,-626.4989013671875,301.67840576171875,0.4867137670516968,0.050000000745058,0.0490097850561142,293.09619140625,297.1499938964844,293.1499938964844,0.2131270766258239,-3265.298828125,304.1441650390625,0.8972988128662109,0.2958668768405914,0.2075200080871582,293.1459655761719,297.1499938964844,293.1499938964844,0.3189354538917541,-6088.48095703125,304.1258850097656,0.9990000128746032,0.4501848518848419,0.387486845254898,293.14044189453125,297.1499938964844,293.1499938964844,0.0040203453972935,-1514.28515625,296.513427734375,0.4867137670516968,0.050000000745058,0.2324813157320022,291.12628173828125,291.1499938964844,257.6807556152344,256.6835327148437,279.1297912597656,293.1405944824219,291.1263427734375,1.0,0.2755311727523803,0.6326156258583069,0.6326156258583069,1.0,1.0,-1.2826632261276243,0.5071378946304321,0.7755253911018372,0.2024244666099548,0.0,0.0,0.7224464416503906,51.81191635131836,91.0,0.935785472393036,-15498.5791015625,232.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4979248046875,308.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.767578125,18000.0,0.0,0.0,0.3527089655399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970305323600769,0.8970394730567932,-8.94021741260076e-06,0.0,0.000357954762876,0.0,0.0,98.91495513916016,0.0,0.0,0.0,0.5274495482444763,4.0,0.0,1.0
496440,293.1143493652344,297.1499938964844,293.1499938964844,0.1413574665784835,-3025.8291015625,304.1463928222656,0.8063340783119202,0.2125264704227447,0.1922678798437118,292.7603454589844,297.1499938964844,293.1499938964844,0.0093889674171805,-626.4989013671875,301.67840576171875,0.4867137670516968,0.050000000745058,0.0490097850561142,293.09619140625,297.1499938964844,293.1499938964844,0.2131270766258239,-3265.298828125,304.1441650390625,0.8972988128662109,0.2958668768405914,0.2075200080871582,293.1459655761719,297.1499938964844,293.1499938964844,0.3189354538917541,-6088.48095703125,304.1258850097656,0.9990000128746032,0.4501848518848419,0.387486845254898,293.14044189453125,297.1499938964844,293.1499938964844,0.0040203453972935,-1514.28515625,296.513427734375,0.4867137670516968,0.050000000745058,0.2324813157320022,291.12628173828125,291.1499938964844,257.6807556152344,256.6835327148437,279.1297912597656,293.1405944824219,291.1263427734375,1.0,0.2755311727523803,0.6326156258583069,0.6326156258583069,1.0,1.0,-1.2826632261276243,0.5071378946304321,0.7755253911018372,0.2024244666099548,0.0,0.0,0.7224464416503906,51.81191635131836,91.0,0.935785472393036,-15498.5791015625,232.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4979248046875,308.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.767578125,18000.0,0.0,0.0,0.3527089655399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970305323600769,0.8970394730567932,-8.94021741260076e-06,0.0,0.000357954762876,0.0,0.0,98.91495513916016,0.0,0.0,0.0,0.5274495482444763,4.0,0.0,1.0
496500,293.1145935058594,297.1499938964844,293.1499938964844,0.1417042911052703,-3031.760009765625,304.1464233398437,0.8053509593009949,0.2129327803850174,0.1926488429307937,292.75811767578125,297.1499938964844,293.1499938964844,0.0095049990341067,-631.0722045898438,301.7520446777344,0.4857924580574035,0.050000000745058,0.0490274690091609,293.0966186523437,297.1499938964844,293.1499938964844,0.2136791795492172,-3271.99755859375,304.1441955566406,0.8962228894233704,0.2964652180671692,0.2079495936632156,293.15380859375,297.1499938964844,293.1499938964844,0.3212040662765503,-6122.4375,304.12615966796875,0.9990000128746032,0.4486953616142273,0.3896471261978149,293.1390380859375,297.1499938964844,293.1499938964844,0.0040261792019009,-1516.369140625,296.5190124511719,0.4857924580574035,0.050000000745058,0.2325652092695236,291.12652587890625,291.1499938964844,257.6595458984375,256.6639404296875,279.12994384765625,293.13922119140625,291.126708984375,1.0,0.2765409648418426,0.6316229104995728,0.6316229104995728,1.0,1.0,-1.286352038383484,0.5082557797431946,0.7780963182449341,0.2028319388628006,0.0,0.0,0.7239870429039001,52.31739044189453,91.0,1.2691799402236938,-15545.7998046875,235.33729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077209472656,308.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.02734375,18000.0,0.0,0.0,0.3539053797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005225896835327,0.900531530380249,-8.97839436220238e-06,0.0,0.0003591689455788,0.0,0.0,99.8169937133789,0.0,0.0,0.0,0.528990626335144,4.0,0.0,1.0
496560,293.1147766113281,297.1499938964844,293.1499938964844,0.1420356631278991,-3037.401123046875,304.1464538574219,0.804661214351654,0.2133416384458542,0.1930276602506637,292.75604248046875,297.1499938964844,293.1499938964844,0.0096215894445776,-635.5639038085938,301.82598876953125,0.4850482046604156,0.050000000745058,0.0490418337285518,293.0970153808594,297.1499938964844,293.1499938964844,0.214207649230957,-3278.384033203125,304.1443176269531,0.8954785466194153,0.2970646917819977,0.208376795053482,293.1612243652344,297.1499938964844,293.1499938964844,0.3230479955673218,-6149.67333984375,304.12713623046875,0.9990000128746032,0.4471892714500427,0.3913929760456085,293.1376037597656,297.1499938964844,293.1499938964844,0.0040319333784282,-1518.3594970703125,296.5255432128906,0.4850482046604156,0.050000000745058,0.2326333373785019,291.1278381347656,291.1499938964844,257.6381530761719,256.6441955566406,279.13018798828125,293.1377868652344,291.12823486328125,1.0,0.2773947119712829,0.6306524276733398,0.6306524276733398,1.0,1.0,-1.289514660835266,0.5091566443443298,0.780358076095581,0.2031175196170807,0.0,0.0,0.725337564945221,52.73052978515625,79.0,3.03867769241333,-15589.0068359375,237.4192810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51861572265625,308.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.130859375,18000.0,0.0,0.0,0.3550701737403869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038618803024292,0.9038708806037904,-9.015684554469772e-06,0.0,0.0003603510849643,0.0,0.0,100.69050598144533,0.0,0.0,0.0,0.5304624438285828,4.0,0.0,1.0
496620,293.1150817871094,297.1499938964844,293.1499938964844,0.1426650732755661,-3048.05322265625,304.1466064453125,0.8040552139282227,0.2141733169555664,0.1937873512506485,292.75213623046875,297.1499938964844,293.1499938964844,0.0098559632897377,-644.2969970703125,301.9744873046875,0.4840215742588043,0.050000000745058,0.0490617342293262,293.09765625,297.1499938964844,293.1499938964844,0.2152089923620224,-3290.42626953125,304.14453125,0.8948497176170349,0.2982736527919769,0.2092299461364746,293.1739807128906,297.1499938964844,293.1499938964844,0.3256002962589264,-6186.41455078125,304.1305236816406,0.9990000128746032,0.4443125128746032,0.3937998414039612,293.13458251953125,297.1499938964844,293.1499938964844,0.0040429937653243,-1522.012939453125,296.54150390625,0.4840215742588043,0.050000000745058,0.2327277511358261,291.1333923339844,291.1499938964844,257.5945739746094,256.6041564941406,279.13092041015625,293.134765625,291.13409423828125,1.0,0.2786402702331543,0.6287794709205627,0.6287794709205627,1.0,1.0,-1.294477939605713,0.5103970766067505,0.7840808629989624,0.2033851742744445,0.0,0.0,0.7272049188613892,53.31219482421875,67.0,7.243162155151367,-15661.669921875,240.55772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5458068847656,308.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.451171875,18000.0,0.0,0.0,0.3572708070278168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091495275497437,0.9091585874557496,-9.078042239707427e-06,0.0,0.0003625844547059,0.0,0.0,102.11005401611328,0.0,0.0,0.0,0.5328096151351929,4.0,0.0,1.0
496680,293.1150817871094,297.1499938964844,293.1499938964844,0.1426650732755661,-3048.05322265625,304.1466064453125,0.8040552139282227,0.2141733169555664,0.1937873512506485,292.75213623046875,297.1499938964844,293.1499938964844,0.0098559632897377,-644.2969970703125,301.9744873046875,0.4840215742588043,0.050000000745058,0.0490617342293262,293.09765625,297.1499938964844,293.1499938964844,0.2152089923620224,-3290.42626953125,304.14453125,0.8948497176170349,0.2982736527919769,0.2092299461364746,293.1739807128906,297.1499938964844,293.1499938964844,0.3256002962589264,-6186.41455078125,304.1305236816406,0.9990000128746032,0.4443125128746032,0.3937998414039612,293.13458251953125,297.1499938964844,293.1499938964844,0.0040429937653243,-1522.012939453125,296.54150390625,0.4840215742588043,0.050000000745058,0.2327277511358261,291.1333923339844,291.1499938964844,257.5945739746094,256.6041564941406,279.13092041015625,293.134765625,291.13409423828125,1.0,0.2786402702331543,0.6287794709205627,0.6287794709205627,1.0,1.0,-1.294477939605713,0.5103970766067505,0.7840808629989624,0.2033851742744445,0.0,0.0,0.7272049188613892,53.31219482421875,67.0,7.243162155151367,-15661.669921875,240.55772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5458068847656,308.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.451171875,18000.0,0.0,0.0,0.3572708070278168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091495275497437,0.9091585874557496,-9.078042239707427e-06,0.0,0.0003625844547059,0.0,0.0,102.11005401611328,0.0,0.0,0.0,0.5328096151351929,4.0,0.0,1.0
496740,293.115234375,297.1499938964844,293.1499938964844,0.1432702392339706,-3058.23974609375,304.146728515625,0.804442286491394,0.2150294929742813,0.194556638598442,292.7485656738281,297.1499938964844,293.1499938964844,0.0100935800001025,-652.783447265625,302.1238098144531,0.4835913479328155,0.050000000745058,0.0490700900554657,293.0981140136719,297.1499938964844,293.1499938964844,0.2161654233932495,-3301.87890625,304.1447448730469,0.8953224420547485,0.2995040416717529,0.2100879102945327,293.1830444335937,297.1499938964844,293.1499938964844,0.3266840577125549,-6200.55126953125,304.1352233886719,0.9990000128746032,0.4418601989746094,0.3948072493076324,293.13140869140625,297.1499938964844,293.1499938964844,0.0040537165477871,-1525.390380859375,296.5604248046875,0.4835913479328155,0.050000000745058,0.2327673882246017,291.1415710449219,291.1499938964844,257.54998779296875,256.5633850097656,279.1317749023437,293.131591796875,291.1424560546875,1.0,0.2792910039424896,0.6269997954368591,0.6269997954368591,1.0,1.0,-1.2976988554000854,0.5109245181083679,0.7867743372917175,0.203268900513649,0.0,0.0,0.72780442237854,53.57415008544922,55.0,10.869168281555176,-15715.22265625,242.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5835266113281,308.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.65234375,18000.0,0.0,0.0,0.3592380881309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119523763656616,0.9119614958763124,-9.115189641306642e-06,0.0,0.0003645809774752,0.0,0.0,102.90103912353516,0.0,0.0,0.0,0.5340714454650879,4.0,0.0,1.0
