time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496800,293.115234375,297.1499938964844,293.1499938964844,0.1432702392339706,-3058.23974609375,304.146728515625,0.804442286491394,0.2150294929742813,0.194556638598442,292.7485656738281,297.1499938964844,293.1499938964844,0.0100935800001025,-652.783447265625,302.1238098144531,0.4835913479328155,0.050000000745058,0.0490700900554657,293.0981140136719,297.1499938964844,293.1499938964844,0.2161654233932495,-3301.87890625,304.1447448730469,0.8953224420547485,0.2995040416717529,0.2100879102945327,293.1830444335937,297.1499938964844,293.1499938964844,0.3266840577125549,-6200.55126953125,304.1352233886719,0.9990000128746032,0.4418601989746094,0.3948072493076324,293.13140869140625,297.1499938964844,293.1499938964844,0.0040537165477871,-1525.390380859375,296.5604248046875,0.4835913479328155,0.050000000745058,0.2327673882246017,291.1415710449219,291.1499938964844,257.54998779296875,256.5633850097656,279.1317749023437,293.131591796875,291.1424560546875,1.0,0.2792910039424896,0.6269997954368591,0.6269997954368591,1.0,1.0,-1.2976988554000854,0.5109245181083679,0.7867743372917175,0.203268900513649,0.0,0.0,0.72780442237854,53.57415008544922,55.0,10.869168281555176,-15715.22265625,242.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5835266113281,308.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.65234375,18000.0,0.0,0.0,0.3592380881309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119523763656616,0.9119614958763124,-9.115189641306642e-06,0.0,0.0003645809774752,0.0,0.0,102.90103912353516,0.0,0.0,0.0,0.5340714454650879,4.0,0.0,1.0
496860,293.1152038574219,297.1499938964844,293.1499938964844,0.1438637375831604,-3068.192626953125,304.1468200683594,0.8058018088340759,0.2159131020307541,0.1953393071889877,292.7449645996094,297.1499938964844,293.1499938964844,0.0103361429646611,-661.0952758789062,302.2744445800781,0.4837473332881927,0.050000000745058,0.0490670390427112,293.0984191894531,297.1499938964844,293.1499938964844,0.2170967310667038,-3313.000244140625,304.1449584960937,0.8968763947486877,0.3007614910602569,0.2109555453062057,293.1874084472656,297.1499938964844,293.1499938964844,0.3263198137283325,-6192.66552734375,304.1407775878906,0.9990000128746032,0.4401237964630127,0.3944419622421264,293.1282043457031,297.1499938964844,293.1499938964844,0.0040640304796397,-1528.5096435546875,296.5815734863281,0.4837473332881927,0.050000000745058,0.2327529042959213,291.15155029296875,291.1499938964844,257.5039978027344,256.5215148925781,279.1326599121094,293.1283874511719,291.1525573730469,1.0,0.2793594002723694,0.6253100633621216,0.6253100633621216,1.0,1.0,-1.2992210388183594,0.5107606649398804,0.7884604334831238,0.2027772068977356,0.0,0.0,0.7269416451454163,53.520145416259766,43.0,13.500272750854492,-15748.94140625,242.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6349182128906,308.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.3608907163143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117165803909302,0.9117256999015808,-9.12000541575253e-06,0.0,0.0003662582021206,0.0,0.0,102.89997863769533,0.0,0.0,0.0,0.5339942574501038,4.0,0.0,1.0
496920,293.1152038574219,297.1499938964844,293.1499938964844,0.1438637375831604,-3068.192626953125,304.1468200683594,0.8058018088340759,0.2159131020307541,0.1953393071889877,292.7449645996094,297.1499938964844,293.1499938964844,0.0103361429646611,-661.0952758789062,302.2744445800781,0.4837473332881927,0.050000000745058,0.0490670390427112,293.0984191894531,297.1499938964844,293.1499938964844,0.2170967310667038,-3313.000244140625,304.1449584960937,0.8968763947486877,0.3007614910602569,0.2109555453062057,293.1874084472656,297.1499938964844,293.1499938964844,0.3263198137283325,-6192.66552734375,304.1407775878906,0.9990000128746032,0.4401237964630127,0.3944419622421264,293.1282043457031,297.1499938964844,293.1499938964844,0.0040640304796397,-1528.5096435546875,296.5815734863281,0.4837473332881927,0.050000000745058,0.2327529042959213,291.15155029296875,291.1499938964844,257.5039978027344,256.5215148925781,279.1326599121094,293.1283874511719,291.1525573730469,1.0,0.2793594002723694,0.6253100633621216,0.6253100633621216,1.0,1.0,-1.2992210388183594,0.5107606649398804,0.7884604334831238,0.2027772068977356,0.0,0.0,0.7269416451454163,53.520145416259766,43.0,13.500272750854492,-15748.94140625,242.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6349182128906,308.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.3608907163143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117165803909302,0.9117256999015808,-9.12000541575253e-06,0.0,0.0003662582021206,0.0,0.0,102.89997863769533,0.0,0.0,0.0,0.5339942574501038,4.0,0.0,1.0
496980,293.11505126953125,297.1499938964844,293.1499938964844,0.1444556266069412,-3078.09912109375,304.1468811035156,0.8080902099609375,0.2168237417936325,0.1961359232664108,292.7410888671875,297.1499938964844,293.1499938964844,0.0105860130861401,-669.3209228515625,302.42706298828125,0.4844753444194793,0.050000000745058,0.0490528680384159,293.0985107421875,297.1499938964844,293.1499938964844,0.2180199474096298,-3324.01123046875,304.14508056640625,0.8994981050491333,0.302047461271286,0.2118347585201263,293.18701171875,297.1499938964844,293.1499938964844,0.3245463371276855,-6163.49755859375,304.14678955078125,0.9990000128746032,0.4392499029636383,0.3927359879016876,293.1249694824219,297.1499938964844,293.1499938964844,0.0040741320699453,-1531.4854736328125,296.6045227050781,0.4844753444194793,0.050000000745058,0.2326856851577758,291.1625366210937,291.1499938964844,257.45635986328125,256.4782409667969,279.13348388671875,293.1251525878906,291.1636047363281,1.0,0.2788602411746979,0.6237017512321472,0.6237017512321472,1.0,1.0,-1.2990880012512207,0.509924054145813,0.7891638875007629,0.2019161432981491,0.0,0.0,0.7245337963104248,53.1581916809082,31.0,15.060710906982422,-15762.4013671875,241.958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7019348144531,308.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.396484375,18000.0,0.0,0.0,0.3621503710746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081193804740906,0.9081284999847412,-9.088372280530166e-06,0.0,0.0003675365878734,0.0,0.0,102.01763153076172,0.0,0.0,0.0,0.532434344291687,4.0,0.0,1.0
497040,293.11505126953125,297.1499938964844,293.1499938964844,0.1444556266069412,-3078.09912109375,304.1468811035156,0.8080902099609375,0.2168237417936325,0.1961359232664108,292.7410888671875,297.1499938964844,293.1499938964844,0.0105860130861401,-669.3209228515625,302.42706298828125,0.4844753444194793,0.050000000745058,0.0490528680384159,293.0985107421875,297.1499938964844,293.1499938964844,0.2180199474096298,-3324.01123046875,304.14508056640625,0.8994981050491333,0.302047461271286,0.2118347585201263,293.18701171875,297.1499938964844,293.1499938964844,0.3245463371276855,-6163.49755859375,304.14678955078125,0.9990000128746032,0.4392499029636383,0.3927359879016876,293.1249694824219,297.1499938964844,293.1499938964844,0.0040741320699453,-1531.4854736328125,296.6045227050781,0.4844753444194793,0.050000000745058,0.2326856851577758,291.1625366210937,291.1499938964844,257.45635986328125,256.4782409667969,279.13348388671875,293.1251525878906,291.1636047363281,1.0,0.2788602411746979,0.6237017512321472,0.6237017512321472,1.0,1.0,-1.2990880012512207,0.509924054145813,0.7891638875007629,0.2019161432981491,0.0,0.0,0.7245337963104248,53.1581916809082,31.0,15.060710906982422,-15762.4013671875,241.958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7019348144531,308.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.396484375,18000.0,0.0,0.0,0.3621503710746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081193804740906,0.9081284999847412,-9.088372280530166e-06,0.0,0.0003675365878734,0.0,0.0,102.01763153076172,0.0,0.0,0.0,0.532434344291687,4.0,0.0,1.0
497100,293.1149597167969,297.1499938964844,293.1499938964844,0.1447533965110778,-3083.079833984375,304.1469116210937,0.809564471244812,0.2172885984182357,0.1965391635894775,292.7389221191406,297.1499938964844,293.1499938964844,0.0107143949717283,-673.4249267578125,302.5043334960937,0.4850494265556335,0.050000000745058,0.0490417331457138,293.0985107421875,297.1499938964844,293.1499938964844,0.2184827178716659,-3329.529541015625,304.1451416015625,0.9012084603309632,0.3027008771896362,0.212278738617897,293.1850280761719,297.1499938964844,293.1499938964844,0.3231444358825683,-6141.15234375,304.1499328613281,0.9990000128746032,0.4391706585884094,0.3913895487785339,293.1233215332031,297.1499938964844,293.1499938964844,0.0040791695937514,-1532.9552001953125,296.6165466308594,0.4850494265556335,0.050000000745058,0.2326328754425048,291.1682434082031,291.1499938964844,257.4319763183594,256.4560852050781,279.1339111328125,293.1235046386719,291.1693115234375,1.0,0.2784022688865661,0.6229274868965149,0.6229274868965149,1.0,1.0,-1.2984123229980469,0.5092592239379883,0.7891530394554138,0.2013506293296814,0.0,0.0,0.7227473258972168,52.86489868164063,31.0,15.470000267028809,-15761.4306640625,241.0553741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416076660156,308.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7890625,18000.0,0.0,0.0,0.3626101016998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050155878067015,0.9050246477127076,-9.058358045876956e-06,0.0,0.0003680031513795,0.0,0.0,101.23770904541016,0.0,0.0,0.0,0.5310796499252319,4.0,0.0,1.0
497160,293.11480712890625,297.1499938964844,293.1499938964844,0.1450533419847488,-3088.0966796875,304.1469421386719,0.8112527132034302,0.217758759856224,0.1969452500343322,292.73663330078125,297.1499938964844,293.1499938964844,0.0108455643057823,-677.537841796875,302.5823669433594,0.4857624471187591,0.050000000745058,0.04902795702219,293.09844970703125,297.1499938964844,293.1499938964844,0.2189481556415558,-3335.080078125,304.1451721191406,0.9031888842582704,0.3033609092235565,0.2127254754304886,293.1818542480469,297.1499938964844,293.1499938964844,0.3214045464992523,-6113.71435546875,304.1531066894531,0.9990000128746032,0.4393499791622162,0.3897168338298797,293.1216735839844,297.1499938964844,293.1499938964844,0.0040842434391379,-1534.43505859375,296.6289367675781,0.4857624471187591,0.050000000745058,0.2325675189495086,291.1739196777344,291.1499938964844,257.4071960449219,256.4336242675781,279.1343078613281,293.1218566894531,291.17498779296875,1.0,0.27780681848526,0.6221728920936584,0.6221728920936584,1.0,1.0,-1.2973334789276123,0.5084317922592163,0.788901686668396,0.2006963044404983,0.0,0.0,0.7205778956413269,52.49822998046875,25.0,15.649774551391602,-15755.2421875,239.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,308.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.134765625,18000.0,0.0,0.0,0.3629443943500519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010340571403505,0.9010430574417114,-9.018840501084924e-06,0.0,0.0003683424147311,0.0,0.0,100.23419189453124,0.0,0.0,0.0,0.5293399095535278,4.0,0.0,1.0
497220,293.11456298828125,297.1499938964844,293.1499938964844,0.1456666588783264,-3098.374267578125,304.1469421386719,0.8148259520530701,0.2186984121799469,0.1977590173482895,292.7314147949219,297.1499938964844,293.1499938964844,0.0111198155209422,-685.9302368164062,302.7408752441406,0.4873333275318146,0.050000000745058,0.0489978417754173,293.09832763671875,297.1499938964844,293.1499938964844,0.2199089080095291,-3346.562744140625,304.1451721191406,0.907594919204712,0.3046963810920715,0.2136289030313491,293.1724548339844,297.1499938964844,293.1499938964844,0.3175516724586487,-6053.59619140625,304.158447265625,0.9990000128746032,0.4404432475566864,0.3860349655151367,293.1182556152344,297.1499938964844,293.1499938964844,0.0040950719267129,-1537.689453125,296.6542053222656,0.4873333275318146,0.050000000745058,0.2324246615171432,291.1843566894531,291.1499938964844,257.35662841796875,256.3878173828125,279.13482666015625,293.11846923828125,291.1852111816406,1.0,0.2765037715435028,0.6206846833229065,0.6206846833229065,1.0,1.0,-1.2947676181793213,0.5066145658493042,0.7881529927253723,0.1992829740047454,0.0,0.0,0.7152742147445679,51.6932373046875,25.0,14.15900421142578,-15733.0166015625,237.1036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,308.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.056640625,18000.0,0.0,0.0,0.3632220923900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906305432319641,0.8906394243240356,-8.913323654269334e-06,0.0,0.0003686242562253,0.0,0.0,97.62194061279295,0.0,0.0,0.0,0.5247979164123535,4.0,0.0,1.0
497280,293.11456298828125,297.1499938964844,293.1499938964844,0.1456666588783264,-3098.374267578125,304.1469421386719,0.8148259520530701,0.2186984121799469,0.1977590173482895,292.7314147949219,297.1499938964844,293.1499938964844,0.0111198155209422,-685.9302368164062,302.7408752441406,0.4873333275318146,0.050000000745058,0.0489978417754173,293.09832763671875,297.1499938964844,293.1499938964844,0.2199089080095291,-3346.562744140625,304.1451721191406,0.907594919204712,0.3046963810920715,0.2136289030313491,293.1724548339844,297.1499938964844,293.1499938964844,0.3175516724586487,-6053.59619140625,304.158447265625,0.9990000128746032,0.4404432475566864,0.3860349655151367,293.1182556152344,297.1499938964844,293.1499938964844,0.0040950719267129,-1537.689453125,296.6542053222656,0.4873333275318146,0.050000000745058,0.2324246615171432,291.1843566894531,291.1499938964844,257.35662841796875,256.3878173828125,279.13482666015625,293.11846923828125,291.1852111816406,1.0,0.2765037715435028,0.6206846833229065,0.6206846833229065,1.0,1.0,-1.2947676181793213,0.5066145658493042,0.7881529927253723,0.1992829740047454,0.0,0.0,0.7152742147445679,51.6932373046875,25.0,14.15900421142578,-15733.0166015625,237.1036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,308.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.056640625,18000.0,0.0,0.0,0.3632220923900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906305432319641,0.8906394243240356,-8.913323654269334e-06,0.0,0.0003686242562253,0.0,0.0,97.62194061279295,0.0,0.0,0.0,0.5247979164123535,4.0,0.0,1.0
497340,293.1143493652344,297.1499938964844,293.1499938964844,0.1463253945112228,-3109.484375,304.1468505859375,0.8183519840240479,0.2196441888809204,0.1985765546560287,292.7255249023437,297.1499938964844,293.1499938964844,0.0114138852804899,-694.6952514648438,302.9025573730469,0.488894522190094,0.050000000745058,0.0489683076739311,293.0981140136719,297.1499938964844,293.1499938964844,0.2209482491016388,-3359.05419921875,304.1450500488281,0.9122181534767152,0.3060465455055237,0.2145443111658096,293.15997314453125,297.1499938964844,293.1499938964844,0.313740074634552,-5994.787109375,304.16192626953125,0.9990000128746032,0.4423979520797729,0.3823895752429962,293.11474609375,297.1499938964844,293.1499938964844,0.0041075008921325,-1541.7010498046875,296.678955078125,0.488894522190094,0.050000000745058,0.2322845607995987,291.1914978027344,291.1499938964844,257.3047790527344,256.3409118652344,279.1349792480469,293.1149597167969,291.19195556640625,1.0,0.2752404808998108,0.6191912889480591,0.6191912889480591,1.0,1.0,-1.2922680377960205,0.5048227906227112,0.7874452471733093,0.1978560090065002,0.0,0.0,0.7092143297195435,50.90355682373047,25.0,9.827767372131348,-15703.5517578125,234.4359588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.564453125,18000.0,0.0,0.0,0.3629738986492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778085708618164,0.8778173327445984,-8.780720236245543e-06,0.0,0.0003683723916765,0.0,0.0,94.43833923339844,0.0,0.0,0.0,0.5192112922668457,4.0,0.0,1.0
497400,293.1143493652344,297.1499938964844,293.1499938964844,0.1463253945112228,-3109.484375,304.1468505859375,0.8183519840240479,0.2196441888809204,0.1985765546560287,292.7255249023437,297.1499938964844,293.1499938964844,0.0114138852804899,-694.6952514648438,302.9025573730469,0.488894522190094,0.050000000745058,0.0489683076739311,293.0981140136719,297.1499938964844,293.1499938964844,0.2209482491016388,-3359.05419921875,304.1450500488281,0.9122181534767152,0.3060465455055237,0.2145443111658096,293.15997314453125,297.1499938964844,293.1499938964844,0.313740074634552,-5994.787109375,304.16192626953125,0.9990000128746032,0.4423979520797729,0.3823895752429962,293.11474609375,297.1499938964844,293.1499938964844,0.0041075008921325,-1541.7010498046875,296.678955078125,0.488894522190094,0.050000000745058,0.2322845607995987,291.1914978027344,291.1499938964844,257.3047790527344,256.3409118652344,279.1349792480469,293.1149597167969,291.19195556640625,1.0,0.2752404808998108,0.6191912889480591,0.6191912889480591,1.0,1.0,-1.2922680377960205,0.5048227906227112,0.7874452471733093,0.1978560090065002,0.0,0.0,0.7092143297195435,50.90355682373047,25.0,9.827767372131348,-15703.5517578125,234.4359588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.564453125,18000.0,0.0,0.0,0.3629738986492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778085708618164,0.8778173327445984,-8.780720236245543e-06,0.0,0.0003683723916765,0.0,0.0,94.43833923339844,0.0,0.0,0.0,0.5192112922668457,4.0,0.0,1.0
497460,293.11407470703125,297.1499938964844,293.1499938964844,0.1470483392477035,-3121.757568359375,304.1466979980469,0.8218235969543457,0.2206033170223236,0.1994058042764663,292.7191162109375,297.1499938964844,293.1499938964844,0.0117305675521492,-703.888671875,303.06707763671875,0.49042609333992,0.050000000745058,0.0489397905766963,293.097900390625,297.1499938964844,293.1499938964844,0.2220782190561294,-3372.701171875,304.1448059082031,0.91694575548172,0.307401955127716,0.2154663652181625,293.1454772949219,297.1499938964844,293.1499938964844,0.3100811243057251,-5938.7548828125,304.1640319824219,0.9990000128746032,0.4450839459896087,0.3788366615772247,293.1112060546875,297.1499938964844,293.1499938964844,0.0041218614205718,-1546.6341552734375,296.70263671875,0.49042609333992,0.050000000745058,0.2321492880582809,291.1944274902344,291.1499938964844,257.25177001953125,256.2929992675781,279.1349182128906,293.1114196777344,291.19451904296875,1.0,0.2740142345428467,0.6176820993423462,0.6176820993423462,1.0,1.0,-1.289908766746521,0.5030797719955444,0.7868290543556213,0.1964305788278579,0.0,0.0,0.703059196472168,50.141578674316406,28.0,4.559236526489258,-15670.650390625,231.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,308.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18143.810546875,18000.0,0.0,0.0,0.3622399270534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640527725219727,0.8640614151954651,-8.636858183308505e-06,0.0,0.0003676274791359,0.0,0.0,91.0795669555664,0.0,0.0,0.0,0.513228714466095,4.0,0.0,1.0
497520,293.11407470703125,297.1499938964844,293.1499938964844,0.1470483392477035,-3121.757568359375,304.1466979980469,0.8218235969543457,0.2206033170223236,0.1994058042764663,292.7191162109375,297.1499938964844,293.1499938964844,0.0117305675521492,-703.888671875,303.06707763671875,0.49042609333992,0.050000000745058,0.0489397905766963,293.097900390625,297.1499938964844,293.1499938964844,0.2220782190561294,-3372.701171875,304.1448059082031,0.91694575548172,0.307401955127716,0.2154663652181625,293.1454772949219,297.1499938964844,293.1499938964844,0.3100811243057251,-5938.7548828125,304.1640319824219,0.9990000128746032,0.4450839459896087,0.3788366615772247,293.1112060546875,297.1499938964844,293.1499938964844,0.0041218614205718,-1546.6341552734375,296.70263671875,0.49042609333992,0.050000000745058,0.2321492880582809,291.1944274902344,291.1499938964844,257.25177001953125,256.2929992675781,279.1349182128906,293.1114196777344,291.19451904296875,1.0,0.2740142345428467,0.6176820993423462,0.6176820993423462,1.0,1.0,-1.289908766746521,0.5030797719955444,0.7868290543556213,0.1964305788278579,0.0,0.0,0.703059196472168,50.141578674316406,28.0,4.559236526489258,-15670.650390625,231.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,308.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18143.810546875,18000.0,0.0,0.0,0.3622399270534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640527725219727,0.8640614151954651,-8.636858183308505e-06,0.0,0.0003676274791359,0.0,0.0,91.0795669555664,0.0,0.0,0.0,0.513228714466095,4.0,0.0,1.0
497580,293.11376953125,297.1499938964844,293.1499938964844,0.1478336900472641,-3135.146484375,304.146484375,0.8250641822814941,0.2215763181447982,0.2002507895231247,292.71240234375,297.1499938964844,293.1499938964844,0.0120714595541358,-713.4937133789062,303.234375,0.491804838180542,0.050000000745058,0.0489145629107952,293.0977783203125,297.1499938964844,293.1499938964844,0.2232794612646103,-3387.246337890625,304.14453125,0.9214358925819396,0.3087478876113891,0.2163856029510498,293.1299743652344,297.1499938964844,293.1499938964844,0.3068532049655914,-5889.728515625,304.1647033691406,0.9990000128746032,0.4483411014080047,0.3756653666496277,293.1075439453125,297.1499938964844,293.1499938964844,0.0041383462958037,-1552.5277099609375,296.7256774902344,0.491804838180542,0.050000000745058,0.2320296168327331,291.19366455078125,291.1499938964844,257.1976928710937,256.2441711425781,279.1346740722656,293.1077575683594,291.1933898925781,1.0,0.2729677557945251,0.6161359548568726,0.6161359548568726,1.0,1.0,-1.2880454063415527,0.5015260577201843,0.7865194082260132,0.1950725466012954,0.0,0.0,0.6972480416297913,49.47016143798828,31.0,-0.7047090530395508,-15639.072265625,229.7333221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,308.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18139.173828125,18000.0,0.0,0.0,0.3610929548740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505241870880127,0.8505327105522156,-8.494953362969682e-06,0.0,0.000366463442333,0.0,0.0,87.84281158447266,0.0,0.0,0.0,0.507361114025116,4.0,0.0,1.0
497640,293.11376953125,297.1499938964844,293.1499938964844,0.1478336900472641,-3135.146484375,304.146484375,0.8250641822814941,0.2215763181447982,0.2002507895231247,292.71240234375,297.1499938964844,293.1499938964844,0.0120714595541358,-713.4937133789062,303.234375,0.491804838180542,0.050000000745058,0.0489145629107952,293.0977783203125,297.1499938964844,293.1499938964844,0.2232794612646103,-3387.246337890625,304.14453125,0.9214358925819396,0.3087478876113891,0.2163856029510498,293.1299743652344,297.1499938964844,293.1499938964844,0.3068532049655914,-5889.728515625,304.1647033691406,0.9990000128746032,0.4483411014080047,0.3756653666496277,293.1075439453125,297.1499938964844,293.1499938964844,0.0041383462958037,-1552.5277099609375,296.7256774902344,0.491804838180542,0.050000000745058,0.2320296168327331,291.19366455078125,291.1499938964844,257.1976928710937,256.2441711425781,279.1346740722656,293.1077575683594,291.1933898925781,1.0,0.2729677557945251,0.6161359548568726,0.6161359548568726,1.0,1.0,-1.2880454063415527,0.5015260577201843,0.7865194082260132,0.1950725466012954,0.0,0.0,0.6972480416297913,49.47016143798828,31.0,-0.7047090530395508,-15639.072265625,229.7333221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,308.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18139.173828125,18000.0,0.0,0.0,0.3610929548740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505241870880127,0.8505327105522156,-8.494953362969682e-06,0.0,0.000366463442333,0.0,0.0,87.84281158447266,0.0,0.0,0.0,0.507361114025116,4.0,0.0,1.0
497700,293.11358642578125,297.1499938964844,293.1499938964844,0.148249939084053,-3142.260009765625,304.1463623046875,0.8265905976295471,0.2220679223537445,0.2006790786981582,292.708984375,297.1499938964844,293.1499938964844,0.0122514748945832,-718.4458618164062,303.3189392089844,0.4924305081367492,0.050000000745058,0.0489032603800296,293.09771728515625,297.1499938964844,293.1499938964844,0.2239084541797638,-3394.874267578125,304.1443786621094,0.9235619306564332,0.3094210624694824,0.2168452888727188,293.1221618652344,297.1499938964844,293.1499938964844,0.305420845746994,-5868.1005859375,304.1646423339844,0.9990000128746032,0.4501254856586456,0.3742362260818481,293.1056823730469,297.1499938964844,293.1499938964844,0.0041474611498415,-1555.8609619140625,296.7370300292969,0.4924305081367492,0.050000000745058,0.2319760173559188,291.1919250488281,291.1499938964844,257.1703186035156,256.2194519042969,279.1344909667969,293.1058959960937,291.1914978027344,1.0,0.2725103795528412,0.6153470873832703,0.6153470873832703,1.0,1.0,-1.2873177528381348,0.5008257031440735,0.786492109298706,0.1944225877523422,0.0,0.0,0.6946266889572144,49.170780181884766,31.0,-3.1708505153656006,-15624.65625,228.811264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,308.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.380859375,18000.0,0.0,0.0,0.3603958785533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442028164863586,0.8442112803459167,-8.428362889389973e-06,0.0,0.0003657560155261,0.0,0.0,86.35181427001953,0.0,0.0,0.0,0.5046244263648987,4.0,0.0,1.0
497760,293.1134033203125,297.1499938964844,293.1499938964844,0.1486792713403701,-3149.602783203125,304.146240234375,0.8280577063560486,0.2225628942251205,0.2011111974716186,292.70556640625,297.1499938964844,293.1499938964844,0.0124378744512796,-723.4818725585938,303.4040832519531,0.4930153489112854,0.050000000745058,0.0488927848637104,293.09765625,297.1499938964844,293.1499938964844,0.2245541661977768,-3402.7080078125,304.14422607421875,0.925607681274414,0.3100959062576294,0.2173064202070236,293.1144714355469,297.1499938964844,293.1499938964844,0.3041019439697265,-5848.2548828125,304.16436767578125,0.9990000128746032,0.4519932270050049,0.3729067146778106,293.103759765625,297.1499938964844,293.1499938964844,0.0041571287438273,-1559.4287109375,296.7484436035156,0.4930153489112854,0.050000000745058,0.2319263219833374,291.189453125,291.1499938964844,257.1427307128906,256.19451904296875,279.1343078613281,293.1039733886719,291.1889343261719,1.0,0.2720963656902313,0.614547610282898,0.614547610282898,1.0,1.0,-1.2867217063903809,0.5001741647720337,0.7865476012229919,0.1937905848026275,0.0,0.0,0.6922422051429749,48.89426803588867,34.0,-5.3189311027526855,-15611.486328125,227.9883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,308.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.337890625,18000.0,0.0,0.0,0.3596359491348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838337779045105,0.8383461833000183,-8.366393558389973e-06,0.0,0.0003649847931228,0.0,0.0,84.9804458618164,0.0,0.0,0.0,0.502086877822876,4.0,0.0,1.0
497820,293.1130676269531,297.1499938964844,293.1499938964844,0.1495703309774398,-3164.846923828125,304.1460266113281,0.8308185338973999,0.2235622555017471,0.2019862830638885,292.6988220214844,297.1499938964844,293.1499938964844,0.0128301102668046,-733.7689208984375,303.57598876953125,0.4940643608570099,0.050000000745058,0.0488742142915725,293.0975036621094,297.1499938964844,293.1499938964844,0.2258878350257873,-3418.885986328125,304.1439514160156,0.9294512271881104,0.3114519119262695,0.21823450922966,293.0994873046875,297.1499938964844,293.1499938964844,0.301788330078125,-5813.611328125,304.1634216308594,0.9990000128746032,0.4559306800365448,0.3705381453037262,293.0998229980469,297.1499938964844,293.1499938964844,0.0041780229657888,-1567.20263671875,296.7716064453125,0.4940643608570099,0.050000000745058,0.2318382412195205,291.1829528808594,291.1499938964844,257.08697509765625,256.1441955566406,279.1339111328125,293.1000366210937,291.1822509765625,1.0,0.2713947296142578,0.6129186749458313,0.6129186749458313,1.0,1.0,-1.2859147787094116,0.4990133047103882,0.7869014143943787,0.1925788670778274,0.0,0.0,0.6882684826850891,48.40724182128906,37.0,-8.65104866027832,-15589.2626953125,226.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3964233398437,308.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.775390625,18000.0,0.0,0.0,0.357992023229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282377123832703,0.8282459378242493,-8.259075002570171e-06,0.0,0.0003633164160419,0.0,0.0,82.64447021484375,0.0,0.0,0.0,0.497720330953598,4.0,0.0,1.0
497880,293.1130676269531,297.1499938964844,293.1499938964844,0.1495703309774398,-3164.846923828125,304.1460266113281,0.8308185338973999,0.2235622555017471,0.2019862830638885,292.6988220214844,297.1499938964844,293.1499938964844,0.0128301102668046,-733.7689208984375,303.57598876953125,0.4940643608570099,0.050000000745058,0.0488742142915725,293.0975036621094,297.1499938964844,293.1499938964844,0.2258878350257873,-3418.885986328125,304.1439514160156,0.9294512271881104,0.3114519119262695,0.21823450922966,293.0994873046875,297.1499938964844,293.1499938964844,0.301788330078125,-5813.611328125,304.1634216308594,0.9990000128746032,0.4559306800365448,0.3705381453037262,293.0998229980469,297.1499938964844,293.1499938964844,0.0041780229657888,-1567.20263671875,296.7716064453125,0.4940643608570099,0.050000000745058,0.2318382412195205,291.1829528808594,291.1499938964844,257.08697509765625,256.1441955566406,279.1339111328125,293.1000366210937,291.1822509765625,1.0,0.2713947296142578,0.6129186749458313,0.6129186749458313,1.0,1.0,-1.2859147787094116,0.4990133047103882,0.7869014143943787,0.1925788670778274,0.0,0.0,0.6882684826850891,48.40724182128906,37.0,-8.65104866027832,-15589.2626953125,226.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3964233398437,308.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.775390625,18000.0,0.0,0.0,0.357992023229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282377123832703,0.8282459378242493,-8.259075002570171e-06,0.0,0.0003633164160419,0.0,0.0,82.64447021484375,0.0,0.0,0.0,0.497720330953598,4.0,0.0,1.0
497940,293.1127014160156,297.1499938964844,293.1499938964844,0.1504953652620315,-3180.664794921875,304.14581298828125,0.8333481550216675,0.224573329091072,0.202875018119812,292.6921691894531,297.1499938964844,293.1499938964844,0.0132494308054447,-744.303955078125,303.7500305175781,0.4949522614479065,0.050000000745058,0.0488587245345115,293.09735107421875,297.1499938964844,293.1499938964844,0.2272656261920929,-3435.584228515625,304.1436767578125,0.93295019865036,0.3128166794776916,0.2191709131002426,293.0853271484375,297.1499938964844,293.1499938964844,0.2998893857002258,-5785.375,304.162109375,0.9990000128746032,0.4600802958011627,0.3685508072376251,293.0957336425781,297.1499938964844,293.1499938964844,0.0042009204626083,-1575.7598876953125,296.7957763671875,0.4949522614479065,0.050000000745058,0.2317647486925125,291.1750183105469,291.1499938964844,257.0305480957031,256.09326171875,279.133544921875,293.0959777832031,291.1742248535156,1.0,0.270858496427536,0.6112532019615173,0.6112532019615173,1.0,1.0,-1.285612940788269,0.4980385899543762,0.7875744104385376,0.1914371848106384,0.0,0.0,0.6854546666145325,48.00569915771485,40.0,-10.780403137207031,-15573.0947265625,225.6419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,308.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.54296875,18000.0,0.0,0.0,0.3562851250171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8206259608268738,0.8206341862678528,-8.176928531611338e-06,0.0,0.0003615840978454,0.0,0.0,80.89973449707031,0.0,0.0,0.0,0.4944275915622711,4.0,0.0,1.0
498000,293.1127014160156,297.1499938964844,293.1499938964844,0.1504953652620315,-3180.664794921875,304.14581298828125,0.8333481550216675,0.224573329091072,0.202875018119812,292.6921691894531,297.1499938964844,293.1499938964844,0.0132494308054447,-744.303955078125,303.7500305175781,0.4949522614479065,0.050000000745058,0.0488587245345115,293.09735107421875,297.1499938964844,293.1499938964844,0.2272656261920929,-3435.584228515625,304.1436767578125,0.93295019865036,0.3128166794776916,0.2191709131002426,293.0853271484375,297.1499938964844,293.1499938964844,0.2998893857002258,-5785.375,304.162109375,0.9990000128746032,0.4600802958011627,0.3685508072376251,293.0957336425781,297.1499938964844,293.1499938964844,0.0042009204626083,-1575.7598876953125,296.7957763671875,0.4949522614479065,0.050000000745058,0.2317647486925125,291.1750183105469,291.1499938964844,257.0305480957031,256.09326171875,279.133544921875,293.0959777832031,291.1742248535156,1.0,0.270858496427536,0.6112532019615173,0.6112532019615173,1.0,1.0,-1.285612940788269,0.4980385899543762,0.7875744104385376,0.1914371848106384,0.0,0.0,0.6854546666145325,48.00569915771485,40.0,-10.780403137207031,-15573.0947265625,225.6419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,308.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.54296875,18000.0,0.0,0.0,0.3562851250171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8206259608268738,0.8206341862678528,-8.176928531611338e-06,0.0,0.0003615840978454,0.0,0.0,80.89973449707031,0.0,0.0,0.0,0.4944275915622711,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1514446288347244,-3196.87646484375,304.1456298828125,0.8356442451477051,0.225595012307167,0.203776329755783,292.6856689453125,297.1499938964844,293.1499938964844,0.0136972907930612,-755.0425415039062,303.9261779785156,0.4956780076026916,0.050000000745058,0.0488462187349796,293.0971374511719,297.1499938964844,293.1499938964844,0.2286737859249115,-3452.62353515625,304.1434326171875,0.936092972755432,0.3141897618770599,0.2201153934001922,293.0721740722656,297.1499938964844,293.1499938964844,0.2983863651752472,-5763.21826171875,304.1605834960937,0.9990000128746032,0.4643886387348175,0.3669389188289642,293.0915222167969,297.1499938964844,293.1499938964844,0.0042256521992385,-1584.9981689453125,296.8212890625,0.4956780076026916,0.050000000745058,0.2317054271697998,291.1663513183594,291.1499938964844,256.9735717773437,256.0418395996094,279.1332092285156,293.0917663574219,291.1654968261719,1.0,0.2704844176769256,0.6095563173294067,0.6095563173294067,1.0,1.0,-1.2858072519302368,0.4972469806671142,0.7885602116584778,0.1903678774833679,0.0,0.0,0.6838520765304565,47.68720626831055,43.0,-11.898041725158691,-15563.3896484375,225.0167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49102783203125,308.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.826171875,18000.0,0.0,0.0,0.3546331226825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157007098197937,0.8157088756561279,-8.121720384224318e-06,0.0,0.0003599075425881,0.0,0.0,79.76716613769531,0.0,0.0,0.0,0.4922868907451629,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1514446288347244,-3196.87646484375,304.1456298828125,0.8356442451477051,0.225595012307167,0.203776329755783,292.6856689453125,297.1499938964844,293.1499938964844,0.0136972907930612,-755.0425415039062,303.9261779785156,0.4956780076026916,0.050000000745058,0.0488462187349796,293.0971374511719,297.1499938964844,293.1499938964844,0.2286737859249115,-3452.62353515625,304.1434326171875,0.936092972755432,0.3141897618770599,0.2201153934001922,293.0721740722656,297.1499938964844,293.1499938964844,0.2983863651752472,-5763.21826171875,304.1605834960937,0.9990000128746032,0.4643886387348175,0.3669389188289642,293.0915222167969,297.1499938964844,293.1499938964844,0.0042256521992385,-1584.9981689453125,296.8212890625,0.4956780076026916,0.050000000745058,0.2317054271697998,291.1663513183594,291.1499938964844,256.9735717773437,256.0418395996094,279.1332092285156,293.0917663574219,291.1654968261719,1.0,0.2704844176769256,0.6095563173294067,0.6095563173294067,1.0,1.0,-1.2858072519302368,0.4972469806671142,0.7885602116584778,0.1903678774833679,0.0,0.0,0.6838520765304565,47.68720626831055,43.0,-11.898041725158691,-15563.3896484375,225.0167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49102783203125,308.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.826171875,18000.0,0.0,0.0,0.3546331226825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157007098197937,0.8157088756561279,-8.121720384224318e-06,0.0,0.0003599075425881,0.0,0.0,79.76716613769531,0.0,0.0,0.0,0.4922868907451629,4.0,0.0,1.0
498180,293.1119384765625,297.1499938964844,293.1499938964844,0.152410015463829,-3213.3349609375,304.1454772949219,0.8377053737640381,0.2266260236501693,0.2046889960765838,292.6792907714844,297.1499938964844,293.1499938964844,0.0141757195815444,-765.9544067382812,304.1044006347656,0.4962422549724579,0.050000000745058,0.0488365925848484,293.0969543457031,297.1499938964844,293.1499938964844,0.2301005572080612,-3469.85400390625,304.14324951171875,0.9388769865036012,0.315570056438446,0.2210671752691269,293.0600891113281,297.1499938964844,293.1499938964844,0.2972601056098938,-5746.82275390625,304.158935546875,0.9990000128746032,0.4688107371330261,0.3656938970088959,293.08721923828125,297.1499938964844,293.1499938964844,0.0042521017603576,-1594.843017578125,296.84844970703125,0.4962422549724579,0.050000000745058,0.2316597700119018,291.1575012207031,291.1499938964844,256.91619873046875,255.99002075195312,279.1329345703125,293.08746337890625,291.1566772460937,1.0,0.2702681720256805,0.6078336238861084,0.6078336238861084,1.0,1.0,-1.2864841222763062,0.4966344237327575,0.7898496985435486,0.1893741637468338,0.0,0.0,0.6834454536437988,47.44900131225586,46.0,-12.239996910095217,-15560.3037109375,224.74205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009460449219,308.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.3531430959701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134809136390686,0.8134890198707581,-8.093499673123006e-06,0.0,0.0003583953366614,0.0,0.0,79.23512268066406,0.0,0.0,0.0,0.4913024306297302,4.0,0.0,1.0
498240,293.1119384765625,297.1499938964844,293.1499938964844,0.152410015463829,-3213.3349609375,304.1454772949219,0.8377053737640381,0.2266260236501693,0.2046889960765838,292.6792907714844,297.1499938964844,293.1499938964844,0.0141757195815444,-765.9544067382812,304.1044006347656,0.4962422549724579,0.050000000745058,0.0488365925848484,293.0969543457031,297.1499938964844,293.1499938964844,0.2301005572080612,-3469.85400390625,304.14324951171875,0.9388769865036012,0.315570056438446,0.2210671752691269,293.0600891113281,297.1499938964844,293.1499938964844,0.2972601056098938,-5746.82275390625,304.158935546875,0.9990000128746032,0.4688107371330261,0.3656938970088959,293.08721923828125,297.1499938964844,293.1499938964844,0.0042521017603576,-1594.843017578125,296.84844970703125,0.4962422549724579,0.050000000745058,0.2316597700119018,291.1575012207031,291.1499938964844,256.91619873046875,255.99002075195312,279.1329345703125,293.08746337890625,291.1566772460937,1.0,0.2702681720256805,0.6078336238861084,0.6078336238861084,1.0,1.0,-1.2864841222763062,0.4966344237327575,0.7898496985435486,0.1893741637468338,0.0,0.0,0.6834454536437988,47.44900131225586,46.0,-12.239996910095217,-15560.3037109375,224.74205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009460449219,308.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.3531430959701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134809136390686,0.8134890198707581,-8.093499673123006e-06,0.0,0.0003583953366614,0.0,0.0,79.23512268066406,0.0,0.0,0.0,0.4913024306297302,4.0,0.0,1.0
498300,293.1117553710937,297.1499938964844,293.1499938964844,0.1528953313827514,-3221.596923828125,304.1454162597656,0.8388846516609192,0.2271434068679809,0.2051465958356857,292.6762084960937,297.1499938964844,293.1499938964844,0.0146271921694278,-779.6475219726562,304.1474304199219,0.4997915923595428,0.0533919483423233,0.0497096516191959,293.0968322753906,297.1499938964844,293.1499938964844,0.2308168560266494,-3478.49072265625,304.1431579589844,0.9404598474502563,0.3162612617015838,0.2215434908866882,293.054443359375,297.1499938964844,293.1499938964844,0.2965292334556579,-5735.8017578125,304.1586608886719,0.9990000128746032,0.4710621237754822,0.3648731112480163,293.0850524902344,297.1499938964844,293.1499938964844,0.0042656529694795,-1599.8746337890625,296.8626708984375,0.496616005897522,0.050000000745058,0.2316297441720962,291.1531066894531,291.1499938964844,256.8873596191406,255.9640045166016,279.13250732421875,293.0852966308594,291.1522216796875,1.0,0.2702199518680572,0.6069332361221313,0.6069332361221313,1.0,1.0,-1.2876293659210205,0.4966506361961365,0.7909787893295288,0.1890126913785934,0.0,0.0,0.6836832761764526,47.30341720581055,46.0,-12.573565483093262,-15565.7802734375,224.8396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49658203125,308.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.3524882793426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133682012557983,0.8133763074874878,-8.089327820925973e-06,0.0,0.0003577307797968,0.0,0.0,79.18797302246094,0.0,0.0,0.0,0.49123615026474,4.0,0.0,1.0
498360,293.1116027832031,297.1499938964844,293.1499938964844,0.1534074991941452,-3230.361572265625,304.14532470703125,0.8411877155303955,0.2276596128940582,0.2055914998054504,292.676025390625,297.1499938964844,293.1499938964844,0.0176516976207494,-862.1438598632812,304.1423645019531,0.5199755430221558,0.0594358593225479,0.0548880994319915,293.0967712402344,297.1499938964844,293.1499938964844,0.2315781265497207,-3487.712646484375,304.1430358886719,0.9435531497001648,0.3169502019882202,0.2220093458890915,293.04791259765625,297.1499938964844,293.1499938964844,0.2944067716598511,-5702.6298828125,304.16094970703125,0.9990000128746032,0.4735529720783233,0.3624961376190185,293.0829467773437,297.1499938964844,293.1499938964844,0.0042782574892044,-1604.7314453125,296.87579345703125,0.4977069795131683,0.050000000745058,0.2315431088209152,291.1462707519531,291.1499938964844,256.8584899902344,255.9379119873047,279.1312255859375,293.08319091796875,291.1443786621094,1.0,0.270220935344696,0.6058983206748962,0.6058983206748962,1.0,1.0,-1.2919801473617554,0.4979301691055298,0.7940499186515808,0.1892937570810318,0.0,0.0,0.6845876574516296,46.90580368041992,49.0,-18.94710731506348,-15594.4833984375,225.5493927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483642578125,308.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.744140625,18000.0,0.0,0.0,0.3519358932971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814083456993103,0.8140915632247925,-8.09235280030407e-06,0.0,0.0003571701818145,0.0,0.0,79.3143539428711,0.0,0.0,0.0,0.4915336370468139,4.0,0.0,1.0
498420,293.1111755371094,297.1499938964844,293.1499938964844,0.1545630097389221,-3250.241455078125,304.1449584960937,0.8455840349197388,0.2287156134843826,0.2064994871616363,292.6861877441406,297.1499938964844,293.1499938964844,0.0246920771896839,-1020.0110473632812,304.1332702636719,0.559528112411499,0.0694006085395813,0.0648674592375755,293.0965270996094,297.1499938964844,293.1499938964844,0.2332905679941177,-3508.552490234375,304.1424865722656,0.9493126273155212,0.3183487355709076,0.2229528874158859,293.0313720703125,297.1499938964844,293.1499938964844,0.2907013297080993,-5645.39599609375,304.16339111328125,0.9990000128746032,0.479489117860794,0.3581640124320984,293.0791320800781,297.1499938964844,293.1499938964844,0.0043062446638941,-1615.913818359375,296.8969421386719,0.499730497598648,0.050000000745058,0.231386587023735,291.1234130859375,291.1499938964844,256.80059814453125,255.88563537597656,279.1298522949219,293.0793151855469,291.1215209960937,1.0,0.2703587412834167,0.6038002371788025,0.6038002371788025,1.0,1.0,-1.3007938861846924,0.5004888772964478,0.8003050684928894,0.1898706406354904,0.0,0.0,0.6896679997444153,46.20346450805664,52.0,-27.321428298950195,-15670.3056640625,227.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,308.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.45703125,18000.0,0.0,0.0,0.3512871265411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215189576148987,0.8215271234512329,-8.148951565090101e-06,0.0,0.0003565117658581,0.0,0.0,80.82320404052734,0.0,0.0,0.0,0.4946366846561432,4.0,0.0,1.0
498480,293.1111755371094,297.1499938964844,293.1499938964844,0.1545630097389221,-3250.241455078125,304.1449584960937,0.8455840349197388,0.2287156134843826,0.2064994871616363,292.6861877441406,297.1499938964844,293.1499938964844,0.0246920771896839,-1020.0110473632812,304.1332702636719,0.559528112411499,0.0694006085395813,0.0648674592375755,293.0965270996094,297.1499938964844,293.1499938964844,0.2332905679941177,-3508.552490234375,304.1424865722656,0.9493126273155212,0.3183487355709076,0.2229528874158859,293.0313720703125,297.1499938964844,293.1499938964844,0.2907013297080993,-5645.39599609375,304.16339111328125,0.9990000128746032,0.479489117860794,0.3581640124320984,293.0791320800781,297.1499938964844,293.1499938964844,0.0043062446638941,-1615.913818359375,296.8969421386719,0.499730497598648,0.050000000745058,0.231386587023735,291.1234130859375,291.1499938964844,256.80059814453125,255.88563537597656,279.1298522949219,293.0793151855469,291.1215209960937,1.0,0.2703587412834167,0.6038002371788025,0.6038002371788025,1.0,1.0,-1.3007938861846924,0.5004888772964478,0.8003050684928894,0.1898706406354904,0.0,0.0,0.6896679997444153,46.20346450805664,52.0,-27.321428298950195,-15670.3056640625,227.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,308.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.45703125,18000.0,0.0,0.0,0.3512871265411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215189576148987,0.8215271234512329,-8.148951565090101e-06,0.0,0.0003565117658581,0.0,0.0,80.82320404052734,0.0,0.0,0.0,0.4946366846561432,4.0,0.0,1.0
