time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498540,293.1107482910156,297.1499938964844,293.1499938964844,0.1556647270917892,-3269.0419921875,304.1448059082031,0.849337100982666,0.2297868430614471,0.2074330896139145,292.7019958496094,297.1499938964844,293.1499938964844,0.0316749885678291,-1151.677978515625,304.1272888183594,0.5895836353302002,0.0779478773474693,0.0731859505176544,293.09625244140625,297.1499938964844,293.1499938964844,0.2349104732275009,-3528.10205078125,304.1423034667969,0.9540522694587708,0.3197596073150635,0.2239142805337906,293.01348876953125,297.1499938964844,293.1499938964844,0.2877525091171264,-5600.27880859375,304.163818359375,0.9990000128746032,0.4861175715923309,0.3548416495323181,293.0760498046875,297.1499938964844,293.1499938964844,0.0043336213566362,-1626.5010986328125,296.9207458496094,0.5013159513473511,0.050000000745058,0.2312677651643753,291.1065673828125,291.1499938964844,256.74267578125,255.8332672119141,279.1295471191406,293.07623291015625,291.10528564453125,1.0,0.2706677913665771,0.6017349362373352,0.6017349362373352,1.0,1.0,-1.308923363685608,0.5027542114257812,0.8061691522598267,0.1902897357940673,0.0,0.0,0.6966580748558044,45.69258117675781,70.0,-23.043291091918945,-15755.685546875,229.08279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,308.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.24609375,18000.0,0.0,0.0,0.3513417840003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83504718542099,0.835055410861969,-8.272552804555744e-06,0.0,0.0003565672668628,0.0,0.0,83.76953125,0.0,0.0,0.0,0.5003587603569031,4.0,0.0,1.0
498600,293.1107482910156,297.1499938964844,293.1499938964844,0.1556647270917892,-3269.0419921875,304.1448059082031,0.849337100982666,0.2297868430614471,0.2074330896139145,292.7019958496094,297.1499938964844,293.1499938964844,0.0316749885678291,-1151.677978515625,304.1272888183594,0.5895836353302002,0.0779478773474693,0.0731859505176544,293.09625244140625,297.1499938964844,293.1499938964844,0.2349104732275009,-3528.10205078125,304.1423034667969,0.9540522694587708,0.3197596073150635,0.2239142805337906,293.01348876953125,297.1499938964844,293.1499938964844,0.2877525091171264,-5600.27880859375,304.163818359375,0.9990000128746032,0.4861175715923309,0.3548416495323181,293.0760498046875,297.1499938964844,293.1499938964844,0.0043336213566362,-1626.5010986328125,296.9207458496094,0.5013159513473511,0.050000000745058,0.2312677651643753,291.1065673828125,291.1499938964844,256.74267578125,255.8332672119141,279.1295471191406,293.07623291015625,291.10528564453125,1.0,0.2706677913665771,0.6017349362373352,0.6017349362373352,1.0,1.0,-1.308923363685608,0.5027542114257812,0.8061691522598267,0.1902897357940673,0.0,0.0,0.6966580748558044,45.69258117675781,70.0,-23.043291091918945,-15755.685546875,229.08279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,308.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.24609375,18000.0,0.0,0.0,0.3513417840003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83504718542099,0.835055410861969,-8.272552804555744e-06,0.0,0.0003565672668628,0.0,0.0,83.76953125,0.0,0.0,0.0,0.5003587603569031,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1567554473876953,-3287.579833984375,304.14471435546875,0.8514421582221985,0.230857565999031,0.2083852142095565,292.71905517578125,297.1499938964844,293.1499938964844,0.0385715998709201,-1272.380126953125,304.1234130859375,0.6121720671653748,0.0858426168560981,0.0807841271162033,293.09600830078125,297.1499938964844,293.1499938964844,0.2365037202835083,-3547.25439453125,304.1422119140625,0.956601619720459,0.3211670815944671,0.2248879224061966,292.9977111816406,297.1499938964844,293.1499938964844,0.2868330180644989,-5587.58935546875,304.16064453125,0.9990000128746032,0.4927804172039032,0.3537438809871673,293.0736999511719,297.1499938964844,293.1499938964844,0.0043610259890556,-1636.9549560546875,296.9452819824219,0.5018464922904968,0.050000000745058,0.2312285155057907,291.09246826171875,291.1499938964844,256.684814453125,255.78091430664065,279.1290283203125,293.0738220214844,291.0910949707031,1.0,0.2718589305877685,0.5996145009994507,0.5996145009994507,1.0,1.0,-1.318989396095276,0.5057801604270935,0.8132091760635376,0.1910768151283264,0.0,0.0,0.7052551507949829,45.63787841796875,88.0,-21.107500076293945,-15858.8037109375,232.7045135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011108398437,308.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.115234375,18000.0,0.0,0.0,0.352146565914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522647619247437,0.852273166179657,-8.439665180048905e-06,0.0,0.0003573839785531,0.0,0.0,87.68721771240234,0.0,0.0,0.0,0.5077643394470215,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1567554473876953,-3287.579833984375,304.14471435546875,0.8514421582221985,0.230857565999031,0.2083852142095565,292.71905517578125,297.1499938964844,293.1499938964844,0.0385715998709201,-1272.380126953125,304.1234130859375,0.6121720671653748,0.0858426168560981,0.0807841271162033,293.09600830078125,297.1499938964844,293.1499938964844,0.2365037202835083,-3547.25439453125,304.1422119140625,0.956601619720459,0.3211670815944671,0.2248879224061966,292.9977111816406,297.1499938964844,293.1499938964844,0.2868330180644989,-5587.58935546875,304.16064453125,0.9990000128746032,0.4927804172039032,0.3537438809871673,293.0736999511719,297.1499938964844,293.1499938964844,0.0043610259890556,-1636.9549560546875,296.9452819824219,0.5018464922904968,0.050000000745058,0.2312285155057907,291.09246826171875,291.1499938964844,256.684814453125,255.78091430664065,279.1290283203125,293.0738220214844,291.0910949707031,1.0,0.2718589305877685,0.5996145009994507,0.5996145009994507,1.0,1.0,-1.318989396095276,0.5057801604270935,0.8132091760635376,0.1910768151283264,0.0,0.0,0.7052551507949829,45.63787841796875,88.0,-21.107500076293945,-15858.8037109375,232.7045135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011108398437,308.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.115234375,18000.0,0.0,0.0,0.352146565914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522647619247437,0.852273166179657,-8.439665180048905e-06,0.0,0.0003573839785531,0.0,0.0,87.68721771240234,0.0,0.0,0.0,0.5077643394470215,4.0,0.0,1.0
498780,293.11004638671875,297.1499938964844,293.1499938964844,0.1578831672668457,-3306.740478515625,304.14459228515625,0.8517801761627197,0.2319250851869583,0.2093505412340164,292.7362670898437,297.1499938964844,293.1499938964844,0.0451792813837528,-1386.327392578125,304.1213073730469,0.6284757256507874,0.0932680070400238,0.087926261126995,293.0958557128906,297.1499938964844,293.1499938964844,0.238145649433136,-3566.98486328125,304.1420593261719,0.9569301605224608,0.3225693702697754,0.2258703261613845,292.987060546875,297.1499938964844,293.1499938964844,0.2881834506988525,-5610.77587890625,304.15478515625,0.9990000128746032,0.4988099634647369,0.3549465537071228,293.0718994140625,297.1499938964844,293.1499938964844,0.0043898886069655,-1648.01416015625,296.9682312011719,0.5012648105621338,0.050000000745058,0.2312707751989364,291.0768127441406,291.1499938964844,256.6271057128906,255.72869873046875,279.1283569335937,293.0719909667969,291.07537841796875,1.0,0.2739089727401733,0.5974175930023193,0.5974175930023193,1.0,1.0,-1.3313939571380615,0.5097116231918335,0.8216823935508728,0.1923207640647888,0.0,0.0,0.716057538986206,46.0574836730957,106.0,-21.717702865600582,-15987.0,238.3308868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,308.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.537109375,18000.0,0.0,0.0,0.3537704348564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739570379257202,0.8739656805992126,-8.655842066218611e-06,0.0,0.0003590320120565,0.0,0.0,92.82048797607422,0.0,0.0,0.0,0.5171786546707153,4.0,0.0,1.0
498840,293.11004638671875,297.1499938964844,293.1499938964844,0.1578831672668457,-3306.740478515625,304.14459228515625,0.8517801761627197,0.2319250851869583,0.2093505412340164,292.7362670898437,297.1499938964844,293.1499938964844,0.0451792813837528,-1386.327392578125,304.1213073730469,0.6284757256507874,0.0932680070400238,0.087926261126995,293.0958557128906,297.1499938964844,293.1499938964844,0.238145649433136,-3566.98486328125,304.1420593261719,0.9569301605224608,0.3225693702697754,0.2258703261613845,292.987060546875,297.1499938964844,293.1499938964844,0.2881834506988525,-5610.77587890625,304.15478515625,0.9990000128746032,0.4988099634647369,0.3549465537071228,293.0718994140625,297.1499938964844,293.1499938964844,0.0043898886069655,-1648.01416015625,296.9682312011719,0.5012648105621338,0.050000000745058,0.2312707751989364,291.0768127441406,291.1499938964844,256.6271057128906,255.72869873046875,279.1283569335937,293.0719909667969,291.07537841796875,1.0,0.2739089727401733,0.5974175930023193,0.5974175930023193,1.0,1.0,-1.3313939571380615,0.5097116231918335,0.8216823935508728,0.1923207640647888,0.0,0.0,0.716057538986206,46.0574836730957,106.0,-21.717702865600582,-15987.0,238.3308868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,308.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.537109375,18000.0,0.0,0.0,0.3537704348564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739570379257202,0.8739656805992126,-8.655842066218611e-06,0.0,0.0003590320120565,0.0,0.0,92.82048797607422,0.0,0.0,0.0,0.5171786546707153,4.0,0.0,1.0
498900,293.10992431640625,297.1499938964844,293.1499938964844,0.1584563553333282,-3316.469970703125,304.14453125,0.8513160943984985,0.2324574738740921,0.2098379135131836,292.744873046875,297.1499938964844,293.1499938964844,0.0483357012271881,-1441.138427734375,304.12078857421875,0.635248064994812,0.0968217328190803,0.0913492888212204,293.09576416015625,297.1499938964844,293.1499938964844,0.2389782816171646,-3576.980224609375,304.1419982910156,0.956308364868164,0.3232684731483459,0.2263647019863128,292.9840393066406,297.1499938964844,293.1499938964844,0.2896813750267029,-5635.2490234375,304.1512145996094,0.9990000128746032,0.501470685005188,0.3563731610774994,293.0711975097656,297.1499938964844,293.1499938964844,0.0044047362171113,-1653.7044677734375,296.97930908203125,0.5005804300308228,0.050000000745058,0.2313213348388672,291.0687255859375,291.1499938964844,256.598388671875,255.7026824951172,279.12799072265625,293.0712890625,291.0672912597656,1.0,0.2752507328987121,0.5962894558906555,0.5962894558906555,1.0,1.0,-1.3384541273117063,0.5120077729225159,0.8264462947845459,0.1931066662073135,0.0,0.0,0.7222911715507507,46.43909454345703,106.0,-22.10989761352539,-16060.921875,241.8973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,308.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17739.548828125,18000.0,0.0,0.0,0.3549074828624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865947127342224,0.8866034746170044,-8.785073077888228e-06,0.0,0.0003601859789341,0.0,0.0,95.9178695678711,0.0,0.0,0.0,0.5227026343345642,4.0,0.0,1.0
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.1590355634689331,-3326.294677734375,304.1444702148437,0.8504514694213867,0.2329887449741363,0.2103282213211059,292.75341796875,297.1499938964844,293.1499938964844,0.0513868182897567,-1494.594970703125,304.1205444335937,0.6414086818695068,0.1002737879753112,0.0946794301271438,293.0957336425781,297.1499938964844,293.1499938964844,0.2398184090852737,-3587.05859375,304.1419372558594,0.9551820755004884,0.3239660561084747,0.2268610596656799,292.98260498046875,297.1499938964844,293.1499938964844,0.2917177081108093,-5668.08544921875,304.14727783203125,0.9990000128746032,0.5038526058197021,0.3583321571350097,293.0706481933594,297.1499938964844,293.1499938964844,0.0044198404066264,-1659.494140625,296.9901123046875,0.4996499121189117,0.050000000745058,0.2313911467790603,291.0604858398437,291.1499938964844,256.5697326660156,255.67672729492188,279.12762451171875,293.0707092285156,291.0590209960937,1.0,0.2767969965934753,0.5951418876647949,0.5951418876647949,1.0,1.0,-1.3460708856582642,0.5145175457000732,0.8315532803535461,0.1939978599548339,0.0,0.0,0.7290852069854736,46.93331527709961,124.0,-22.51812171936035,-16141.25390625,245.96983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17713.111328125,18000.0,0.0,0.0,0.3562640845775604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900412917137146,0.9004218578338623,-8.929043360694777e-06,0.0,0.0003615627647377,0.0,0.0,99.39559173583984,0.0,0.0,0.0,0.5287752151489258,4.0,0.0,1.0
499020,293.109619140625,297.1499938964844,293.1499938964844,0.1602103412151336,-3346.2001953125,304.14434814453125,0.8475808501243591,0.2340471297502517,0.2113169580698013,292.77032470703125,297.1499938964844,293.1499938964844,0.0571742728352546,-1597.5755615234375,304.1207580566406,0.65202796459198,0.1068882346153259,0.1010708659887313,293.0956420898437,297.1499938964844,293.1499938964844,0.2415190488100052,-3607.436279296875,304.14178466796875,0.9514411091804504,0.3253557384014129,0.2278591692447662,292.9848022460937,297.1499938964844,293.1499938964844,0.2974026799201965,-5758.58154296875,304.1387023925781,0.9990000128746032,0.5076643824577332,0.3638243973255157,293.06988525390625,297.1499938964844,293.1499938964844,0.0044507617130875,-1671.3466796875,297.0107421875,0.4970938861370086,0.050000000745058,0.2315890789031982,291.04364013671875,291.1499938964844,256.5128173828125,255.6250762939453,279.1268615722656,293.0699157714844,291.04217529296875,1.0,0.2804954946041107,0.5927891731262207,0.5927891731262207,1.0,1.0,-1.3629575967788696,0.5201703310012817,0.8427872657775879,0.1960895210504531,0.0,0.0,0.7443907260894775,48.26268768310547,142.0,-23.241601943969727,-16321.0849609375,255.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68408203125,308.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17659.533203125,18000.0,0.0,0.0,0.359647125005722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315968751907348,0.931606113910675,-9.263844731322024e-06,0.0,0.0003649961145129,0.0,0.0,107.5985870361328,0.0,0.0,0.0,0.5425946116447449,4.0,0.0,1.0
499080,293.109619140625,297.1499938964844,293.1499938964844,0.1602103412151336,-3346.2001953125,304.14434814453125,0.8475808501243591,0.2340471297502517,0.2113169580698013,292.77032470703125,297.1499938964844,293.1499938964844,0.0571742728352546,-1597.5755615234375,304.1207580566406,0.65202796459198,0.1068882346153259,0.1010708659887313,293.0956420898437,297.1499938964844,293.1499938964844,0.2415190488100052,-3607.436279296875,304.14178466796875,0.9514411091804504,0.3253557384014129,0.2278591692447662,292.9848022460937,297.1499938964844,293.1499938964844,0.2974026799201965,-5758.58154296875,304.1387023925781,0.9990000128746032,0.5076643824577332,0.3638243973255157,293.06988525390625,297.1499938964844,293.1499938964844,0.0044507617130875,-1671.3466796875,297.0107421875,0.4970938861370086,0.050000000745058,0.2315890789031982,291.04364013671875,291.1499938964844,256.5128173828125,255.6250762939453,279.1268615722656,293.0699157714844,291.04217529296875,1.0,0.2804954946041107,0.5927891731262207,0.5927891731262207,1.0,1.0,-1.3629575967788696,0.5201703310012817,0.8427872657775879,0.1960895210504531,0.0,0.0,0.7443907260894775,48.26268768310547,142.0,-23.241601943969727,-16321.0849609375,255.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68408203125,308.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17659.533203125,18000.0,0.0,0.0,0.359647125005722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315968751907348,0.931606113910675,-9.263844731322024e-06,0.0,0.0003649961145129,0.0,0.0,107.5985870361328,0.0,0.0,0.0,0.5425946116447449,4.0,0.0,1.0
499140,293.1094665527344,297.1499938964844,293.1499938964844,0.1614051014184951,-3366.41259765625,304.1442565917969,0.8433282375335693,0.2350985705852508,0.2123155295848846,292.7869567871094,297.1499938964844,293.1499938964844,0.0625630319118499,-1695.62109375,304.1215209960937,0.6604017615318298,0.1131344139575958,0.1071256697177887,293.0956420898437,297.1499938964844,293.1499938964844,0.2432443052530288,-3628.07568359375,304.14166259765625,0.9457795023918152,0.326736718416214,0.2288636714220047,292.9938049316406,297.1499938964844,293.1499938964844,0.3052153587341308,-5881.4072265625,304.12945556640625,0.9990000128746032,0.5100387334823608,0.3713578283786773,293.06964111328125,297.1499938964844,293.1499938964844,0.0044825379736721,-1683.525146484375,297.030029296875,0.493697851896286,0.050000000745058,0.2318656146526336,291.0263671875,291.1499938964844,256.4564208984375,255.57388305664065,279.1260986328125,293.06964111328125,291.02490234375,1.0,0.2849845290184021,0.5903619527816772,0.5903619527816772,1.0,1.0,-1.382004737854004,0.5266485214233398,0.8553561568260193,0.1985791474580764,0.0,0.0,0.76202791929245,50.05178451538086,160.0,-23.8599796295166,-16525.759765625,267.5677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.483154296875,308.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17606.583984375,18000.0,0.0,0.0,0.3639217317104339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9673731923103333,0.9673828482627868,-9.664423487265594e-06,0.0,0.0003693343023769,0.0,0.0,117.63082885742188,0.0,0.0,0.0,0.5586292743682861,4.0,0.0,1.0
499200,293.1094665527344,297.1499938964844,293.1499938964844,0.1614051014184951,-3366.41259765625,304.1442565917969,0.8433282375335693,0.2350985705852508,0.2123155295848846,292.7869567871094,297.1499938964844,293.1499938964844,0.0625630319118499,-1695.62109375,304.1215209960937,0.6604017615318298,0.1131344139575958,0.1071256697177887,293.0956420898437,297.1499938964844,293.1499938964844,0.2432443052530288,-3628.07568359375,304.14166259765625,0.9457795023918152,0.326736718416214,0.2288636714220047,292.9938049316406,297.1499938964844,293.1499938964844,0.3052153587341308,-5881.4072265625,304.12945556640625,0.9990000128746032,0.5100387334823608,0.3713578283786773,293.06964111328125,297.1499938964844,293.1499938964844,0.0044825379736721,-1683.525146484375,297.030029296875,0.493697851896286,0.050000000745058,0.2318656146526336,291.0263671875,291.1499938964844,256.4564208984375,255.57388305664065,279.1260986328125,293.06964111328125,291.02490234375,1.0,0.2849845290184021,0.5903619527816772,0.5903619527816772,1.0,1.0,-1.382004737854004,0.5266485214233398,0.8553561568260193,0.1985791474580764,0.0,0.0,0.76202791929245,50.05178451538086,160.0,-23.8599796295166,-16525.759765625,267.5677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.483154296875,308.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17606.583984375,18000.0,0.0,0.0,0.3639217317104339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9673731923103333,0.9673828482627868,-9.664423487265594e-06,0.0,0.0003693343023769,0.0,0.0,117.63082885742188,0.0,0.0,0.0,0.5586292743682861,4.0,0.0,1.0
499260,293.1094055175781,297.1499938964844,293.1499938964844,0.1626192182302475,-3386.9208984375,304.1441345214844,0.8378828167915344,0.2361411601305008,0.213322639465332,292.8031921386719,297.1499938964844,293.1499938964844,0.0675866827368736,-1788.9737548828125,304.1226501464844,0.6665683388710022,0.119038350880146,0.112861081957817,293.0956726074219,297.1499938964844,293.1499938964844,0.244993656873703,-3648.9697265625,304.1415100097656,0.9383088946342468,0.3281070291996002,0.2298735380172729,293.00982666015625,297.1499938964844,293.1499938964844,0.3151321113109588,-6035.62353515625,304.1197814941406,0.9990000128746032,0.5107607245445251,0.3808614015579223,293.0699157714844,297.1499938964844,293.1499938964844,0.0045151375234127,-1696.0208740234375,297.0478515625,0.4895490109920501,0.050000000745058,0.2322226464748382,291.0086669921875,291.1499938964844,256.40069580078125,255.52325439453125,279.1253967285156,293.06988525390625,291.00714111328125,1.0,0.2902430891990661,0.587863564491272,0.587863564491272,1.0,1.0,-1.403146505355835,0.5339251160621643,0.8692213296890259,0.201446071267128,0.0,0.0,0.7820615768432617,52.31129837036133,178.0,-24.509632110595703,-16754.015625,281.7509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2770080566406,308.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17556.353515625,18000.0,0.0,0.0,0.369066059589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074357986450195,1.0074459314346311,-1.013349447021028e-05,0.0,0.0003745551221072,0.0,0.0,129.6813507080078,0.0,0.0,0.0,0.5767876505851746,4.0,0.0,1.0
499320,293.1094055175781,297.1499938964844,293.1499938964844,0.1626192182302475,-3386.9208984375,304.1441345214844,0.8378828167915344,0.2361411601305008,0.213322639465332,292.8031921386719,297.1499938964844,293.1499938964844,0.0675866827368736,-1788.9737548828125,304.1226501464844,0.6665683388710022,0.119038350880146,0.112861081957817,293.0956726074219,297.1499938964844,293.1499938964844,0.244993656873703,-3648.9697265625,304.1415100097656,0.9383088946342468,0.3281070291996002,0.2298735380172729,293.00982666015625,297.1499938964844,293.1499938964844,0.3151321113109588,-6035.62353515625,304.1197814941406,0.9990000128746032,0.5107607245445251,0.3808614015579223,293.0699157714844,297.1499938964844,293.1499938964844,0.0045151375234127,-1696.0208740234375,297.0478515625,0.4895490109920501,0.050000000745058,0.2322226464748382,291.0086669921875,291.1499938964844,256.40069580078125,255.52325439453125,279.1253967285156,293.06988525390625,291.00714111328125,1.0,0.2902430891990661,0.587863564491272,0.587863564491272,1.0,1.0,-1.403146505355835,0.5339251160621643,0.8692213296890259,0.201446071267128,0.0,0.0,0.7820615768432617,52.31129837036133,178.0,-24.509632110595703,-16754.015625,281.7509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2770080566406,308.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17556.353515625,18000.0,0.0,0.0,0.369066059589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074357986450195,1.0074459314346311,-1.013349447021028e-05,0.0,0.0003745551221072,0.0,0.0,129.6813507080078,0.0,0.0,0.0,0.5767876505851746,4.0,0.0,1.0
499380,293.109375,297.1499938964844,293.1499938964844,0.1638549566268921,-3407.766845703125,304.14404296875,0.8314580917358398,0.2371727079153061,0.2143366336822509,292.8187255859375,297.1499938964844,293.1499938964844,0.0723334848880767,-1878.8211669921875,304.12384033203125,0.6708041429519653,0.124677263200283,0.1183521226048469,293.09576416015625,297.1499938964844,293.1499938964844,0.2467711865901947,-3670.170654296875,304.1413879394531,0.9292654991149902,0.3294645249843597,0.2308875024318695,293.03338623046875,297.1499938964844,293.1499938964844,0.3270979523658752,-6219.7333984375,304.10992431640625,0.9990000128746032,0.5095484256744385,0.3922227323055267,293.0705871582031,297.1499938964844,293.1499938964844,0.0045487121678888,-1708.9027099609375,297.0640869140625,0.4846909344196319,0.050000000745058,0.2326613962650299,290.990234375,291.1499938964844,256.3457946777344,255.4732666015625,279.1246643066406,293.070556640625,290.9887084960937,1.0,0.296244740486145,0.5852959156036377,0.5852959156036377,1.0,1.0,-1.4263368844985962,0.5419803261756897,0.8843565583229065,0.204672485589981,0.0,0.0,0.804589569568634,55.048641204833984,196.0,-25.47783088684082,-17004.375,298.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0712280273437,308.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17510.826171875,18000.0,0.0,0.0,0.3750308752059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0512782335281372,1.0512888431549072,-1.0671295967767946e-05,0.0,0.0003806086606346,0.0,0.0,143.89688110351562,0.0,0.0,0.0,0.5968774557113647,4.0,0.0,1.0
499440,293.109375,297.1499938964844,293.1499938964844,0.1638549566268921,-3407.766845703125,304.14404296875,0.8314580917358398,0.2371727079153061,0.2143366336822509,292.8187255859375,297.1499938964844,293.1499938964844,0.0723334848880767,-1878.8211669921875,304.12384033203125,0.6708041429519653,0.124677263200283,0.1183521226048469,293.09576416015625,297.1499938964844,293.1499938964844,0.2467711865901947,-3670.170654296875,304.1413879394531,0.9292654991149902,0.3294645249843597,0.2308875024318695,293.03338623046875,297.1499938964844,293.1499938964844,0.3270979523658752,-6219.7333984375,304.10992431640625,0.9990000128746032,0.5095484256744385,0.3922227323055267,293.0705871582031,297.1499938964844,293.1499938964844,0.0045487121678888,-1708.9027099609375,297.0640869140625,0.4846909344196319,0.050000000745058,0.2326613962650299,290.990234375,291.1499938964844,256.3457946777344,255.4732666015625,279.1246643066406,293.070556640625,290.9887084960937,1.0,0.296244740486145,0.5852959156036377,0.5852959156036377,1.0,1.0,-1.4263368844985962,0.5419803261756897,0.8843565583229065,0.204672485589981,0.0,0.0,0.804589569568634,55.048641204833984,196.0,-25.47783088684082,-17004.375,298.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0712280273437,308.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17510.826171875,18000.0,0.0,0.0,0.3750308752059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0512782335281372,1.0512888431549072,-1.0671295967767946e-05,0.0,0.0003806086606346,0.0,0.0,143.89688110351562,0.0,0.0,0.0,0.5968774557113647,4.0,0.0,1.0
499500,293.1094055175781,297.1499938964844,293.1499938964844,0.1644821763038635,-3418.338623046875,304.1439819335937,0.8279232978820801,0.2376836389303207,0.2148458212614059,292.82635498046875,297.1499938964844,293.1499938964844,0.0746029242873191,-1922.28369140625,304.1244812011719,0.6722223162651062,0.1273702085018158,0.1209957897663116,293.0958251953125,297.1499938964844,293.1499938964844,0.2476725876331329,-3680.912109375,304.14129638671875,0.9242517352104188,0.3301378190517425,0.2313957512378692,293.0479736328125,297.1499938964844,293.1499938964844,0.3338502943515777,-6322.8017578125,304.1049194335937,0.9990000128746032,0.5081604719161987,0.3985821902751922,293.071044921875,297.1499938964844,293.1499938964844,0.0045659895986318,-1715.53857421875,297.0716247558594,0.481970727443695,0.050000000745058,0.2329126447439193,290.98065185546875,291.1499938964844,256.3186950683594,255.44854736328125,279.12432861328125,293.0710144042969,290.9790954589844,1.0,0.2995178401470184,0.5839869976043701,0.5839869976043701,1.0,1.0,-1.4386671781539917,0.54628586769104,0.8923813104629517,0.2064112573862075,0.0,0.0,0.8168416023254395,56.60307693481445,196.0,-26.10970115661621,-17137.24609375,307.6434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9700927734375,308.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.568359375,18000.0,0.0,0.0,0.3783031404018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0744283199310305,1.074439287185669,-1.0965544788632542e-05,0.0,0.0003839296114165,0.0,0.0,151.85214233398438,0.0,0.0,0.0,0.6075677275657654,4.0,0.0,1.0
499560,293.10943603515625,297.1499938964844,293.1499938964844,0.1651161164045334,-3429.01806640625,304.1439208984375,0.8241865634918213,0.2381908893585205,0.2153563201427459,292.8340759277344,297.1499938964844,293.1499938964844,0.0767906308174133,-1964.4547119140625,304.1251525878906,0.6731625199317932,0.1299553215503692,0.1235510557889938,293.0959167480469,297.1499938964844,293.1499938964844,0.2485832273960113,-3691.757568359375,304.1412353515625,0.9189869165420532,0.3308071196079254,0.2319047302007675,293.0644226074219,297.1499938964844,293.1499938964844,0.3411191403865814,-6433.14697265625,304.09991455078125,0.9990000128746032,0.5062236785888672,0.4053877592086792,293.071533203125,297.1499938964844,293.1499938964844,0.0045837056823074,-1722.3460693359375,297.078857421875,0.4790197908878326,0.050000000745058,0.2331860214471817,290.9707946777344,291.1499938964844,256.29180908203125,255.42404174804688,279.1239929199219,293.0715026855469,290.9691772460937,1.0,0.3029680550098419,0.5826624035835266,0.5826624035835266,1.0,1.0,-1.4514559507369995,0.550763726234436,0.9006922245025635,0.2082260698080063,0.0,0.0,0.8297807574272156,58.2857780456543,214.0,-26.837013244628903,-17274.767578125,317.5834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8709411621094,308.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17472.525390625,18000.0,0.0,0.0,0.3817558884620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0982609987258911,1.0982723236083984,-1.1275904398644345e-05,0.0,0.0003874337126035,0.0,0.0,160.37611389160156,0.0,0.0,0.0,0.6186272501945496,4.0,0.0,1.0
499620,293.10955810546875,297.1499938964844,293.1499938964844,0.1664046347141266,-3450.711669921875,304.143798828125,0.8161019086837769,0.2391930222511291,0.2163804322481155,292.8500366210937,297.1499938964844,293.1499938964844,0.0808734819293022,-2043.771728515625,304.1266174316406,0.6735736727714539,0.1347244083881378,0.1283228248357772,293.0961303710937,297.1499938964844,293.1499938964844,0.2504336535930633,-3713.7802734375,304.1410827636719,0.9080551266670228,0.3321326076984405,0.2329245656728744,293.10284423828125,297.1499938964844,293.1499938964844,0.3572151660919189,-6675.4287109375,304.0897827148437,0.9990000128746032,0.500615119934082,0.4203160107135772,293.0724792480469,297.1499938964844,293.1499938964844,0.0046209185384213,-1736.6431884765625,297.0926818847656,0.4722216427326202,0.050000000745058,0.233801931142807,290.9500732421875,291.1499938964844,256.2388610839844,255.37570190429688,279.1237487792969,293.0742492675781,290.9483947753906,1.0,0.3103841841220855,0.5800145268440247,0.5800145268440247,1.0,1.0,-1.4782973527908323,0.5602203011512756,0.9180770516395568,0.2120879292488098,0.0,0.0,0.857810914516449,62.05001449584961,232.0,-28.492713928222656,-17561.751953125,339.5335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6811218261719,308.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17444.986328125,18000.0,0.0,0.0,0.3891561627388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474425792694092,1.1474546194076538,-1.1940365766349714e-05,0.0,0.0003949440433643,0.0,0.0,179.0729522705078,0.0,0.0,0.0,0.6416081190109253,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1664046347141266,-3450.711669921875,304.143798828125,0.8161019086837769,0.2391930222511291,0.2163804322481155,292.8500366210937,297.1499938964844,293.1499938964844,0.0808734819293022,-2043.771728515625,304.1266174316406,0.6735736727714539,0.1347244083881378,0.1283228248357772,293.0961303710937,297.1499938964844,293.1499938964844,0.2504336535930633,-3713.7802734375,304.1410827636719,0.9080551266670228,0.3321326076984405,0.2329245656728744,293.10284423828125,297.1499938964844,293.1499938964844,0.3572151660919189,-6675.4287109375,304.0897827148437,0.9990000128746032,0.500615119934082,0.4203160107135772,293.0724792480469,297.1499938964844,293.1499938964844,0.0046209185384213,-1736.6431884765625,297.0926818847656,0.4722216427326202,0.050000000745058,0.233801931142807,290.9500732421875,291.1499938964844,256.2388610839844,255.37570190429688,279.1237487792969,293.0742492675781,290.9483947753906,1.0,0.3103841841220855,0.5800145268440247,0.5800145268440247,1.0,1.0,-1.4782973527908323,0.5602203011512756,0.9180770516395568,0.2120879292488098,0.0,0.0,0.857810914516449,62.05001449584961,232.0,-28.492713928222656,-17561.751953125,339.5335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6811218261719,308.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17444.986328125,18000.0,0.0,0.0,0.3891561627388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474425792694092,1.1474546194076538,-1.1940365766349714e-05,0.0,0.0003949440433643,0.0,0.0,179.0729522705078,0.0,0.0,0.0,0.6416081190109253,4.0,0.0,1.0
499740,293.1097717285156,297.1499938964844,293.1499938964844,0.1677144914865493,-3472.76025390625,304.1436767578125,0.807083249092102,0.2401772141456604,0.217408075928688,292.86676025390625,297.1499938964844,293.1499938964844,0.0845352187752723,-2115.450439453125,304.1283264160156,0.6721242070198059,0.1389341652393341,0.1325883567333221,293.096435546875,297.1499938964844,293.1499938964844,0.2523142397403717,-3736.156494140625,304.1408996582031,0.8972142338752747,0.3334396779537201,0.2339467108249664,293.1480712890625,297.1499938964844,293.1499938964844,0.3753782510757446,-6945.6884765625,304.07958984375,0.9990000128746032,0.4926509261131286,0.4369513690471649,293.0731506347656,297.1499938964844,293.1499938964844,0.004660926759243,-1751.9853515625,297.1064147949219,0.4636739492416382,0.050000000745058,0.2345145791769027,290.9281921386719,291.1499938964844,256.1871032714844,255.32833862304688,279.1250305175781,293.08673095703125,290.92645263671875,1.0,0.3184677958488464,0.5775699615478516,0.5775699615478516,1.0,1.0,-1.5067040920257568,0.5704470872879028,0.9362569451332092,0.2163823097944259,0.0,0.0,0.8888393640518188,66.36957550048828,235.0,-30.17706298828125,-17861.59375,364.3958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5066223144531,307.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17432.5859375,18000.0,0.0,0.0,0.3971332311630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975668668746948,1.1975795030593872,-1.2651333236135542e-05,0.0,0.0004030397394672,0.0,0.0,199.7269744873047,0.0,0.0,0.0,0.6652237176895142,4.0,0.0,1.0
499800,293.1097717285156,297.1499938964844,293.1499938964844,0.1677144914865493,-3472.76025390625,304.1436767578125,0.807083249092102,0.2401772141456604,0.217408075928688,292.86676025390625,297.1499938964844,293.1499938964844,0.0845352187752723,-2115.450439453125,304.1283264160156,0.6721242070198059,0.1389341652393341,0.1325883567333221,293.096435546875,297.1499938964844,293.1499938964844,0.2523142397403717,-3736.156494140625,304.1408996582031,0.8972142338752747,0.3334396779537201,0.2339467108249664,293.1480712890625,297.1499938964844,293.1499938964844,0.3753782510757446,-6945.6884765625,304.07958984375,0.9990000128746032,0.4926509261131286,0.4369513690471649,293.0731506347656,297.1499938964844,293.1499938964844,0.004660926759243,-1751.9853515625,297.1064147949219,0.4636739492416382,0.050000000745058,0.2345145791769027,290.9281921386719,291.1499938964844,256.1871032714844,255.32833862304688,279.1250305175781,293.08673095703125,290.92645263671875,1.0,0.3184677958488464,0.5775699615478516,0.5775699615478516,1.0,1.0,-1.5067040920257568,0.5704470872879028,0.9362569451332092,0.2163823097944259,0.0,0.0,0.8888393640518188,66.36957550048828,235.0,-30.17706298828125,-17861.59375,364.3958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5066223144531,307.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17432.5859375,18000.0,0.0,0.0,0.3971332311630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975668668746948,1.1975795030593872,-1.2651333236135542e-05,0.0,0.0004030397394672,0.0,0.0,199.7269744873047,0.0,0.0,0.0,0.6652237176895142,4.0,0.0,1.0
499860,293.1099853515625,297.1499938964844,293.1499938964844,0.1690204292535781,-3494.6962890625,304.14361572265625,0.7980544567108154,0.2411480844020843,0.2184285670518875,292.8841247558594,297.1499938964844,293.1499938964844,0.0877700895071029,-2179.03759765625,304.1301574707031,0.6698327660560608,0.1425926685333252,0.1363336145877838,293.09674072265625,297.1499938964844,293.1499938964844,0.2541913390159607,-3758.43798828125,304.14080810546875,0.8870367407798767,0.3347323834896087,0.2349628210067749,293.195556640625,297.1499938964844,293.1499938964844,0.3940485715866089,-7219.30126953125,304.072021484375,0.9990000128746032,0.4830766320228576,0.4536840617656708,293.0738525390625,297.1499938964844,293.1499938964844,0.0047016539610922,-1767.5528564453125,297.11993408203125,0.4545562267303467,0.050000000745058,0.2352593392133712,290.9063720703125,291.1499938964844,256.1365966796875,255.2820587158203,279.128173828125,293.112060546875,290.90484619140625,1.0,0.3264746069908142,0.5755371451377869,0.5755371451377869,1.0,1.0,-1.5346276760101318,0.5807467699050903,0.9538809061050416,0.2208513766527176,0.0,0.0,0.9228075742721558,70.86335754394531,238.0,-29.53747940063477,-18157.650390625,390.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35369873046875,307.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17440.66796875,18000.0,0.0,0.0,0.405551016330719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469950914382937,1.2470084428787231,-1.3386901628109626e-05,0.0,0.0004115827323403,0.0,0.0,221.7586212158203,0.0,0.0,0.0,0.6886722445487976,4.0,0.0,1.0
499920,293.1099853515625,297.1499938964844,293.1499938964844,0.1690204292535781,-3494.6962890625,304.14361572265625,0.7980544567108154,0.2411480844020843,0.2184285670518875,292.8841247558594,297.1499938964844,293.1499938964844,0.0877700895071029,-2179.03759765625,304.1301574707031,0.6698327660560608,0.1425926685333252,0.1363336145877838,293.09674072265625,297.1499938964844,293.1499938964844,0.2541913390159607,-3758.43798828125,304.14080810546875,0.8870367407798767,0.3347323834896087,0.2349628210067749,293.195556640625,297.1499938964844,293.1499938964844,0.3940485715866089,-7219.30126953125,304.072021484375,0.9990000128746032,0.4830766320228576,0.4536840617656708,293.0738525390625,297.1499938964844,293.1499938964844,0.0047016539610922,-1767.5528564453125,297.11993408203125,0.4545562267303467,0.050000000745058,0.2352593392133712,290.9063720703125,291.1499938964844,256.1365966796875,255.2820587158203,279.128173828125,293.112060546875,290.90484619140625,1.0,0.3264746069908142,0.5755371451377869,0.5755371451377869,1.0,1.0,-1.5346276760101318,0.5807467699050903,0.9538809061050416,0.2208513766527176,0.0,0.0,0.9228075742721558,70.86335754394531,238.0,-29.53747940063477,-18157.650390625,390.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35369873046875,307.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17440.66796875,18000.0,0.0,0.0,0.405551016330719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469950914382937,1.2470084428787231,-1.3386901628109626e-05,0.0,0.0004115827323403,0.0,0.0,221.7586212158203,0.0,0.0,0.0,0.6886722445487976,4.0,0.0,1.0
499980,293.11016845703125,297.1499938964844,293.1499938964844,0.170109361410141,-3512.549560546875,304.1439514160156,0.7839235067367554,0.2421280741691589,0.2195581346750259,292.900634765625,297.1499938964844,293.1499938964844,0.0906262993812561,-2234.947021484375,304.13201904296875,0.662426769733429,0.1459733098745346,0.1398247927427292,293.0969543457031,297.1499938964844,293.1499938964844,0.2556977868080139,-3775.891845703125,304.14141845703125,0.8713330030441284,0.3360360562801361,0.236064001917839,293.2290954589844,297.1499938964844,293.1499938964844,0.3941672444343567,-7207.8369140625,304.0989990234375,0.9844232201576232,0.4750475287437439,0.4520810544490814,293.0745544433594,297.1499938964844,293.1499938964844,0.0047515793703496,-1784.885986328125,297.14434814453125,0.4415780007839203,0.050000000745058,0.2365085929632187,290.90545654296875,291.1499938964844,256.0875244140625,255.23696899414065,279.1363220214844,293.13702392578125,290.9079895019531,1.0,0.3343081474304199,0.5745764970779419,0.5745764970779419,1.0,1.0,-1.5410301685333252,0.582672655582428,0.9583574533462524,0.2215573489665985,0.0,0.0,0.9561274647712708,77.65614318847656,241.0,5.574751853942871,-18301.595703125,411.4754028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2521057128906,307.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17495.306640625,18000.0,0.0,0.0,0.4139879047870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926403284072876,1.2926543951034546,-1.4103195098869035e-05,0.0,0.0004201450792606,0.0,0.0,243.7124938964844,0.0,0.0,0.0,0.7104014158248901,4.0,0.0,1.0
500040,293.11016845703125,297.1499938964844,293.1499938964844,0.170109361410141,-3512.549560546875,304.1439514160156,0.7839235067367554,0.2421280741691589,0.2195581346750259,292.900634765625,297.1499938964844,293.1499938964844,0.0906262993812561,-2234.947021484375,304.13201904296875,0.662426769733429,0.1459733098745346,0.1398247927427292,293.0969543457031,297.1499938964844,293.1499938964844,0.2556977868080139,-3775.891845703125,304.14141845703125,0.8713330030441284,0.3360360562801361,0.236064001917839,293.2290954589844,297.1499938964844,293.1499938964844,0.3941672444343567,-7207.8369140625,304.0989990234375,0.9844232201576232,0.4750475287437439,0.4520810544490814,293.0745544433594,297.1499938964844,293.1499938964844,0.0047515793703496,-1784.885986328125,297.14434814453125,0.4415780007839203,0.050000000745058,0.2365085929632187,290.90545654296875,291.1499938964844,256.0875244140625,255.23696899414065,279.1363220214844,293.13702392578125,290.9079895019531,1.0,0.3343081474304199,0.5745764970779419,0.5745764970779419,1.0,1.0,-1.5410301685333252,0.582672655582428,0.9583574533462524,0.2215573489665985,0.0,0.0,0.9561274647712708,77.65614318847656,241.0,5.574751853942871,-18301.595703125,411.4754028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2521057128906,307.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17495.306640625,18000.0,0.0,0.0,0.4139879047870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926403284072876,1.2926543951034546,-1.4103195098869035e-05,0.0,0.0004201450792606,0.0,0.0,243.7124938964844,0.0,0.0,0.0,0.7104014158248901,4.0,0.0,1.0
500100,293.1104431152344,297.1499938964844,293.1499938964844,0.1703914552927017,-3516.777587890625,304.1445617675781,0.7771440148353577,0.2425792813301086,0.2201094031333923,292.9080810546875,297.1499938964844,293.1499938964844,0.0919101610779762,-2259.8037109375,304.1329345703125,0.6588805913925171,0.1476698070764541,0.1415610909461975,293.0972595214844,297.1499938964844,293.1499938964844,0.2560616135597229,-3779.70947265625,304.142333984375,0.8638818860054016,0.3366504311561584,0.2366056740283966,293.2346496582031,297.1499938964844,293.1499938964844,0.3919000923633575,-7168.33935546875,304.1123352050781,0.9747233390808104,0.4729513525962829,0.4497386217117309,293.07501220703125,297.1499938964844,293.1499938964844,0.0047724023461341,-1790.98974609375,297.16571044921875,0.4356879591941833,0.050000000745058,0.2371734380722046,290.9230041503906,291.1499938964844,256.0635681152344,255.21490478515625,279.1378173828125,293.1424560546875,290.926025390625,1.0,0.3381427526473999,0.5740860104560852,0.5740860104560852,1.0,1.0,-1.542467713356018,0.582912266254425,0.959555447101593,0.2214489877223968,0.0,0.0,0.9695168137550354,81.2309799194336,241.0,26.79748916625977,-18366.015625,421.6187133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2372436523437,307.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17560.984375,19080.0,0.0,0.0,0.4179502725601196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113365173339844,1.31135094165802,-1.441368385712849e-05,0.0,0.0004241664137225,0.0,0.0,253.2473602294922,0.0,0.0,0.0,0.734330415725708,4.0,0.0,1.0
500160,293.1107788085937,297.1499938964844,293.1499938964844,0.1703705191612243,-3515.598388671875,304.1455993652344,0.7710388898849487,0.2430119961500167,0.2206340879201889,292.9149169921875,297.1499938964844,293.1499938964844,0.093052327632904,-2281.55322265625,304.13397216796875,0.6558868288993835,0.1493932455778122,0.1433130055665969,293.09765625,297.1499938964844,293.1499938964844,0.2559775412082672,-3777.892333984375,304.1438903808594,0.8572123050689697,0.3372435271739959,0.2371257692575454,293.2367248535156,297.1499938964844,293.1499938964844,0.389616847038269,-7129.8447265625,304.1233215332031,0.9655576944351196,0.4714691340923309,0.4482071697711944,293.07550048828125,297.1499938964844,293.1499938964844,0.0047912891022861,-1795.149169921875,297.196044921875,0.430555909872055,0.050000000745058,0.2378175854682922,290.95806884765625,291.1499938964844,256.0399780273437,255.1931915283203,279.1382751464844,293.1453552246094,290.9649963378906,1.0,0.3419303297996521,0.5735359191894531,0.5735359191894531,1.0,1.0,-1.5447591543197632,0.5834599137306213,0.9612992405891418,0.2214887291193008,0.0,0.0,0.9790147542953492,84.7120132446289,244.0,69.22018432617188,-18517.9765625,432.0193481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23028564453125,307.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,18373.388671875,19080.0,0.0,0.0,0.4218535423278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3541133403778076,1.35412859916687,-1.5289790098904632e-05,0.0,0.0004281277069821,0.0,0.0,277.8710327148437,0.0,0.0,0.0,0.7422122359275818,4.0,0.0,1.0
500220,293.1115417480469,297.1499938964844,293.1499938964844,0.1704380959272384,-3515.423095703125,304.1469116210937,0.7603088021278381,0.2438507378101349,0.2216433435678482,292.9270324707031,297.1499938964844,293.1499938964844,0.0954443365335464,-2327.387451171875,304.13531494140625,0.6510341167449951,0.1528884321451187,0.1468687653541565,293.0985107421875,297.1499938964844,293.1499938964844,0.2559695541858673,-3776.578125,304.1458740234375,0.8455435037612915,0.3383929133415222,0.2381274253129959,293.2362976074219,297.1499938964844,293.1499938964844,0.3861791491508484,-7072.8974609375,304.1376953125,0.9482344388961792,0.4693514406681061,0.4462459981441498,293.0765075683594,297.1499938964844,293.1499938964844,0.0048232316039502,-1802.2015380859373,297.25262451171875,0.4219171404838562,0.050000000745058,0.2390745282173156,291.0212707519531,291.1499938964844,255.99411010742188,255.1508178710937,279.1380920410156,293.1475524902344,291.02545166015625,1.0,0.3493671417236328,0.5723422765731812,0.5723422765731812,1.0,1.0,-1.5505961179733276,0.5850008130073547,0.9655953049659728,0.221771627664566,0.0,0.0,0.991598904132843,91.5312728881836,232.0,76.49713897705078,-18670.927734375,453.2425842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26055908203125,308.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18773.82421875,19080.0,0.0,0.0,0.4291904866695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382997989654541,1.3830138444900513,-1.5860443454585038e-05,0.0,0.0004355737764853,0.0,0.0,294.9243469238281,0.0,0.0,0.0,0.7563161849975586,4.0,0.0,1.0
