time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500280,293.1115417480469,297.1499938964844,293.1499938964844,0.1704380959272384,-3515.423095703125,304.1469116210937,0.7603088021278381,0.2438507378101349,0.2216433435678482,292.9270324707031,297.1499938964844,293.1499938964844,0.0954443365335464,-2327.387451171875,304.13531494140625,0.6510341167449951,0.1528884321451187,0.1468687653541565,293.0985107421875,297.1499938964844,293.1499938964844,0.2559695541858673,-3776.578125,304.1458740234375,0.8455435037612915,0.3383929133415222,0.2381274253129959,293.2362976074219,297.1499938964844,293.1499938964844,0.3861791491508484,-7072.8974609375,304.1376953125,0.9482344388961792,0.4693514406681061,0.4462459981441498,293.0765075683594,297.1499938964844,293.1499938964844,0.0048232316039502,-1802.2015380859373,297.25262451171875,0.4219171404838562,0.050000000745058,0.2390745282173156,291.0212707519531,291.1499938964844,255.99411010742188,255.1508178710937,279.1380920410156,293.1475524902344,291.02545166015625,1.0,0.3493671417236328,0.5723422765731812,0.5723422765731812,1.0,1.0,-1.5505961179733276,0.5850008130073547,0.9655953049659728,0.221771627664566,0.0,0.0,0.991598904132843,91.5312728881836,232.0,76.49713897705078,-18670.927734375,453.2425842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26055908203125,308.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18773.82421875,19080.0,0.0,0.0,0.4291904866695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382997989654541,1.3830138444900513,-1.5860443454585038e-05,0.0,0.0004355737764853,0.0,0.0,294.9243469238281,0.0,0.0,0.0,0.7563161849975586,4.0,0.0,1.0
500340,293.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476135253906,0.7519866824150085,0.0,0.2226121574640274,292.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1361083984375,0.6479554176330566,0.0,0.1504116952419281,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.8364859223365784,0.0,0.2390926629304886,293.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.9334606528282166,0.0,0.4448804855346679,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.30206298828125,0.4154495000839233,0.0,0.2401937842369079,291.07086181640625,294.1499938964844,255.9499969482422,255.1099548339844,279.1378479003906,293.1477966308594,291.0746765136719,0.0,0.0,0.5711140632629395,0.5711140632629395,1.0,1.0,-1.5568758249282837,0.5866855382919312,0.9701902270317078,0.222125768661499,0.0,0.0,0.0,97.62500762939452,60.0,70.80763244628906,-18815.537109375,472.9539489746094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3508605957031,308.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18932.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397114396095276,1.3971304893493652,-1.613465246919077e-05,0.0,0.0,0.0,0.0,303.399169921875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476135253906,0.7519866824150085,0.0,0.2226121574640274,292.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1361083984375,0.6479554176330566,0.0,0.1504116952419281,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.8364859223365784,0.0,0.2390926629304886,293.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.9334606528282166,0.0,0.4448804855346679,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.30206298828125,0.4154495000839233,0.0,0.2401937842369079,291.07086181640625,294.1499938964844,255.9499969482422,255.1099548339844,279.1378479003906,293.1477966308594,291.0746765136719,0.0,0.0,0.5711140632629395,0.5711140632629395,1.0,1.0,-1.5568758249282837,0.5866855382919312,0.9701902270317078,0.222125768661499,0.0,0.0,0.0,97.62500762939452,60.0,70.80763244628906,-18815.537109375,472.9539489746094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3508605957031,308.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18932.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397114396095276,1.3971304893493652,-1.613465246919077e-05,0.0,0.0,0.0,0.0,303.399169921875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,0.0009073114488273,292.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,0.0006488937651738,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,0.0009477411513216,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,0.0017276870785281,292.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67218017578125,0.0,0.0,0.0013417989248409,291.15362548828125,294.1499938964844,255.910400390625,255.07302856445312,272.07373046875,277.1864624023437,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066896798089146,2.473119842250071e-08,0.0066896551288664,-0.0582316257059574,0.0,0.0,0.0,-0.0451028272509574,60.0,-386.6517028808594,-0.0,-3.050236955459696e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.547981879727031e-18,-8.548766046947733e-18,7.84061854126882e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,0.0009073114488273,292.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,0.0006488937651738,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,0.0009477411513216,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,0.0017276870785281,292.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67218017578125,0.0,0.0,0.0013417989248409,291.15362548828125,294.1499938964844,255.910400390625,255.07302856445312,272.07373046875,277.1864624023437,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066896798089146,2.473119842250071e-08,0.0066896551288664,-0.0582316257059574,0.0,0.0,0.0,-0.0451028272509574,60.0,-386.6517028808594,-0.0,-3.050236955459696e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.547981879727031e-18,-8.548766046947733e-18,7.84061854126882e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,0.0001309425861109,292.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.000128753716126,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001090583318728,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0001609029714018,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6467590332031,0.0,0.0,0.0005589898792095,291.1535949707031,294.1499938964844,255.8932037353516,255.0568389892578,271.6906433105469,268.9153137207031,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013065173989161,2.2440856284333683e-08,0.001306494930759,-0.0575967282056808,0.0,0.0,0.0,-0.0167725421488285,60.0,-188.9813537597656,-0.0,-1.1637694541377641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.088124721688633e-20,-2.1925048983525952e-20,1.043801463717032e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001078755085472,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0001133065889007,292.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,8.413322939304635e-05,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,0.0001143318440881,292.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6288146972656,0.0,0.0,0.0005358185153454,291.153564453125,294.1499938964844,255.877670288086,255.04209899902344,271.5240173339844,263.75457763671875,291.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466540163382,2.2399740728928922e-08,0.0011466316645964,-0.0576482452452182,0.0,0.0,0.0,-0.0159438923001289,60.0,-86.94669342041016,-0.0,-8.964438080738547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891742174762952e-21,-7.138027464642775e-21,2.246285289879823e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0001071482620318,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0001128246804,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,8.334336598636582e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,0.0001128507137764,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111755371094,0.0,0.0,0.0005351412692107,291.1535339355469,294.1499938964844,255.86373901367188,255.02877807617188,271.3649597167969,260.6270751953125,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416623601689,2.2414967659756257e-08,0.0011416398920118,-0.0576930493116378,0.0,0.0,0.0,-0.0159254875034093,60.0,-48.99655532836914,-0.0,-8.88658604480952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.761810195106771e-21,-7.26411192353959e-21,2.502301728432821e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818359375,0.0,0.0,0.0001071355654858,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.000112818335765,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,8.332794095622376e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001128196308854,292.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5936584472656,0.0,0.0,0.0005351511063054,291.15350341796875,294.1499938964844,255.8513641357422,255.01681518554688,271.2075500488281,258.73291015625,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594722867,2.2421891898716243e-08,0.0011415723711252,-0.0577112287282943,0.0,0.0,0.0,-0.0159282777458429,60.0,-35.21266174316406,-0.0,-8.885533731017858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758379899724733e-21,-7.26753777605701e-21,2.509158482177452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0001071217557182,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.000112803922093,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,8.331709977937862e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.00011280477338,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589599609375,0.0,0.0,0.000535083527211,291.15338134765625,294.1499938964844,255.83102416992188,254.99676513671875,270.897216796875,256.89141845703125,291.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.46199417114257,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318911310429e-21,-7.267595129400263e-21,2.509276621986618e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0001071217557182,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.000112803922093,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,8.331709977937862e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.00011280477338,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589599609375,0.0,0.0,0.000535083527211,291.15338134765625,294.1499938964844,255.83102416992188,254.99676513671875,270.897216796875,256.89141845703125,291.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.46199417114257,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318911310429e-21,-7.267595129400263e-21,2.509276621986618e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470764160156,0.0,0.0,0.0001070754224201,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001127551440731,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,8.328106196131557e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0001127559808082,292.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5247497558594,0.0,0.0,0.0005348522681742,291.1532287597656,294.1499938964844,255.8162384033203,254.9815673828125,270.5928649902344,256.2113647460937,291.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.58014297485352,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470764160156,0.0,0.0,0.0001070754224201,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001127551440731,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,8.328106196131557e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0001127559808082,292.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5247497558594,0.0,0.0,0.0005348522681742,291.1532287597656,294.1499938964844,255.8162384033203,254.9815673828125,270.5928649902344,256.2113647460937,291.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.58014297485352,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0001069958962034,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001126714050769,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,8.321920176967978e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,0.0001126722272601,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49102783203125,0.0,0.0,0.0005344552337191,291.1530456542969,294.1499938964844,255.80653381347656,254.97085571289065,270.2945861816406,255.95672607421875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.45076942443848,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0001069958962034,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001126714050769,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,8.321920176967978e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,0.0001126722272601,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49102783203125,0.0,0.0,0.0005344552337191,291.1530456542969,294.1499938964844,255.80653381347656,254.97085571289065,270.2945861816406,255.95672607421875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.45076942443848,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0001068821220542,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,0.0001125515991589,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,8.313070429721847e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.670654296875,0.0,0.0,0.0001125524067902,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577941894531,0.0,0.0,0.0005338870105333,291.15283203125,294.1499938964844,255.8014678955078,254.96421813964844,270.00244140625,255.859375,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.40740776062012,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0001068821220542,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,0.0001125515991589,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,8.313070429721847e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.670654296875,0.0,0.0,0.0001125524067902,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577941894531,0.0,0.0,0.0005338870105333,291.15283203125,294.1499938964844,255.8014678955078,254.96421813964844,270.00244140625,255.859375,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.40740776062012,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,0.0001068118726834,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.0001124776244978,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,8.307606913149357e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668701171875,0.0,0.0,0.0001124784321291,292.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413452148437,0.0,0.0,0.000533536192961,291.1527099609375,294.1499938964844,255.8005523681641,254.9623107910156,269.8586730957031,255.8364105224609,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.386756896972656,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,0.0001067323682946,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0001123939146054,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,8.301423804368824e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001123947149608,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0005331392167136,291.1525573730469,294.1499938964844,255.8006286621093,254.96128845214844,269.71649169921875,255.8223571777344,290.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.363597869873047,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802429199219,0.0,0.0,0.0001065444521373,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,0.0001121960303862,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,8.286807133117691e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001121968161896,292.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,0.000532200676389,291.1522521972656,294.1499938964844,255.8035430908203,254.961654663086,269.4367370605469,255.8095703125,290.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.30788993835449,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802429199219,0.0,0.0,0.0001065444521373,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,0.0001121960303862,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,8.286807133117691e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001121968161896,292.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,0.000532200676389,291.1522521972656,294.1499938964844,255.8035430908203,254.961654663086,269.4367370605469,255.8095703125,290.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.30788993835449,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640991210937,0.0,0.0,0.0001063159070326,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0001119553708122,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787841796875,0.0,0.0,8.269031241070479e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,0.0001119561420637,292.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0005310592241585,291.1518859863281,294.1499938964844,255.8097686767578,254.96495056152344,269.1632385253906,255.80789184570312,290.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.238842010498047,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640991210937,0.0,0.0,0.0001063159070326,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0001119553708122,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787841796875,0.0,0.0,8.269031241070479e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,0.0001119561420637,292.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0005310592241585,291.1518859863281,294.1499938964844,255.8097686767578,254.96495056152344,269.1632385253906,255.80789184570312,290.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.238842010498047,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481994628906,0.0,0.0,0.0001060444265021,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,0.0001116694911615,291.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682861328125,0.0,0.0,8.247915684478357e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001116702551371,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0005297032766975,291.1514892578125,294.1499938964844,255.8188934326172,254.97076416015625,268.8960266113281,255.8121337890625,290.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.156219482421875,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481994628906,0.0,0.0,0.0001060444265021,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,0.0001116694911615,291.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682861328125,0.0,0.0,8.247915684478357e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001116702551371,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0005297032766975,291.1514892578125,294.1499938964844,255.8188934326172,254.97076416015625,268.8960266113281,255.8121337890625,290.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.156219482421875,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,0.0001057281988323,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.0001113364996854,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,8.223320037359372e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,0.000111337249109,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0005281238700263,291.1510009765625,294.1499938964844,255.8304443359375,254.97872924804688,268.6350402832031,255.82017517089844,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.059965133666992,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,0.0001057281988323,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.0001113364996854,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,8.223320037359372e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,0.000111337249109,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0005281238700263,291.1510009765625,294.1499938964844,255.8304443359375,254.97872924804688,268.6350402832031,255.82017517089844,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.059965133666992,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.000105552986497,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94921875,0.0,0.0,0.0001111519959522,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,8.209692168748006e-05,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001111527380999,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0005272487178444,291.1507568359375,294.1499938964844,255.8369903564453,254.9833984375,268.5069274902344,255.8252716064453,290.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.00675201416016,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,0.0001053663509082,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364318847656,0.0,0.0,0.0001109554577851,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,8.195175905711949e-05,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.0001109561926568,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0005263165221549,291.1504821777344,294.1499938964844,255.843978881836,254.9884490966797,268.38037109375,255.8309326171875,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.950204849243164,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0001049592392519,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001105267583625,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,8.163510938175023e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.0001105274786823,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0005242830957286,291.14990234375,294.1499938964844,255.85906982421875,254.99952697753903,268.1319274902344,255.8437042236328,290.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.82736015319824,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0001049592392519,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001105267583625,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,8.163510938175023e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.0001105274786823,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0005242830957286,291.14990234375,294.1499938964844,255.85906982421875,254.99952697753903,268.1319274902344,255.8437042236328,290.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.82736015319824,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.0001045086537487,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0001100522786146,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,8.128466288326308e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,0.0001100529916584,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.000522032554727,291.14923095703125,294.1499938964844,255.87527465820312,255.01158142089844,267.8897399902344,255.85797119140625,290.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.692119598388672,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.0001045086537487,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0001100522786146,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,8.128466288326308e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,0.0001100529916584,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.000522032554727,291.14923095703125,294.1499938964844,255.87527465820312,255.01158142089844,267.8897399902344,255.85797119140625,290.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.692119598388672,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,0.0001040179340634,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0001095355328288,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,8.090298069873825e-05,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,0.0001095362313208,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0005195814301259,291.1485290527344,294.1499938964844,255.8921356201172,255.02423095703125,267.6536865234375,255.87326049804688,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.545560836791992,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,0.0001040179340634,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0001095355328288,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,8.090298069873825e-05,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,0.0001095362313208,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0005195814301259,291.1485290527344,294.1499938964844,255.8921356201172,255.02423095703125,267.6536865234375,255.87326049804688,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.545560836791992,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001034918095683,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0001089815050363,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,8.049377356655896e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,0.0001089821817004,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0005169535288587,291.1477355957031,294.1499938964844,255.9092254638672,255.0370941162109,267.4237365722656,255.88916015625,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.38910484313965,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001034918095683,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0001089815050363,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,8.049377356655896e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,0.0001089821817004,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0005169535288587,291.1477355957031,294.1499938964844,255.9092254638672,255.0370941162109,267.4237365722656,255.88916015625,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.38910484313965,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001032172876875,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258056640625,0.0,0.0,0.0001086924239643,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030700683594,0.0,0.0,8.028025331441313e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0001086931006284,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0005155823309905,291.1473083496094,294.1499938964844,255.917709350586,255.04347229003903,267.3110046386719,255.897201538086,290.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.30769729614257,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
