time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502560,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1428527832031,0.0,0.0,0.0001029362465487,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139953613281,0.0,0.0,0.0001083964743884,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,8.006166171981022e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001083971437765,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0005141785368323,291.1468505859375,294.1499938964844,255.92608642578125,255.0497589111328,267.19976806640625,255.9052276611328,290.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.22450065612793,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001023581644403,291.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001077877313946,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,7.961204391904175e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001077883862308,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.000511291087605,291.1459350585937,294.1499938964844,255.9422912597656,255.06187438964844,266.981689453125,255.92105102539065,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.053783416748047,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001023581644403,291.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001077877313946,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,7.961204391904175e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001077883862308,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.000511291087605,291.1459350585937,294.1499938964844,255.9422912597656,255.06187438964844,266.981689453125,255.92105102539065,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.053783416748047,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,0.0001017650502035,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.0,0.0,0.000107163163193,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,7.91507336543873e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,0.0001071638107532,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0005083285504952,291.1448974609375,294.1499938964844,255.95738220214844,255.07302856445312,266.76934814453125,255.936264038086,290.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.879112243652344,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,0.0001017650502035,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.0,0.0,0.000107163163193,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,7.91507336543873e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,0.0001071638107532,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0005083285504952,291.1448974609375,294.1499938964844,255.95738220214844,255.07302856445312,266.76934814453125,255.936264038086,290.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.879112243652344,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1008605957031,0.0,0.0,0.0001011646236293,291.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0001065308897523,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,7.868372631492093e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.0001065315227606,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0005053294589743,291.1438293457031,294.1499938964844,255.97091674804688,255.0828552246093,266.5625915527344,255.95046997070312,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.70276260375977,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1008605957031,0.0,0.0,0.0001011646236293,291.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0001065308897523,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,7.868372631492093e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.0001065315227606,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0005053294589743,291.1438293457031,294.1499938964844,255.97091674804688,255.0828552246093,266.5625915527344,255.95046997070312,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.70276260375977,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0001005644735414,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001058989073499,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,7.821694453014061e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,0.0001058995330822,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0005023317644372,291.1426696777344,294.1499938964844,255.9824676513672,255.09097290039065,266.3612060546875,255.9633178710937,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.52700424194336,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0001005644735414,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001058989073499,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,7.821694453014061e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,0.0001058995330822,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0005023317644372,291.1426696777344,294.1499938964844,255.9824676513672,255.09097290039065,266.3612060546875,255.9633178710937,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.52700424194336,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0001002667777356,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120056152344,0.0,0.0,0.000105585429992,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,7.798540173098445e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0001055860411725,291.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.0005008447915315,291.1420288085937,294.1499938964844,255.98736572265625,255.09425354003903,266.262451171875,255.96913146972656,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.44003295898437,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738525390625,0.0,0.0,9.997179586207494e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011108398437,0.0,0.0,0.0001052747975336,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,7.77559689595364e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,0.000105275408714,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0004993713810108,291.14141845703125,294.1499938964844,255.99159240722656,255.0969696044922,266.1650085449219,255.97447204589844,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.354022979736328,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,9.939311712514608e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795959472656,0.0,0.0,0.0001046654288074,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,7.730587822152302e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,0.000104666025436,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0004964809049852,291.1400756835937,294.1499938964844,255.9978179931641,255.1005096435547,265.9737854003906,255.98358154296875,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.18587684631348,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,9.939311712514608e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795959472656,0.0,0.0,0.0001046654288074,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,7.730587822152302e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,0.000104666025436,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0004964809049852,291.1400756835937,294.1499938964844,255.9978179931641,255.1005096435547,265.9737854003906,255.98358154296875,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.18587684631348,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,9.8834112577606e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0001040767747326,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,7.687109609832987e-05,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.0001040773568092,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0004936887416988,291.138671875,294.1499938964844,256.000732421875,255.1011657714844,265.78729248046875,255.99034118652344,290.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075487276774766e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-25.024383544921875,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,9.8834112577606e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0001040767747326,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,7.687109609832987e-05,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.0001040773568092,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0004936887416988,291.138671875,294.1499938964844,256.000732421875,255.1011657714844,265.78729248046875,255.99034118652344,290.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075487276774766e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-25.024383544921875,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,9.829954797169194e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001035138557199,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,7.645531877642497e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,0.0001035144305205,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0004910185816697,291.13720703125,294.1499938964844,255.99989318847656,255.0985870361328,265.6053161621094,255.9944610595703,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.871156692504883,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,9.829954797169194e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001035138557199,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,7.645531877642497e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,0.0001035144305205,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0004910185816697,291.13720703125,294.1499938964844,255.99989318847656,255.0985870361328,265.6053161621094,255.9944610595703,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.871156692504883,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,9.779319952940568e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.616943359375,0.0,0.0,0.000102980651718,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,7.606149301864207e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001029812192427,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,0.000488489458803,291.1356201171875,294.1499938964844,255.99484252929688,255.0923614501953,265.4276123046875,255.99563598632807,290.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783417746532e-08,0.0010420168982818,-0.0272844173014163,0.0,0.0,0.0,-0.0101561080664396,60.0,-24.72755622863769,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,9.779319952940568e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.616943359375,0.0,0.0,0.000102980651718,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,7.606149301864207e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001029812192427,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,0.000488489458803,291.1356201171875,294.1499938964844,255.99484252929688,255.0923614501953,265.4276123046875,255.99563598632807,290.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783417746532e-08,0.0010420168982818,-0.0272844173014163,0.0,0.0,0.0,-0.0101561080664396,60.0,-24.72755622863769,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,9.755150676937774e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60675048828125,0.0,0.0,0.0001027261387207,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,7.587351137772202e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,0.0001027266989694,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794860839844,0.0,0.0,0.0004872822028119,291.1347961425781,294.1499938964844,255.99058532714844,255.08778381347656,265.3402709960937,255.9950256347656,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.659727096557617,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,9.731783211464062e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.0001024800803861,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,7.569176523247734e-05,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0001024806333589,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676147460937,0.0,0.0,0.0004861150227952,291.13397216796875,294.1499938964844,255.9851226806641,255.08213806152344,265.2539367675781,255.9935760498047,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.594696044921875,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967956542969,0.0,0.0,9.68753156485036e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,0.0001020140916807,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991271972656,0.0,0.0,7.5347583333496e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0001020146373775,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440856933594,0.0,0.0,0.0004839047032874,291.1322326660156,294.1499938964844,255.9703369140625,255.0675048828125,265.083984375,255.988021850586,290.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.47339630126953,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967956542969,0.0,0.0,9.68753156485036e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,0.0001020140916807,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991271972656,0.0,0.0,7.5347583333496e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0001020146373775,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440856933594,0.0,0.0,0.0004839047032874,291.1322326660156,294.1499938964844,255.9703369140625,255.0675048828125,265.083984375,255.988021850586,290.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.47339630126953,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,9.646387479733676e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.0001015808302327,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,7.502757216570899e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001015813613776,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,0.0004818495945073,291.1304016113281,294.1499938964844,255.9499969482422,255.048095703125,264.9175720214844,255.9786834716797,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278610279783,9.121793986821558e-09,0.0010278519475832,-0.0229475460946559,0.0,0.0,0.0,-0.0093348864465951,60.0,-24.36402702331543,-0.0,-7.203229301921965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,9.646387479733676e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.0001015808302327,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,7.502757216570899e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001015813613776,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,0.0004818495945073,291.1304016113281,294.1499938964844,255.9499969482422,255.048095703125,264.9175720214844,255.9786834716797,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278610279783,9.121793986821558e-09,0.0010278519475832,-0.0229475460946559,0.0,0.0,0.0,-0.0093348864465951,60.0,-24.36402702331543,-0.0,-7.203229301921965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,9.60510442382656e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373229980469,0.0,0.0,0.0001011460990412,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,7.470647688023746e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.0001011466229101,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,0.0004797875299118,291.12847900390625,294.1499938964844,255.92222595214844,255.02218627929688,264.75445556640625,255.9651794433593,290.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.264026641845703,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,9.60510442382656e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373229980469,0.0,0.0,0.0001011460990412,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,7.470647688023746e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.0001011466229101,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980041503906,0.0,0.0,0.0004797875299118,291.12847900390625,294.1499938964844,255.92222595214844,255.02218627929688,264.75445556640625,255.9651794433593,290.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.264026641845703,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,9.560470061842352e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,0.0001006760794552,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,7.435931911459193e-05,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,0.0001006766033242,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775390625,0.0,0.0,0.0004775580891873,291.12646484375,294.1499938964844,255.8858795166016,254.9887084960937,264.5944519042969,255.94680786132807,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187050793319,8.051140198972462e-09,0.0010186970466747,-0.0201438628137111,0.0,0.0,0.0,-0.0088041191920638,60.0,-24.164047241210938,-0.0,-7.075469454775887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,9.560470061842352e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,0.0001006760794552,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,7.435931911459193e-05,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,0.0001006766033242,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775390625,0.0,0.0,0.0004775580891873,291.12646484375,294.1499938964844,255.8858795166016,254.9887084960937,264.5944519042969,255.94680786132807,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187050793319,8.051140198972462e-09,0.0010186970466747,-0.0201438628137111,0.0,0.0,0.0,-0.0088041191920638,60.0,-24.164047241210938,-0.0,-7.075469454775887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,9.537940059090032e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001004388323053,291.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,7.418408495141193e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0001004393488983,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76422119140625,0.0,0.0,0.0004764327022712,291.1254577636719,294.1499938964844,255.86471557617188,254.9693145751953,264.5155639648437,255.93572998046875,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770390553218931e-09,0.001016296329908,-0.0194085910916328,0.0,0.0,0.0,-0.0086649386212229,60.0,-24.11436653137207,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,9.515829151496293e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,0.0001002060016617,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,7.40121104172431e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,0.0001002065037027,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.0004753282992169,291.1243896484375,294.1499938964844,255.84165954589844,254.9482879638672,264.4373779296875,255.92337036132807,290.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139477672055,7.494865172930076e-09,0.0010139403166249,-0.0186869744211435,0.0,0.0,0.0,-0.0085283489897847,60.0,-24.06601333618164,-0.0,-7.009540325952912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,9.474745456827804e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,9.977337322197856e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,7.3692572186701e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,9.977387526305392e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0004732762172352,291.1222229003906,294.1499938964844,255.790267944336,254.9015350341797,264.28289794921875,255.8951110839844,290.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095695033669,6.9829182436365045e-09,0.0010095625184476,-0.0173460785299539,0.0,0.0,0.0,-0.0082745542749762,60.0,-23.97718620300293,-0.0,-6.949137798528683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,9.474745456827804e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,9.977337322197856e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,7.3692572186701e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,9.977387526305392e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0004732762172352,291.1222229003906,294.1499938964844,255.790267944336,254.9015350341797,264.28289794921875,255.8951110839844,290.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095695033669,6.9829182436365045e-09,0.0010095625184476,-0.0173460785299539,0.0,0.0,0.0,-0.0082745542749762,60.0,-23.97718620300293,-0.0,-6.949137798528683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,9.44071216508746e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,9.941498865373433e-05,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,7.342786557273939e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,9.941548341885208e-05,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093505859375,0.0,0.0,0.0004715762916021,291.11993408203125,294.1499938964844,255.732421875,254.8490753173828,264.130859375,255.8620758056641,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558812160051275e-09,0.0010059357155114,-0.0162351857870817,0.0,0.0,0.0,-0.008064305409789,60.0,-23.905838012695312,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,9.44071216508746e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,9.941498865373433e-05,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,7.342786557273939e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,9.941548341885208e-05,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093505859375,0.0,0.0,0.0004715762916021,291.11993408203125,294.1499938964844,255.732421875,254.8490753173828,264.130859375,255.8620758056641,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558812160051275e-09,0.0010059357155114,-0.0162351857870817,0.0,0.0,0.0,-0.008064305409789,60.0,-23.905838012695312,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,9.416777174919844e-05,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44317626953125,0.0,0.0,9.91629422060214e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,7.32417029212229e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,9.916342969518156e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878662109375,0.0,0.0,0.0004703807644546,291.1175842285156,294.1499938964844,255.6688232421875,254.79151916503903,263.9808654785156,255.8243103027344,290.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605276518468145e-09,0.0010033847065642,-0.0154538322240114,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.85987091064453,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,9.416777174919844e-05,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44317626953125,0.0,0.0,9.91629422060214e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,7.32417029212229e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,9.916342969518156e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878662109375,0.0,0.0,0.0004703807644546,291.1175842285156,294.1499938964844,255.6688232421875,254.79151916503903,263.9808654785156,255.8243103027344,290.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605276518468145e-09,0.0010033847065642,-0.0154538322240114,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.85987091064453,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,9.404829324921592e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249267578125,0.0,0.0,9.903713362291457e-05,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,7.314877439057454e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,9.903761383611708e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66656494140625,0.0,0.0,0.0004697840777225,291.1151428222656,294.1499938964844,255.60015869140625,254.7294921875,263.8326416015625,255.78143310546875,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.845308303833008,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,9.404829324921592e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249267578125,0.0,0.0,9.903713362291457e-05,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,7.314877439057454e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,9.903761383611708e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66656494140625,0.0,0.0,0.0004697840777225,291.1151428222656,294.1499938964844,255.60015869140625,254.7294921875,263.8326416015625,255.78143310546875,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.845308303833008,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
