time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504900,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,9.403597505297512e-05,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158630371094,0.0,0.0,9.902416786644608e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,7.313919195439667e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,9.9024640803691e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559753417969,0.0,0.0,0.0004697225813288,291.1138916015625,294.1499938964844,255.5641632080078,254.69699096679688,263.7591247558594,255.75782775878903,290.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.851016998291016,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895263671875,0.0,0.0,9.405496530234814e-05,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068298339844,0.0,0.0,9.904416219796984e-05,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,7.315396214835346e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46514892578125,0.0,0.0,9.904463513521478e-05,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.0004698174889199,291.1125793457031,294.1499938964844,255.52716064453125,254.66358947753903,263.6859130859375,255.7326812744141,290.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.86532211303711,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.418121044291183e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,9.91771084954962e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,7.325215119635686e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,9.917757415678352e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244812011719,0.0,0.0,0.0004704481689259,291.1099548339844,294.1499938964844,255.4505310058593,254.59445190429688,263.54034423828125,255.6773681640625,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972011223435,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.918840408325195,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.418121044291183e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,9.91771084954962e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,7.325215119635686e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,9.917757415678352e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244812011719,0.0,0.0,0.0004704481689259,291.1099548339844,294.1499938964844,255.4505310058593,254.59445190429688,263.54034423828125,255.6773681640625,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972011223435,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.918840408325195,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,9.440924623049796e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,9.941724420059472e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.34295099391602e-05,290.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,9.941770258592442e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036376953125,0.0,0.0,0.00047158729285,291.107177734375,294.1499938964844,255.37095642089844,254.522689819336,263.3956604003906,255.6146850585937,290.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.00336647033692,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,9.440924623049796e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,9.941724420059472e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.34295099391602e-05,290.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,9.941770258592442e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036376953125,0.0,0.0,0.00047158729285,291.107177734375,294.1499938964844,255.37095642089844,254.522689819336,263.3956604003906,255.6146850585937,290.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.00336647033692,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,9.4698800239712e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,9.972216503228992e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.365472265519202e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,9.972262341761962e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0004730337823275,291.10430908203125,294.1499938964844,255.2891540527344,254.44891357421875,263.2517395019531,255.5443572998047,290.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921852424568442e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.11166763305664,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,9.4698800239712e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,9.972216503228992e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.365472265519202e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,9.972262341761962e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0004730337823275,291.10430908203125,294.1499938964844,255.2891540527344,254.44891357421875,263.2517395019531,255.5443572998047,290.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921852424568442e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.11166763305664,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,9.498532745055854e-05,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352966308594,0.0,0.0,0.0001000238917185,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,7.387757068499923e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,0.0001000243428279,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0004744650796055,291.101318359375,294.1499938964844,255.20584106445312,254.373764038086,263.1084899902344,255.46725463867188,290.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784242004121e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.22916030883789,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,9.498532745055854e-05,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352966308594,0.0,0.0,0.0001000238917185,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,7.387757068499923e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,0.0001000243428279,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0004744650796055,291.101318359375,294.1499938964844,255.20584106445312,254.373764038086,263.1084899902344,255.46725463867188,290.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784242004121e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.22916030883789,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,9.511546522844584e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0001001609271042,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,7.397878653137013e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366455078125,0.0,0.0,0.0001001613782136,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,0.0004751151718664,291.09979248046875,294.1499938964844,255.163818359375,254.3358764648437,263.0371398925781,255.42648315429688,290.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.4408967876138385e-09,0.0010134767508134,-0.0185456257313489,0.0,0.0,0.0,-0.0085015837103128,60.0,-24.2869873046875,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,9.52341506490484e-05,291.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0001002859135041,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,7.407110388157889e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,0.0001002863646135,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.0004757080751005,291.0982360839844,294.1499938964844,255.1217041015625,254.29786682128903,262.9659118652344,255.38473510742188,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.34295654296875,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,9.543067426420748e-05,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0001004928635666,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.422394992318004e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0001004933074,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52117919921875,0.0,0.0,0.0004766898055095,291.09503173828125,294.1499938964844,255.0374450683593,254.22183227539065,262.82403564453125,255.29904174804688,290.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.4465389251709,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,9.543067426420748e-05,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0001004928635666,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.422394992318004e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0001004933074,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52117919921875,0.0,0.0,0.0004766898055095,291.09503173828125,294.1499938964844,255.0374450683593,254.22183227539065,262.82403564453125,255.29904174804688,290.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.4465389251709,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,9.556976874591784e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001006393431453,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,7.433213613694534e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,0.0001006397797027,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0004773846885655,291.0917053222656,294.1499938964844,254.95379638671875,254.1463165283203,262.6829833984375,255.21170043945312,290.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.536151885986328,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,9.556976874591784e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001006393431453,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,7.433213613694534e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,0.0001006397797027,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0004773846885655,291.0917053222656,294.1499938964844,254.95379638671875,254.1463165283203,262.6829833984375,255.21170043945312,290.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.536151885986328,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,9.564995707478374e-05,291.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,0.0001007237879093,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,7.43944983696565e-05,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001007242171908,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,0.0004777853027917,291.0882568359375,294.1499938964844,254.8714294433593,254.0719146728516,262.54278564453125,255.1242828369141,290.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.610397338867188,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,9.564995707478374e-05,291.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,0.0001007237879093,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,7.43944983696565e-05,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001007242171908,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,0.0004777853027917,291.0882568359375,294.1499938964844,254.8714294433593,254.0719146728516,262.54278564453125,255.1242828369141,290.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.610397338867188,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,9.567182860337198e-05,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0001007468235911,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,7.441151683451608e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0001007472528726,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604187011719,0.0,0.0,0.0004778946458827,291.084716796875,294.1499938964844,254.7910919189453,253.99929809570312,262.4035949707031,255.0380401611328,290.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.66853904724121,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,9.567182860337198e-05,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0001007468235911,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,7.441151683451608e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0001007472528726,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604187011719,0.0,0.0,0.0004778946458827,291.084716796875,294.1499938964844,254.7910919189453,253.99929809570312,262.4035949707031,255.0380401611328,290.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.66853904724121,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,9.566166409058496e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0001007361133815,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,7.440360786858946e-05,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,0.000100736542663,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,0.0004778438888024,291.0828857421875,294.1499938964844,254.7518768310547,253.9638519287109,262.3344116210937,254.99571228027344,290.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.69132232666016,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744445800781,0.0,0.0,9.563816274749116e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001007113678497,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,7.438532338710502e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,0.0001007117898552,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,0.000477726542158,291.0810546875,294.1499938964844,254.71343994140625,253.92909240722656,262.2655334472656,254.9540863037109,290.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.71015739440918,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,9.555432188790292e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,0.0001006230886559,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,7.43201162549667e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0001006235033855,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,0.0004773078253492,291.0773010253906,294.1499938964844,254.63922119140625,253.86192321777344,262.1286315917969,254.87315368652344,290.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767109006643,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.736404418945312,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,9.555432188790292e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,0.0001006230886559,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,7.43201162549667e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0001006235033855,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,0.0004773078253492,291.0773010253906,294.1499938964844,254.63922119140625,253.86192321777344,262.1286315917969,254.87315368652344,290.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767109006643,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.736404418945312,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,9.54281713347882e-05,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,0.0001004902442218,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,7.422199996653944e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0001004906589514,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,0.0004766777565237,291.07342529296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9930419921875,254.7958984375,290.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.747913360595703,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,9.54281713347882e-05,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,0.0001004902442218,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,7.422199996653944e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0001004906589514,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,0.0004766777565237,291.07342529296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9930419921875,254.7958984375,290.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.747913360595703,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,9.526947542326523e-05,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,0.0001003231373033,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,7.409856334561482e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,0.0001003235447569,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813171386719,0.0,0.0,0.000475885142805,291.0694580078125,294.1499938964844,254.5038452148437,253.73928833007807,261.8588562011719,254.7229766845703,290.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.746257781982425,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,9.526947542326523e-05,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,0.0001003231373033,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,7.409856334561482e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,0.0001003235447569,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813171386719,0.0,0.0,0.000475885142805,291.0694580078125,294.1499938964844,254.5038452148437,253.73928833007807,261.8588562011719,254.7229766845703,290.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.746257781982425,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,9.508895163889974e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,0.0001001330383587,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,7.395815191557631e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0001001334312604,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0004749834479298,291.0653991699219,294.1499938964844,254.4441070556641,253.6851043701172,261.7262268066406,254.6548614501953,290.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407317426100235e-09,0.0010131909511983,-0.0184576753526926,0.0,0.0,0.0,-0.0084849437698721,60.0,-24.73369407653809,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,9.508895163889974e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,0.0001001330383587,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,7.395815191557631e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0001001334312604,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0004749834479298,291.0653991699219,294.1499938964844,254.4441070556641,253.6851043701172,261.7262268066406,254.6548614501953,290.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407317426100235e-09,0.0010131909511983,-0.0184576753526926,0.0,0.0,0.0,-0.0084849437698721,60.0,-24.73369407653809,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,9.499375300947575e-05,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.0001000327902147,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,7.388411904685199e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001000331903924,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,0.0004745079786516,291.0633239746094,294.1499938964844,254.41651916503903,253.6600799560547,261.6605529785156,254.62286376953125,290.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288686099116148e-09,0.0010121765080839,-0.0181469600647687,0.0,0.0,0.0,-0.0084261335432529,60.0,-24.723840713500977,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,9.48971282923594e-05,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,9.99310432234779e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981384277344,0.0,0.0,7.380895840469748e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,9.993143612518908e-05,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427124023437,0.0,0.0,0.0004740253498312,291.06121826171875,294.1499938964844,254.39059448242188,253.63653564453125,261.5953369140625,254.5922088623047,290.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168268645330045e-09,0.0010111468145623,-0.0178315602242946,0.0,0.0,0.0,-0.0083664376288652,60.0,-24.71222305297852,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,9.470381337450816e-05,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,9.972747648134828e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,7.365860074060038e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,9.972786210710184e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0004730597720481,291.0569152832031,294.1499938964844,254.3440399169922,253.5942230224609,261.4661560058594,254.53477478027344,290.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.684797286987305,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,9.470381337450816e-05,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,9.972747648134828e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,7.365860074060038e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,9.972786210710184e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0004730597720481,291.0569152832031,294.1499938964844,254.3440399169922,253.5942230224609,261.4661560058594,254.53477478027344,290.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.684797286987305,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,9.451709047425538e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,9.953085100278258e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,7.351337262662128e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.953123662853612e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046875,0.0,0.0,0.0004721271398011,291.05255126953125,294.1499938964844,254.3051300048828,253.55880737304688,261.3387756347656,254.4828491210937,290.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.652812957763672,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,9.451709047425538e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,9.953085100278258e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,7.351337262662128e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.953123662853612e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046875,0.0,0.0,0.0004721271398011,291.05255126953125,294.1499938964844,254.3051300048828,253.55880737304688,261.3387756347656,254.4828491210937,290.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.652812957763672,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,9.434374078409746e-05,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.934830450220034e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47265625,0.0,0.0,7.337854185607284e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,9.934868285199629e-05,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,0.000471261300845,291.0480651855469,294.1499938964844,254.27456665039065,253.53094482421875,261.2133178710937,254.4368591308593,290.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.61774253845215,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,9.434374078409746e-05,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.934830450220034e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47265625,0.0,0.0,7.337854185607284e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,9.934868285199629e-05,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,0.000471261300845,291.0480651855469,294.1499938964844,254.27456665039065,253.53094482421875,261.2133178710937,254.4368591308593,290.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.61774253845215,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,9.41887919907458e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07965087890625,0.0,0.0,9.918514115270229e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,7.325803017010912e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,9.91855122265406e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0004704873717855,291.0434875488281,294.1499938964844,254.2530670166016,253.51126098632807,261.0898742675781,254.3970184326172,290.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193172395229,0.0,0.0,0.0,-0.007928823120892,60.0,-24.580745697021484,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
