time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507240,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,9.41887919907458e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07965087890625,0.0,0.0,9.918514115270229e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,7.325803017010912e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,9.91855122265406e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0004704873717855,291.0434875488281,294.1499938964844,254.2530670166016,253.51126098632807,261.0898742675781,254.3970184326172,290.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193172395229,0.0,0.0,0.0,-0.007928823120892,60.0,-24.580745697021484,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,9.411991050001234e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.071533203125,0.0,0.0,9.911260713124648e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,7.320445729419589e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,9.91129782050848e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,0.0004701433354057,291.0411682128906,294.1499938964844,254.2459411621093,253.5046844482422,261.0289611816406,254.3796539306641,290.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.56173324584961,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,9.405589662492277e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634460449219,0.0,0.0,9.904519538395108e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,7.315466064028442e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,9.90455664577894e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2487487792969,0.0,0.0,0.0004698235716205,291.038818359375,294.1499938964844,254.2413482666016,253.5003967285156,260.9685363769531,254.3636779785156,290.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119895257228336e-09,0.0010021819034591,-0.0150854373350739,0.0,0.0,0.0,-0.0078467121347785,60.0,-24.542516708374023,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,9.394725202582777e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04736328125,0.0,0.0,9.893078822642563e-05,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,7.307015766855329e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,9.893115202430636e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303466796875,0.0,0.0,0.0004692809307016,291.0340270996094,294.1499938964844,254.2400817871093,253.4990081787109,260.84942626953125,254.337158203125,290.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307105362415,0.0,0.0,0.0,-0.0077795819379389,60.0,-24.50339698791504,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,9.394725202582777e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04736328125,0.0,0.0,9.893078822642563e-05,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,7.307015766855329e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,9.893115202430636e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303466796875,0.0,0.0,0.0004692809307016,291.0340270996094,294.1499938964844,254.2400817871093,253.4990081787109,260.84942626953125,254.337158203125,290.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307105362415,0.0,0.0,0.0,-0.0077795819379389,60.0,-24.50339698791504,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,9.386408783029764e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,9.884322207653896e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,7.30054744053632e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182678222656,0.0,0.0,9.884357859846205e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120666503906,0.0,0.0,0.0004688655899371,291.0291442871094,294.1499938964844,254.25,253.5077209472656,260.732666015625,254.3180084228516,290.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808238279084435e-09,0.0010001375339925,-0.014459160156548,0.0,0.0,0.0,-0.0077281934209167,60.0,-24.463367462158203,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,9.386408783029764e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,9.884322207653896e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,7.30054744053632e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182678222656,0.0,0.0,9.884357859846205e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120666503906,0.0,0.0,0.0004688655899371,291.0291442871094,294.1499938964844,254.25,253.5077209472656,260.732666015625,254.3180084228516,290.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808238279084435e-09,0.0010001375339925,-0.014459160156548,0.0,0.0,0.0,-0.0077281934209167,60.0,-24.463367462158203,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.382001735502854e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,9.879681601887567e-05,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,7.297119736904278e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,9.879716526484116e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0004686455067712,291.024169921875,294.1499938964844,254.26608276367188,253.5219573974609,260.61822509765625,254.3059234619141,290.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258669000110785e-09,0.0009996673325076,-0.0143151925876736,0.0,0.0,0.0,-0.0077009480446577,60.0,-24.42559242248535,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.382001735502854e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,9.879681601887567e-05,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,7.297119736904278e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,9.879716526484116e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0004686455067712,291.024169921875,294.1499938964844,254.26608276367188,253.5219573974609,260.61822509765625,254.3059234619141,290.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258669000110785e-09,0.0009996673325076,-0.0143151925876736,0.0,0.0,0.0,-0.0077009480446577,60.0,-24.42559242248535,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,9.382535063195974e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,9.880243305815384e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,7.297534466488287e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,9.880278230411932e-05,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,0.0004686722240876,291.0190734863281,294.1499938964844,254.28282165527344,253.5367431640625,260.5061340332031,254.2997894287109,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.39715003967285,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,9.382535063195974e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,9.880243305815384e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,7.297534466488287e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,9.880278230411932e-05,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,0.0004686722240876,291.0190734863281,294.1499938964844,254.28282165527344,253.5367431640625,260.5061340332031,254.2997894287109,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.39715003967285,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,9.384555596625432e-05,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,9.882371523417532e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170227050781,0.0,0.0,7.29910607333295e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,9.88240572041832e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,0.0004687731852754,291.0164794921875,294.1499938964844,254.2914276123047,253.54432678222656,260.4509582519531,254.2986602783203,289.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857621498961407e-09,0.0009999386966228,-0.0143983792513608,0.0,0.0,0.0,-0.0077166892588138,60.0,-24.38737297058105,-0.0,-6.817285225224623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,9.387502359459177e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,9.88547399174422e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,7.301397999981418e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,9.885508188745008e-05,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15777587890625,0.0,0.0,0.0004689203924499,291.0138854980469,294.1499938964844,254.30018615722656,253.55203247070312,260.3963317871094,254.298583984375,289.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894305044051862e-09,0.0010002523194998,-0.0144944777712225,0.0,0.0,0.0,-0.0077348742634058,60.0,-24.380125045776367,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,9.396355017088354e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,9.894796676235272e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,7.30828323867172e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,9.8948301456403e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,0.0004693626542575,291.0085754394531,294.1499938964844,254.318115234375,253.5677795410156,260.2886047363281,254.3011932373047,289.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.0045599603597574e-09,0.001001195050776,-0.0147833051159977,0.0,0.0,0.0,-0.0077895317226648,60.0,-24.373016357421875,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,9.396355017088354e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,9.894796676235272e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,7.30828323867172e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,9.8948301456403e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,0.0004693626542575,291.0085754394531,294.1499938964844,254.318115234375,253.5677795410156,260.2886047363281,254.3011932373047,289.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.0045599603597574e-09,0.001001195050776,-0.0147833051159977,0.0,0.0,0.0,-0.0077895317226648,60.0,-24.373016357421875,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,9.408682672074065e-05,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,9.9077784398105e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,7.317871495615691e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,9.907811909215523e-05,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0004699785204138,291.0031433105469,294.1499938964844,254.33657836914065,253.5839385986328,260.1830139160156,254.3073272705078,289.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.37547874450684,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,9.408682672074065e-05,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,9.9077784398105e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,7.317871495615691e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,9.907811909215523e-05,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0004699785204138,291.0031433105469,294.1499938964844,254.33657836914065,253.5839385986328,260.1830139160156,254.3073272705078,289.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.37547874450684,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,9.423964365851134e-05,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,9.92387140286155e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,7.329757499974221e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,9.923904144670814e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,0.0004707419429905,290.99761962890625,294.1499938964844,254.35552978515625,253.6004943847656,260.0794677734375,254.31643676757807,289.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.3858585357666,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,9.423964365851134e-05,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,9.92387140286155e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,7.329757499974221e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,9.923904144670814e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,0.0004707419429905,290.99761962890625,294.1499938964844,254.35552978515625,253.6004943847656,260.0794677734375,254.31643676757807,289.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.3858585357666,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,9.44166022236459e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,9.942505857907236e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.377685546875,0.0,0.0,7.34352070139721e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.9425385997165e-05,291.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.000471625913633,290.9919738769531,294.1499938964844,254.3749389648437,253.61740112304688,259.977783203125,254.3280487060547,289.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.5688987582745995e-09,0.0010060204658657,-0.0162616092711687,0.0,0.0,0.0,-0.0080692982301115,60.0,-24.40267944335937,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,9.44166022236459e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,9.942505857907236e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.377685546875,0.0,0.0,7.34352070139721e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.9425385997165e-05,291.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.000471625913633,290.9919738769531,294.1499938964844,254.3749389648437,253.61740112304688,259.977783203125,254.3280487060547,289.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.5688987582745995e-09,0.0010060204658657,-0.0162616092711687,0.0,0.0,0.0,-0.0080692982301115,60.0,-24.40267944335937,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55633544921875,0.0,0.0,9.451220103073864e-05,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,9.95257287286222e-05,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,7.350955274887383e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.952605614671484e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07745361328125,0.0,0.0,0.0004721034492831,290.9891052246094,294.1499938964844,254.38479614257807,253.6259765625,259.9276428222656,254.33474731445312,289.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687981279895894e-09,0.0010070387506857,-0.0165735371410846,0.0,0.0,0.0,-0.0081283319741487,60.0,-24.4132022857666,-0.0,-6.914457628681704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,9.461144509259611e-05,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,9.963024058379232e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,7.358675065916032e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.963056800188495e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,0.0004725992621388,290.9862365722656,294.1499938964844,254.39474487304688,253.6346130371093,259.8780212402344,254.34197998046875,289.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811617048185781e-09,0.0010080959182232,-0.0168973859399557,0.0,0.0,0.0,-0.0081896232441067,60.0,-24.42483901977539,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,9.481722372584044e-05,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,9.984694042941555e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,7.374679989879951e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,9.984726057155058e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0004736272094305,290.9803466796875,294.1499938964844,254.41493225097656,253.6521148681641,259.7802124023437,254.3579559326172,289.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102948872372,7.0679608832335825e-09,0.0010102879023179,-0.0175688304007053,0.0,0.0,0.0,-0.0083167040720582,60.0,-24.45049095153809,-0.0,-6.959153608931956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,9.481722372584044e-05,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,9.984694042941555e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,7.374679989879951e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,9.984726057155058e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0004736272094305,290.9803466796875,294.1499938964844,254.41493225097656,253.6521148681641,259.7802124023437,254.3579559326172,289.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102948872372,7.0679608832335825e-09,0.0010102879023179,-0.0175688304007053,0.0,0.0,0.0,-0.0083167040720582,60.0,-24.45049095153809,-0.0,-6.959153608931956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,9.502627654001115e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,0.0001000670818029,290.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,7.390939572360367e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0001000673946691,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.000474671513075,290.974365234375,294.1499938964844,254.43544006347656,253.6698303222656,259.684326171875,254.37564086914065,289.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125220287591,7.328378348603337e-09,0.0010125146945938,-0.0182509236037731,0.0,0.0,0.0,-0.0084458040073513,60.0,-24.477771759033203,-0.0,-6.989868950313395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,9.502627654001115e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,0.0001000670818029,290.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,7.390939572360367e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0001000673946691,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.000474671513075,290.974365234375,294.1499938964844,254.43544006347656,253.6698303222656,259.684326171875,254.37564086914065,289.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125220287591,7.328378348603337e-09,0.0010125146945938,-0.0182509236037731,0.0,0.0,0.0,-0.0084458040073513,60.0,-24.477771759033203,-0.0,-6.989868950313395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.522997424937785e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,0.0001002815843094,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,7.40678224246949e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0001002818971755,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,0.0004756890702992,290.9682312011719,294.1499938964844,254.4562225341797,253.6877593994141,259.5903015136719,254.39474487304688,289.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146921267732,7.582129590844033e-09,0.0010146845597773,-0.0189155302941799,0.0,0.0,0.0,-0.0085715996101498,60.0,-24.50457763671875,-0.0,-7.019863090818036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.522997424937785e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,0.0001002815843094,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,7.40678224246949e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0001002818971755,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,0.0004756890702992,290.9682312011719,294.1499938964844,254.4562225341797,253.6877593994141,259.5903015136719,254.39474487304688,289.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146921267732,7.582129590844033e-09,0.0010146845597773,-0.0189155302941799,0.0,0.0,0.0,-0.0085715996101498,60.0,-24.50457763671875,-0.0,-7.019863090818036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,9.541895997244863e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.000100480596302,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,7.421481132041663e-05,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,0.0001004809091682,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979858398437,0.0,0.0,0.0004766331112477,290.9620056152344,294.1499938964844,254.47726440429688,253.7058563232422,259.4981994628906,254.41493225097656,289.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167055297642,7.817549274591329e-09,0.0010166976135224,-0.0195321030914783,0.0,0.0,0.0,-0.0086883082985877,60.0,-24.528602600097656,-0.0,-7.047746919397468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,9.541895997244863e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.000100480596302,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,7.421481132041663e-05,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,0.0001004809091682,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979858398437,0.0,0.0,0.0004766331112477,290.9620056152344,294.1499938964844,254.47726440429688,253.7058563232422,259.4981994628906,254.41493225097656,289.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167055297642,7.817549274591329e-09,0.0010166976135224,-0.0195321030914783,0.0,0.0,0.0,-0.0086883082985877,60.0,-24.528602600097656,-0.0,-7.047746919397468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50006103515625,0.0,0.0,9.5504910859745e-05,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,0.0001005711164907,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,7.428166281897575e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001005714220809,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,0.0004770625091623,290.9588317871094,294.1499938964844,254.48785400390625,253.71495056152344,259.452880859375,254.4253692626953,289.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176212526857,7.924625400335117e-09,0.0010176133364439,-0.0198125317692756,0.0,0.0,0.0,-0.0087413899600505,60.0,-24.538768768310547,-0.0,-7.06044787079918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,9.558344754623248e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,0.000100653807749,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,7.434274448314682e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,0.0001006541206152,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.000477454799693,290.9556579589844,294.1499938964844,254.4984893798828,253.7240753173828,259.40802001953125,254.4359588623047,289.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184578131884,8.022447595124051e-09,0.0010184497805312,-0.020068721845746,0.0,0.0,0.0,-0.0087898857891559,60.0,-24.547334671020508,-0.0,-7.072061691815179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.571381815476344e-05,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,0.0001007911050692,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,7.444414222845808e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0001007914033834,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629211425781,0.0,0.0,0.0004781061143148,290.9491882324219,294.1499938964844,254.51988220214844,253.74237060546875,259.3196716308594,254.4575042724609,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198467643931,8.184844801917281e-09,0.0010198386153206,-0.0204940196126699,0.0,0.0,0.0,-0.008870393037796,60.0,-24.55866432189941,-0.0,-7.091362164146632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.571381815476344e-05,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,0.0001007911050692,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,7.444414222845808e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0001007914033834,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629211425781,0.0,0.0,0.0004781061143148,290.9491882324219,294.1499938964844,254.51988220214844,253.74237060546875,259.3196716308594,254.4575042724609,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198467643931,8.184844801917281e-09,0.0010198386153206,-0.0204940196126699,0.0,0.0,0.0,-0.008870393037796,60.0,-24.55866432189941,-0.0,-7.091362164146632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,9.57999363890849e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,0.0001008817853289,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,7.451112469425425e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001008820909191,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.0004785363271366,290.9425964355469,294.1499938964844,254.54139709472656,253.7607269287109,259.2332763671875,254.4793395996093,289.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207641171291,8.292099451523427e-09,0.0010207558516412,-0.0207748971879482,0.0,0.0,0.0,-0.0089235641062259,60.0,-24.55963897705078,-0.0,-7.104123511680882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,9.57999363890849e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,0.0001008817853289,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,7.451112469425425e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001008820909191,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.0004785363271366,290.9425964355469,294.1499938964844,254.54139709472656,253.7607269287109,259.2332763671875,254.4793395996093,289.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207641171291,8.292099451523427e-09,0.0010207558516412,-0.0207748971879482,0.0,0.0,0.0,-0.0089235641062259,60.0,-24.55963897705078,-0.0,-7.104123511680882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,9.583301289239898e-05,291.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,0.000100916622614,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,7.4536852480378e-05,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001009169209282,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.0004787016077898,290.9358825683594,294.1499938964844,254.56298828125,253.7790985107422,259.1487731933594,254.50125122070312,289.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211163898929,8.333271850347046e-09,0.0010211081244051,-0.0208827201277017,0.0,0.0,0.0,-0.0089439759030938,60.0,-24.548242568969727,-0.0,-7.109025546014891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,9.583301289239898e-05,291.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,0.000100916622614,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,7.4536852480378e-05,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001009169209282,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.0004787016077898,290.9358825683594,294.1499938964844,254.56298828125,253.7790985107422,259.1487731933594,254.50125122070312,289.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211163898929,8.333271850347046e-09,0.0010211081244051,-0.0208827201277017,0.0,0.0,0.0,-0.0089439759030938,60.0,-24.548242568969727,-0.0,-7.109025546014891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
