time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509580,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,9.580550977261736e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.0001008876643027,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,7.451545388903469e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.000100887955341,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,0.0004785642668139,290.9290771484375,294.1499938964844,254.5846099853516,253.7974548339844,259.0661926269531,254.5230865478516,289.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298962406172452e-09,0.0010208148742094,-0.0207928698509931,0.0,0.0,0.0,-0.0089269680902361,60.0,-24.52227783203125,-0.0,-7.104940635827006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,9.580550977261736e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.0001008876643027,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,7.451545388903469e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.000100887955341,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,0.0004785642668139,290.9290771484375,294.1499938964844,254.5846099853516,253.7974548339844,259.0661926269531,254.5230865478516,289.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298962406172452e-09,0.0010208148742094,-0.0207928698509931,0.0,0.0,0.0,-0.0089269680902361,60.0,-24.52227783203125,-0.0,-7.104940635827006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,9.576609591022134e-05,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,0.0001008461622404,290.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.448480027960613e-05,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0001008464532787,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0004783674376085,290.9256286621094,294.1499938964844,254.59542846679688,253.80661010742188,259.02569580078125,254.5338897705078,289.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204032296314,8.249839034135675e-09,0.0010203949641436,-0.0206642244011163,0.0,0.0,0.0,-0.0089026158675551,60.0,-24.503007888793945,-0.0,-7.099093579654436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,9.571268310537562e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001007899190881,290.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,7.444326183758676e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001007902101264,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89337158203125,0.0,0.0,0.0004781006718985,290.92218017578125,294.1499938964844,254.60623168945312,253.81573486328125,258.9856262207031,254.54464721679688,289.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019834075123,8.18327183793599e-09,0.0010198258096352,-0.0204898994415998,0.0,0.0,0.0,-0.0088696172460913,60.0,-24.48019790649414,-0.0,-7.091175291407127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,9.555601718602702e-05,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001006249367492,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,7.432140409946442e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001006252277875,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0004773181281052,290.9151916503906,294.1499938964844,254.62779235839844,253.8339233398437,258.9068908691406,254.5658416748047,289.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.988033345895929e-09,0.0010181566467508,-0.019978592172265,0.0,0.0,0.0,-0.0087728295475244,60.0,-24.42230224609375,-0.0,-7.067974649999087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,9.555601718602702e-05,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001006249367492,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,7.432140409946442e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001006252277875,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0004773181281052,290.9151916503906,294.1499938964844,254.62779235839844,253.8339233398437,258.9068908691406,254.5658416748047,289.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.988033345895929e-09,0.0010181566467508,-0.019978592172265,0.0,0.0,0.0,-0.0087728295475244,60.0,-24.42230224609375,-0.0,-7.067974649999087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,9.5344556029886e-05,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,0.0001004022633424,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,7.415693835355341e-05,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001004025398287,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0004762618918903,290.9080810546875,294.1499938964844,254.64927673339844,253.8519897460937,258.8301696777344,254.58653259277344,289.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159112280234,7.724527684160876e-09,0.0010159035446122,-0.0192884784191846,0.0,0.0,0.0,-0.0086421994492411,60.0,-24.348779678344727,-0.0,-7.036722138309416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,9.5344556029886e-05,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,0.0001004022633424,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,7.415693835355341e-05,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001004025398287,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0004762618918903,290.9080810546875,294.1499938964844,254.64927673339844,253.8519897460937,258.8301696777344,254.58653259277344,289.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159112280234,7.724527684160876e-09,0.0010159035446122,-0.0192884784191846,0.0,0.0,0.0,-0.0086421994492411,60.0,-24.348779678344727,-0.0,-7.036722138309416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,9.510081872576848e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001001455966616,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,7.396736327791587e-05,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001001458731479,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0004750444204546,290.9009094238281,294.1499938964844,254.67062377929688,253.869873046875,258.7553100585937,254.6067352294922,289.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420811076741529e-09,0.0010133065516129,-0.0184930171817541,0.0,0.0,0.0,-0.0084916343912482,60.0,-24.2642822265625,-0.0,-7.000787149991083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,9.510081872576848e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001001455966616,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,7.396736327791587e-05,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001001458731479,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0004750444204546,290.9009094238281,294.1499938964844,254.67062377929688,253.869873046875,258.7553100585937,254.6067352294922,289.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420811076741529e-09,0.0010133065516129,-0.0184930171817541,0.0,0.0,0.0,-0.0084916343912482,60.0,-24.2642822265625,-0.0,-7.000787149991083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,9.486308408668263e-05,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,9.989525278797372e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,7.378245936706662e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.989552927436308e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0004738569550681,290.8936462402344,294.1499938964844,254.69178771972656,253.88755798339844,258.6824645996094,254.6264190673828,289.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124574707972897e-09,0.0010107733542099,-0.0177171155810356,0.0,0.0,0.0,-0.0083447769284248,60.0,-24.176368713378903,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,9.486308408668263e-05,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,9.989525278797372e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,7.378245936706662e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.989552927436308e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0004738569550681,290.8936462402344,294.1499938964844,254.69178771972656,253.88755798339844,258.6824645996094,254.6264190673828,289.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124574707972897e-09,0.0010107733542099,-0.0177171155810356,0.0,0.0,0.0,-0.0083447769284248,60.0,-24.176368713378903,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,9.475523984292522e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68072509765625,0.0,0.0,9.978168964153156e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,7.36985748517327e-05,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.97819661279209e-05,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.000473318301374,290.8900146484375,294.1499938964844,254.70230102539065,253.89630126953125,258.6467590332031,254.63612365722656,289.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096310870721,6.9901924248938485e-09,0.0010096241021528,-0.0173651333898305,0.0,0.0,0.0,-0.0082781575620174,60.0,-24.13384437561035,-0.0,-6.949994002525274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,9.465664334129542e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,9.967786172637716e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,7.362189353443682e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.967813093680888e-05,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.0004728258063551,290.8863220214844,294.1499938964844,254.71275329589844,253.9049835205078,258.6114807128906,254.645736694336,289.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085803223773,6.8673293718291015e-09,0.0010085734538733,-0.0170433148741722,0.0,0.0,0.0,-0.008217248134315,60.0,-24.09306526184082,-0.0,-6.935535878938026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,9.449345816392452e-05,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.9506025435403e-05,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,7.349496445385739e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.95062873698771e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0004720106953755,290.87890625,294.1499938964844,254.73345947265625,253.92214965820312,258.5421447753906,254.6648406982422,289.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068410774692,6.663973817211399e-09,0.0010068344417959,-0.0165106505155563,0.0,0.0,0.0,-0.0081164352595806,60.0,-24.01888656616211,-0.0,-6.911638195106208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,9.449345816392452e-05,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.9506025435403e-05,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,7.349496445385739e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.95062873698771e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0004720106953755,290.87890625,294.1499938964844,254.73345947265625,253.92214965820312,258.5421447753906,254.6648406982422,289.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068410774692,6.663973817211399e-09,0.0010068344417959,-0.0165106505155563,0.0,0.0,0.0,-0.0081164352595806,60.0,-24.01888656616211,-0.0,-6.911638195106208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,9.438180859433488e-05,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,9.93884532363154e-05,290.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.340812589973211e-05,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.938871517078952e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,0.0004714530368801,290.87139892578125,294.1499938964844,254.7538604736328,253.93898010253903,258.474609375,254.68380737304688,289.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248348946056475e-09,0.0010056445607915,-0.0161461867392063,0.0,0.0,0.0,-0.0080474577844142,60.0,-23.957426071166992,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,9.438180859433488e-05,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,9.93884532363154e-05,290.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.340812589973211e-05,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.938871517078952e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,0.0004714530368801,290.87139892578125,294.1499938964844,254.7538604736328,253.93898010253903,258.474609375,254.68380737304688,289.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248348946056475e-09,0.0010056445607915,-0.0161461867392063,0.0,0.0,0.0,-0.0080474577844142,60.0,-23.957426071166992,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.432422666577622e-05,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.93278226815164e-05,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.336334238061681e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.93280773400329e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004711654619313,290.86376953125,294.1499938964844,254.77394104003903,253.9554748535156,258.40869140625,254.70278930664065,289.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.45305942015284e-09,0.0010050305863842,-0.0159581713378429,0.0,0.0,0.0,-0.0080118747428059,60.0,-23.909582138061523,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.432422666577622e-05,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.93278226815164e-05,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.336334238061681e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.93280773400329e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004711654619313,290.86376953125,294.1499938964844,254.77394104003903,253.9554748535156,258.40869140625,254.70278930664065,289.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.45305942015284e-09,0.0010050305863842,-0.0159581713378429,0.0,0.0,0.0,-0.0080118747428059,60.0,-23.909582138061523,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,9.431770740775391e-05,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,9.932095417752862e-05,290.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.335827103815973e-05,290.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.932120883604512e-05,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416687011719,0.0,0.0,0.0004711329238489,290.8560791015625,294.1499938964844,254.7936248779297,253.97157287597656,258.3443603515625,254.72189331054688,289.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.4449015013678945e-09,0.0010049607371911,-0.0159368030726909,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.87505340576172,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,9.431770740775391e-05,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,9.932095417752862e-05,290.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.335827103815973e-05,290.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.932120883604512e-05,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416687011719,0.0,0.0,0.0004711329238489,290.8560791015625,294.1499938964844,254.7936248779297,253.97157287597656,258.3443603515625,254.72189331054688,289.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.4449015013678945e-09,0.0010049607371911,-0.0159368030726909,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.87505340576172,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,9.433228115085512e-05,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,9.933630644809456e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.336960698012263e-05,290.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.933656110661104e-05,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,0.0004712057707365,290.8521728515625,294.1499938964844,254.8033142089844,253.97946166992188,258.312744140625,254.7314910888672,289.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463046986482368e-09,0.0010051158023998,-0.015984334051609,0.0,0.0,0.0,-0.00801682472229,60.0,-23.86275291442871,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,9.43550476222299e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,9.936028072843328e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.338730938499793e-05,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.936052811099216e-05,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,0.0004713195085059,290.8482666015625,294.1499938964844,254.8128967285156,253.9872436523437,258.2814636230469,254.7411346435547,289.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.852745056152344,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,9.442524606129156e-05,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,9.943420445779338e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.344190817093477e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.943445184035228e-05,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,0.0004716702096629,290.8403625488281,294.1499938964844,254.83169555664065,254.00244140625,258.219970703125,254.7605133056641,289.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.840526580810547,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,9.442524606129156e-05,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,9.943420445779338e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.344190817093477e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.943445184035228e-05,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,0.0004716702096629,290.8403625488281,294.1499938964844,254.83169555664065,254.00244140625,258.219970703125,254.7605133056641,289.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.840526580810547,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,9.451693040318788e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,9.95307564153336e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.351321983151138e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.953100379789248e-05,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,0.0004721282457467,290.8323669433594,294.1499938964844,254.8500061035156,254.01715087890625,258.1598205566406,254.77999877929688,289.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.83573341369629,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,9.451693040318788e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,9.95307564153336e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.351321983151138e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.953100379789248e-05,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,0.0004721282457467,290.8323669433594,294.1499938964844,254.8500061035156,254.01715087890625,258.1598205566406,254.77999877929688,289.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.83573341369629,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,9.462842717766762e-05,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.964816854335368e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.359994197031483e-05,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.964840864995494e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0004726852057501,290.82427978515625,294.1499938964844,254.8680877685547,254.03155517578125,258.1009826660156,254.7995147705078,289.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.8361930847168,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,9.462842717766762e-05,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.964816854335368e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.359994197031483e-05,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.964840864995494e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0004726852057501,290.82427978515625,294.1499938964844,254.8680877685547,254.03155517578125,258.1009826660156,254.7995147705078,289.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.8361930847168,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,9.476881677983327e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.979600872611628e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.370913226623088e-05,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.979624883271754e-05,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0004733865498565,290.8160705566406,294.1499938964844,254.8862762451172,254.0458526611328,258.0435485839844,254.8191375732422,289.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.84341621398925,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,9.476881677983327e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.979600872611628e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.370913226623088e-05,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.979624883271754e-05,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0004733865498565,290.8160705566406,294.1499938964844,254.8862762451172,254.0458526611328,258.0435485839844,254.8191375732422,289.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.84341621398925,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,9.485041664447635e-05,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311584472656,0.0,0.0,9.988193050958216e-05,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.377259316854179e-05,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.988217061618344e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,0.000473794149002,290.8118896484375,294.1499938964844,254.8953857421875,254.052963256836,258.01531982421875,254.8290100097656,289.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.1084311770164285e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.84968376159668,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,9.49374953052029e-05,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,9.997362940339372e-05,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.384032505797222e-05,290.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.997386950999498e-05,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,0.000474229134852,290.8077392578125,294.1499938964844,254.904525756836,254.06005859375,257.9873352050781,254.83892822265625,289.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216909292395712e-09,0.001011561602354,-0.0179589632898569,0.0,0.0,0.0,-0.0083905449137091,60.0,-23.857255935668945,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,9.51334077399224e-05,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0001001799391815,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.399269816232845e-05,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001001801720121,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,0.0004752078093588,290.79931640625,294.1499938964844,254.9228363037109,254.0741577148437,257.9322814941406,254.85891723632807,289.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.877948760986328,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,9.51334077399224e-05,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0001001799391815,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.399269816232845e-05,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001001801720121,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,0.0004752078093588,290.79931640625,294.1499938964844,254.9228363037109,254.0741577148437,257.9322814941406,254.85891723632807,289.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.877948760986328,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,9.535597928334028e-05,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0001004143196041,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.41658077458851e-05,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001004145524348,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0004763196338899,290.790771484375,294.1499938964844,254.941162109375,254.088134765625,257.8784484863281,254.879135131836,289.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.90533828735352,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,9.535597928334028e-05,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0001004143196041,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.41658077458851e-05,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001004145524348,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0004763196338899,290.790771484375,294.1499938964844,254.941162109375,254.088134765625,257.8784484863281,254.879135131836,289.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.90533828735352,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.560488251736388e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,0.0001006764287012,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.43594064260833e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001006766615319,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0004775630077347,290.7821044921875,294.1499938964844,254.9595184326172,254.1020050048828,257.82586669921875,254.8995513916016,289.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.020136522129178,0.0,0.0,0.0,-0.008802717551589,60.0,-23.939573287963867,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
