time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511920,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.560488251736388e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,0.0001006764287012,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.43594064260833e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001006766615319,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0004775630077347,290.7821044921875,294.1499938964844,254.9595184326172,254.1020050048828,257.82586669921875,254.8995513916016,289.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.020136522129178,0.0,0.0,0.0,-0.008802717551589,60.0,-23.939573287963867,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.587798558641224e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001009640182019,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.457181345671415e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001009642437566,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,0.0004789272206835,290.7733154296875,294.1499938964844,254.9778594970703,254.11573791503903,257.7742919921875,254.9201202392578,289.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275258868932,0.0,0.0,0.0,-0.0089713837951421,60.0,-23.97938537597656,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.587798558641224e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001009640182019,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.457181345671415e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001009642437566,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,0.0004789272206835,290.7733154296875,294.1499938964844,254.9778594970703,254.11573791503903,257.7742919921875,254.9201202392578,289.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275258868932,0.0,0.0,0.0,-0.0089713837951421,60.0,-23.97938537597656,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.602439240552484e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563903808594,0.0,0.0,0.0001011181884678,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.468568219337612e-05,290.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001011184140224,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.000479658570839,290.7688903808594,294.1499938964844,254.9870147705078,254.12255859375,257.7489624023437,254.9304656982422,289.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570964382670354e-09,0.0010231396881863,-0.0215051732957363,0.0,0.0,0.0,-0.0090618059039115,60.0,-24.001989364624023,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.617589239496738e-05,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,0.0001012777283904,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.480351632693782e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001012779539451,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,0.0004804153286386,290.7644348144531,294.1499938964844,254.9961700439453,254.1293487548828,257.7239074707031,254.9408416748047,289.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759706737748731e-09,0.0010247535537928,-0.0219994205981493,0.0,0.0,0.0,-0.0091553730890154,60.0,-24.02580451965332,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.64955033850856e-05,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0001016142923617,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.50520994188264e-05,290.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001016145179164,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,0.0004820119065698,290.7554016113281,294.1499938964844,255.01443481445312,254.1428375244141,257.674560546875,254.96160888671875,289.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.07765388488769,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.64955033850856e-05,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0001016142923617,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.50520994188264e-05,290.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001016145179164,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,0.0004820119065698,290.7554016113281,294.1499938964844,255.01443481445312,254.1428375244141,257.674560546875,254.96160888671875,289.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.07765388488769,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.683554526418447e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,0.0001019723713397,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.531658047810197e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001019725968944,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0004837104934267,290.74627685546875,294.1499938964844,255.0326232910156,254.1561737060547,257.62628173828125,254.9823760986328,289.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.13483428955078,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.683554526418447e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,0.0001019723713397,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.531658047810197e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001019725968944,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0004837104934267,290.74627685546875,294.1499938964844,255.0326232910156,254.1561737060547,257.62628173828125,254.9823760986328,289.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.13483428955078,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.719337685965002e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0001023491931846,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.55948931328021e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001023494114633,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111389160156,0.0,0.0,0.0004854979924857,290.73699951171875,294.1499938964844,255.0507202148437,254.1693725585937,257.5790710449219,255.0030975341797,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.196651458740234,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.719337685965002e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0001023491931846,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.55948931328021e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001023494114633,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111389160156,0.0,0.0,0.0004854979924857,290.73699951171875,294.1499938964844,255.0507202148437,254.1693725585937,257.5790710449219,255.0030975341797,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.196651458740234,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.756676445249468e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.00010274239321,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.588530570501462e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001027426114887,291.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0004873631696682,290.72760009765625,294.1499938964844,255.06871032714844,254.1824188232422,257.532958984375,255.023666381836,289.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.26271247863769,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.756676445249468e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.00010274239321,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.588530570501462e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001027426114887,291.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0004873631696682,290.72760009765625,294.1499938964844,255.06871032714844,254.1824188232422,257.532958984375,255.023666381836,289.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.26271247863769,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.775761282071473e-05,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001029433624353,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,7.603374251630157e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.000102943580714,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,0.0004883165238425,290.7228698730469,294.1499938964844,255.07765197753903,254.1888885498047,257.51025390625,255.0338897705078,289.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730313526607917e-08,0.001041603507474,-0.0271587017923593,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.29681396484375,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.795164805836976e-05,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,0.000103147685877,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.618466042913496e-05,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001031479041557,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.0004892857396043,290.71807861328125,294.1499938964844,255.0865631103516,254.19532775878903,257.48779296875,255.04405212402344,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972056152525056e-08,0.0010436705779284,-0.0277914740145206,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.331796646118164,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.834581578616052e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,0.000103562764707,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,7.649123290320858e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001035629829857,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,0.0004912547301501,290.7084045410156,294.1499938964844,255.1042633056641,254.20806884765625,257.4435729980469,255.0642242431641,289.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.40345573425293,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.834581578616052e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,0.000103562764707,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,7.649123290320858e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001035629829857,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,0.0004912547301501,290.7084045410156,294.1499938964844,255.1042633056641,254.20806884765625,257.4435729980469,255.0642242431641,289.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.40345573425293,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.874635725282133e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001039845592458,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,7.680276758037508e-05,290.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001039847775246,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,0.0004932555602863,290.6986389160156,294.1499938964844,255.12179565429688,254.2206420898437,257.4003295898437,255.0841064453125,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.477081298828125,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.874635725282133e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001039845592458,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,7.680276758037508e-05,290.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001039847775246,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,0.0004932555602863,290.6986389160156,294.1499938964844,255.12179565429688,254.2206420898437,257.4003295898437,255.0841064453125,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.477081298828125,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.915012924466282e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,0.0001044097516569,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.711681246291846e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001044099626597,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0004952725139446,290.688720703125,294.1499938964844,255.13912963867188,254.23306274414065,257.3580017089844,255.1036834716797,289.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.55185317993164,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.915012924466282e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,0.0001044097516569,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.711681246291846e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001044099626597,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0004952725139446,290.688720703125,294.1499938964844,255.13912963867188,254.23306274414065,257.3580017089844,255.1036834716797,289.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.55185317993164,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.94735019048676e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0001047502810251,290.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,7.736832776572555e-05,290.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001047504920279,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.0004968878347426,290.6806945800781,294.1499938964844,255.15284729003903,254.2428741455078,257.3248291015625,255.1190795898437,289.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.612024307250977,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.955422865459695e-05,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,0.0001048352860379,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,7.743111200397834e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001048354970407,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0004972910974174,290.6786804199219,294.1499938964844,255.15625,254.2453155517578,257.3166198730469,255.1228942871093,289.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.627065658569336,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.975551074603572e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0001050472492352,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,7.758766878396273e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,0.0001050474602379,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026794433594,0.0,0.0,0.000498296576552,290.6736145019531,294.1499938964844,255.1647186279297,254.2513732910156,257.2963256835937,255.13235473632807,289.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.664600372314453,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.995597065426408e-05,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0001052583393175,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.774357072776183e-05,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0001052585430443,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.0004992978647351,290.6684875488281,294.1499938964844,255.1731414794922,254.25738525390625,257.2762451171875,255.14170837402344,289.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.70199012756348,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0001003530487651,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001056764886016,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.805241330061108e-05,290.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.0001056766923284,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.000501281407196,290.6581726074219,294.1499938964844,255.1897735595703,254.269287109375,257.2367553710937,255.16015625,289.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.77606964111328,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0001003530487651,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001056764886016,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.805241330061108e-05,290.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.0001056766923284,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.000501281407196,290.6581726074219,294.1499938964844,255.1897735595703,254.269287109375,257.2367553710937,255.16015625,289.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.77606964111328,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001007432074402,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001060873473761,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.835587166482583e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0001060875511029,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0005032303743064,290.6477355957031,294.1499938964844,255.2061309814453,254.281005859375,257.1981811523437,255.17819213867188,289.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.848695755004883,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001007432074402,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001060873473761,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.835587166482583e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0001060875511029,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0005032303743064,290.6477355957031,294.1499938964844,255.2061309814453,254.281005859375,257.1981811523437,255.17819213867188,289.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.848695755004883,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001011244894471,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0001064888565451,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,7.865242514526471e-05,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.000106489052996,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0005051349871791,290.6371459960937,294.1499938964844,255.22218322753903,254.29254150390625,257.1605529785156,255.19580078125,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.919395446777344,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001011244894471,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0001064888565451,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,7.865242514526471e-05,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.000106489052996,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0005051349871791,290.6371459960937,294.1499938964844,255.22218322753903,254.29254150390625,257.1605529785156,255.19580078125,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.919395446777344,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001014956942526,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.000106879750092,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,7.894113514339551e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0001068799465429,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,0.0005069892504252,290.6264343261719,294.1499938964844,255.2379302978516,254.3038787841797,257.1237487792969,255.2130126953125,289.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.987897872924805,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001014956942526,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.000106879750092,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,7.894113514339551e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0001068799465429,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,0.0005069892504252,290.6264343261719,294.1499938964844,255.2379302978516,254.3038787841797,257.1237487792969,255.2130126953125,289.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.987897872924805,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001016766182146,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001070702710421,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,7.908185216365382e-05,290.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.000107070467493,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,0.0005078929825685,290.6210327148437,294.1499938964844,255.24566650390625,254.3094787597656,257.105712890625,255.221435546875,289.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.021045684814453,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001018552211462,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0001072583472705,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,7.922076474642381e-05,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0001072585437214,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.000508785189595,290.6156005859375,294.1499938964844,255.2533264160156,254.3150329589844,257.0878601074219,255.22976684570312,289.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.05367088317871,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001022025462589,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001076240951078,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,7.949090650072321e-05,290.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001076242915587,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0005105201853439,290.6046447753906,294.1499938964844,255.2683868408203,254.32598876953125,257.05279541015625,255.24609375,289.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.11665916442871,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001022025462589,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001076240951078,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,7.949090650072321e-05,290.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001076242915587,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0005105201853439,290.6046447753906,294.1499938964844,255.2683868408203,254.32598876953125,257.05279541015625,255.24609375,289.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.11665916442871,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001025364254019,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001079756912076,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,7.975059270393103e-05,290.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001079758876585,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.000512188009452,290.5935363769531,294.1499938964844,255.2830505371093,254.3367614746093,257.0186462402344,255.26193237304688,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.176454544067383,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001025364254019,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001079756912076,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,7.975059270393103e-05,290.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001079758876585,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.000512188009452,290.5935363769531,294.1499938964844,255.2830505371093,254.3367614746093,257.0186462402344,255.26193237304688,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.176454544067383,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
