time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514260,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001028580154525,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001083143433788,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,8.000071829883382e-05,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001083145325537,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,0.0005137944244779,290.58233642578125,294.1499938964844,255.2973175048828,254.34732055664065,256.9852294921875,255.27737426757807,289.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.233537673950195,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001028580154525,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001083143433788,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,8.000071829883382e-05,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001083145325537,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,0.0005137944244779,290.58233642578125,294.1499938964844,255.2973175048828,254.34732055664065,256.9852294921875,255.27737426757807,289.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.233537673950195,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001031658248393,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001086384872905,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,8.024012640817091e-05,289.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001086386764654,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0005153320380486,290.57098388671875,294.1499938964844,255.3111724853516,254.357666015625,256.9527282714844,255.29226684570312,289.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468487101268693e-08,0.0010992181487381,-0.0447814725339412,0.0,0.0,0.0,-0.0134726716205477,60.0,-25.28713607788086,-0.0,-8.238380644343125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001031658248393,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001086384872905,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,8.024012640817091e-05,289.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001086386764654,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0005153320380486,290.57098388671875,294.1499938964844,255.3111724853516,254.357666015625,256.9527282714844,255.29226684570312,289.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468487101268693e-08,0.0010992181487381,-0.0447814725339412,0.0,0.0,0.0,-0.0134726716205477,60.0,-25.28713607788086,-0.0,-8.238380644343125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.000103315403976,290.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001087960044969,290.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,8.03564689704217e-05,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001087961863959,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,0.0005160792497918,290.5652770996094,294.1499938964844,255.31793212890625,254.36276245117188,256.9367370605469,255.299545288086,289.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.765485357907437e-08,0.0011008116416633,-0.0452683791518211,0.0,0.0,0.0,-0.0135650606825947,60.0,-25.312929153442383,-0.0,-8.262285433602301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001034613887895,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001089497309294,290.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,8.047001028899103e-05,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001089499201043,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0005168084753677,290.5595397949219,294.1499938964844,255.3245849609375,254.3678131103516,256.9209899902344,255.30670166015625,289.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836741861287922e-08,0.0011023667175322,-0.0457435548305511,0.0,0.0,0.0,-0.0136552304029464,60.0,-25.33791732788086,-0.0,-8.28564878929683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001037447000271,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001092480670195,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,8.069036266533658e-05,289.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001092482561944,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0005182236782275,290.5479736328125,294.1499938964844,255.3375244140625,254.37774658203125,256.8899841308594,255.32066345214844,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054030619561,1.8189725281558825e-08,0.0011053847847506,-0.0466656275093555,0.0,0.0,0.0,-0.0138302175328135,60.0,-25.3860092163086,-0.0,-8.33108444453501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001037447000271,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001092480670195,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,8.069036266533658e-05,289.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001092482561944,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0005182236782275,290.5479736328125,294.1499938964844,255.3375244140625,254.37774658203125,256.8899841308594,255.32066345214844,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054030619561,1.8189725281558825e-08,0.0011053847847506,-0.0466656275093555,0.0,0.0,0.0,-0.0138302175328135,60.0,-25.3860092163086,-0.0,-8.33108444453501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0001040171991917,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001095350235118,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,8.090230403468013e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001095352054107,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0005195849225856,290.5362854003906,294.1499938964844,255.3500061035156,254.3874664306641,256.8597717285156,255.3340606689453,288.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083062272518,1.852924036427339e-08,0.0011082877172157,-0.0475524067878723,0.0,0.0,0.0,-0.0139985289424657,60.0,-25.43132972717285,-0.0,-8.374902904506598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0001040171991917,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001095350235118,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,8.090230403468013e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001095352054107,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0005195849225856,290.5362854003906,294.1499938964844,255.3500061035156,254.3874664306641,256.8597717285156,255.3340606689453,288.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083062272518,1.852924036427339e-08,0.0011082877172157,-0.0475524067878723,0.0,0.0,0.0,-0.0139985289424657,60.0,-25.43132972717285,-0.0,-8.374902904506598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0001042790536303,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001098107677535,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,8.110596536425874e-05,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,0.0001098109496524,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0005208929651416,290.52447509765625,294.1499938964844,255.35812377929688,254.3935089111328,256.830322265625,255.345703125,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110961204394,1.8855493166825e-08,0.0011110772611573,-0.0484044402837753,0.0,0.0,0.0,-0.0141602652147412,60.0,-25.475515365600582,-0.0,-8.417118380066314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0001042790536303,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001098107677535,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,8.110596536425874e-05,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,0.0001098109496524,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0005208929651416,290.52447509765625,294.1499938964844,255.35812377929688,254.3935089111328,256.830322265625,255.345703125,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110961204394,1.8855493166825e-08,0.0011110772611573,-0.0484044402837753,0.0,0.0,0.0,-0.0141602652147412,60.0,-25.475515365600582,-0.0,-8.417118380066314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001045308017637,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001100758818211,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,8.130177593557164e-05,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.000110076056444,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0005221505416557,290.5125732421875,294.1499938964844,255.35836791992188,254.39273071289065,256.8014221191406,255.35250854492188,288.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137783294543,1.9169162257526292e-08,0.0011137591209262,-0.0492235161364078,0.0,0.0,0.0,-0.0143157634884119,60.0,-25.5218563079834,-0.0,-8.457805478201409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001045308017637,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001100758818211,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,8.130177593557164e-05,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.000110076056444,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0005221505416557,290.5125732421875,294.1499938964844,255.35836791992188,254.39273071289065,256.8014221191406,255.35250854492188,288.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137783294543,1.9169162257526292e-08,0.0011137591209262,-0.0492235161364078,0.0,0.0,0.0,-0.0143157634884119,60.0,-25.5218563079834,-0.0,-8.457805478201409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0001046533070621,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001102048845496,290.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,8.139705460052937e-05,289.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0001102050591725,291.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0005227624787949,290.5065612792969,294.1499938964844,255.355697631836,254.38992309570312,256.7871398925781,255.3536376953125,288.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150834616273,1.9321795718951762e-08,0.0011150641366839,-0.0496220476925373,0.0,0.0,0.0,-0.0143914297223091,60.0,-25.546152114868164,-0.0,-8.477639568127415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0001047734403982,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001103313843486,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,8.149049244821072e-05,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001103315662476,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0005233625997789,290.5005187988281,294.1499938964844,255.35125732421875,254.3855743408203,256.77294921875,255.35302734375,288.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163633316755,1.9471471546239627e-08,0.0011163438903167,-0.0500128343701362,0.0,0.0,0.0,-0.0144656300544738,60.0,-25.571264266967773,-0.0,-8.497111281258186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001050075807143,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001105779447243,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,8.16725951153785e-05,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001105781193473,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0005245321663096,290.4884033203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7447204589844,255.3470458984375,288.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.623668670654297,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001050075807143,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001105779447243,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,8.16725951153785e-05,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001105781193473,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0005245321663096,290.4884033203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7447204589844,255.3470458984375,288.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.623668670654297,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001052334991982,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001108158539864,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,8.184830949176103e-05,289.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001108160213334,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0005256606964394,290.47613525390625,294.1499938964844,255.3170166015625,254.35386657714844,256.7166442871094,255.33399963378903,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044675252961497e-08,0.0011212448589503,-0.0515091903507709,0.0,0.0,0.0,-0.0147497886791825,60.0,-25.679182052612305,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001052334991982,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001108158539864,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,8.184830949176103e-05,289.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001108160213334,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0005256606964394,290.47613525390625,294.1499938964844,255.3170166015625,254.35386657714844,256.7166442871094,255.33399963378903,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044675252961497e-08,0.0011212448589503,-0.0515091903507709,0.0,0.0,0.0,-0.0147497886791825,60.0,-25.679182052612305,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001054519161698,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001110458542825,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,8.201818855013698e-05,289.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0001110460216295,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0005267517990432,290.4637756347656,294.1499938964844,255.29090881347656,254.3302154541016,256.6885986328125,255.3145904541016,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316806015330258e-08,0.0011235715355724,-0.0522194802761077,0.0,0.0,0.0,-0.0148846944794058,60.0,-25.737380981445312,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001054519161698,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001110458542825,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,8.201818855013698e-05,289.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0001110460216295,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0005267517990432,290.4637756347656,294.1499938964844,255.29090881347656,254.3302154541016,256.6885986328125,255.3145904541016,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316806015330258e-08,0.0011235715355724,-0.0522194802761077,0.0,0.0,0.0,-0.0148846944794058,60.0,-25.737380981445312,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001056629698723,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001112681056838,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,8.218234142987058e-05,289.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001112682730308,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0005278060561977,290.4513244628906,294.1499938964844,255.259506225586,254.3019561767578,256.66046142578125,255.2891082763672,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057976722369404e-08,0.0011258198646828,-0.0529057569801807,0.0,0.0,0.0,-0.0150150544941425,60.0,-25.798067092895508,-0.0,-8.641989523994199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001056629698723,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001112681056838,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,8.218234142987058e-05,289.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001112682730308,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0005278060561977,290.4513244628906,294.1499938964844,255.259506225586,254.3019561767578,256.66046142578125,255.2891082763672,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057976722369404e-08,0.0011258198646828,-0.0529057569801807,0.0,0.0,0.0,-0.0150150544941425,60.0,-25.798067092895508,-0.0,-8.641989523994199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.000105765851913,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001113764446927,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,8.226236241171136e-05,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001113766120397,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0005283200298435,290.445068359375,294.1499938964844,255.2419586181641,254.2862243652344,256.64630126953125,255.2742462158203,288.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707950909582e-08,0.0011269157985225,-0.0532402656972408,0.0,0.0,0.0,-0.0150786004960536,60.0,-25.82924461364746,-0.0,-8.658824413032563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001058669076883,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001114828701247,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,8.234096458181739e-05,289.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001114830374717,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0005288248648867,290.4387512207031,294.1499938964844,255.22329711914065,254.2695159912109,256.6321105957031,255.2580718994141,288.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833866187786043e-08,0.0011279924074187,-0.0535688363015651,0.0,0.0,0.0,-0.0151410214602947,60.0,-25.86090469360352,-0.0,-8.675377927147566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001060636568581,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001116900530178,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,8.24939925223589e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0001116902203648,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0005298076430335,290.42608642578125,294.1499938964844,255.18280029296875,254.2333374023437,256.603515625,255.2222900390625,288.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900165526644e-08,0.0011300882324576,-0.0542084574699401,0.0,0.0,0.0,-0.0152625432237982,60.0,-25.92544746398925,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001060636568581,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001116900530178,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,8.24939925223589e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0001116902203648,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0005298076430335,290.42608642578125,294.1499938964844,255.18280029296875,254.2333374023437,256.603515625,255.2222900390625,288.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900165526644e-08,0.0011300882324576,-0.0542084574699401,0.0,0.0,0.0,-0.0152625432237982,60.0,-25.92544746398925,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001062527226167,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.000111889145046,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,8.264103962574154e-05,289.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.000111889305117,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0005307520623318,290.413330078125,294.1499938964844,255.13853454589844,254.19387817382807,256.5745849609375,255.18194580078125,288.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321235215291,2.1314559006668787e-08,0.0011321022175252,-0.054823026061058,0.0,0.0,0.0,-0.015379318036139,60.0,-25.991395950317383,-0.0,-8.738716417155956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001062527226167,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.000111889145046,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,8.264103962574154e-05,289.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.000111889305117,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0005307520623318,290.413330078125,294.1499938964844,255.13853454589844,254.19387817382807,256.5745849609375,255.18194580078125,288.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321235215291,2.1314559006668787e-08,0.0011321022175252,-0.054823026061058,0.0,0.0,0.0,-0.015379318036139,60.0,-25.991395950317383,-0.0,-8.738716417155956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,0.0001064336756826,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001120797023759,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,8.27817857498303e-05,289.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0001120798624469,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0005316560273058,290.40045166015625,294.1499938964844,255.0910186767578,254.15155029296875,256.5452880859375,255.137939453125,288.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340513592585,2.1540019545795985e-08,0.001134029822424,-0.0554112009704113,0.0,0.0,0.0,-0.0154910879209637,60.0,-26.05819320678711,-0.0,-8.768503789724492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,0.0001064336756826,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001120797023759,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,8.27817857498303e-05,289.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0001120798624469,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0005316560273058,290.40045166015625,294.1499938964844,255.0910186767578,254.15155029296875,256.5452880859375,255.137939453125,288.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340513592585,2.1540019545795985e-08,0.001134029822424,-0.0554112009704113,0.0,0.0,0.0,-0.0154910879209637,60.0,-26.05819320678711,-0.0,-8.768503789724492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.000106606297777,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0001122614849009,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,8.291604171972722e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.000112261644972,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0005325183738023,290.38751220703125,294.1499938964844,255.04074096679688,254.10682678222656,256.5155334472656,255.0904541015625,288.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358904885128,2.1755095502840053e-08,0.0011358687188476,-0.0559722259640693,0.0,0.0,0.0,-0.015597709454596,60.0,-26.125354766845703,-0.0,-8.796966000090833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.000106606297777,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0001122614849009,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,8.291604171972722e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.000112261644972,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0005325183738023,290.38751220703125,294.1499938964844,255.04074096679688,254.10682678222656,256.5155334472656,255.0904541015625,288.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358904885128,2.1755095502840053e-08,0.0011358687188476,-0.0559722259640693,0.0,0.0,0.0,-0.015597709454596,60.0,-26.125354766845703,-0.0,-8.796966000090833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.000106688683445,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0001123482434195,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,8.298012107843533e-05,289.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001123483962146,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0005329299019649,290.3809814453125,294.1499938964844,255.0147399902344,254.0836944580078,256.5004272460937,255.06549072265625,288.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367682600393,2.18577422828048e-08,0.0011367463739588,-0.0562399588525295,0.0,0.0,0.0,-0.0156485941261053,60.0,-26.158849716186523,-0.0,-8.810565788053284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.000106768689875,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001124324917327,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,8.304234506795183e-05,289.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,0.0001124326518038,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0005333295557647,290.3744506835937,294.1499938964844,254.9882354736328,254.06011962890625,256.4852294921875,255.0399780273437,288.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376205366104,2.1957422546847738e-08,0.0011375986505299,-0.0564999468624591,0.0,0.0,0.0,-0.0156980101019144,60.0,-26.19220733642578,-0.0,-8.823783304023891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001069200297934,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001125918570323,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,8.316005551023409e-05,289.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001125920098274,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0005340855568647,290.3612976074219,294.1499938964844,254.9340057373047,254.0118865966797,256.4544372558594,254.98736572265625,288.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392328888177,2.214597394356588e-08,0.0011392107699066,-0.0569917000830173,0.0,0.0,0.0,-0.0157914832234382,60.0,-26.258115768432617,-0.0,-8.848811461348306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001069200297934,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001125918570323,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,8.316005551023409e-05,289.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001125920098274,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0005340855568647,290.3612976074219,294.1499938964844,254.9340057373047,254.0118865966797,256.4544372558594,254.98736572265625,288.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392328888177,2.214597394356588e-08,0.0011392107699066,-0.0569917000830173,0.0,0.0,0.0,-0.0157914832234382,60.0,-26.258115768432617,-0.0,-8.848811461348306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001070591824827,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0001127383948187,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,8.326828537974507e-05,289.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,0.0001127385476138,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0005347806727513,290.3480529785156,294.1499938964844,254.87857055664065,253.96258544921875,256.42315673828125,254.9330596923828,288.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407154379412,2.231934814744818e-08,0.0011406930861994,-0.0574438348412513,0.0,0.0,0.0,-0.0158774312585592,60.0,-26.322465896606445,-0.0,-8.871855783354476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
