time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516600,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001070591824827,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0001127383948187,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,8.326828537974507e-05,289.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,0.0001127385476138,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0005347806727513,290.3480529785156,294.1499938964844,254.87857055664065,253.96258544921875,256.42315673828125,254.9330596923828,288.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407154379412,2.231934814744818e-08,0.0011406930861994,-0.0574438348412513,0.0,0.0,0.0,-0.0158774312585592,60.0,-26.322465896606445,-0.0,-8.871855783354476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001071852166205,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001128711155615,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,8.336630708072335e-05,289.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001128712683566,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0005354102468118,290.334716796875,294.1499938964844,254.8224334716797,253.91262817382807,256.3912658691406,254.8774871826172,288.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420580558478,2.2476369210266973e-08,0.0011420355876907,-0.0578532889485359,0.0,0.0,0.0,-0.0159552711993455,60.0,-26.38435935974121,-0.0,-8.892752845213182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001071852166205,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001128711155615,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,8.336630708072335e-05,289.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001128712683566,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0005354102468118,290.334716796875,294.1499938964844,254.8224334716797,253.91262817382807,256.3912658691406,254.8774871826172,288.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420580558478,2.2476369210266973e-08,0.0011420355876907,-0.0578532889485359,0.0,0.0,0.0,-0.0159552711993455,60.0,-26.38435935974121,-0.0,-8.892752845213182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0001072969389497,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001129887677961,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,8.345320384250954e-05,289.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682067871094,0.0,0.0,0.0001129889133153,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,0.0005359683418646,290.3212890625,294.1499938964844,254.76611328125,253.86248779296875,256.35888671875,254.82130432128903,288.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432482860982,2.261556097948869e-08,0.0011432257015258,-0.0582162290811538,0.0,0.0,0.0,-0.016024274751544,60.0,-26.44332504272461,-0.0,-8.911297300073785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0001072969389497,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001129887677961,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,8.345320384250954e-05,289.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682067871094,0.0,0.0,0.0001129889133153,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,0.0005359683418646,290.3212890625,294.1499938964844,254.76611328125,253.86248779296875,256.35888671875,254.82130432128903,288.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432482860982,2.261556097948869e-08,0.0011432257015258,-0.0582162290811538,0.0,0.0,0.0,-0.016024274751544,60.0,-26.44332504272461,-0.0,-8.911297300073785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001073470266419,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001130415112129,290.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,8.349216659553349e-05,289.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,0.000113041656732,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005362185765989,290.3145446777344,294.1499938964844,254.738037109375,253.8374786376953,256.34246826171875,254.7931365966797,288.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437819339334,2.2677962618899983e-08,0.0011437592329457,-0.0583789348602294,0.0,0.0,0.0,-0.0160552095621824,60.0,-26.47146415710449,-0.0,-8.919617755509537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001073934981832,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0001130904493038,290.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,8.352830627700314e-05,289.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.000113090594823,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0005364507087506,290.3077697753906,294.1499938964844,254.71011352539065,253.8125915527344,256.3259582519531,254.7649841308593,288.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.27358523119392e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,-0.0160839073359966,60.0,-26.498674392700195,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0001074737374437,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001131749522755,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,8.35907194414176e-05,289.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001131750905187,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0005368515849113,290.294189453125,294.1499938964844,254.6549530029297,253.763412475586,256.2925720214844,254.7090759277344,288.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114513176959,2.2835822122146965e-08,0.001145108952187,-0.0587905086576938,0.0,0.0,0.0,-0.0161334667354822,60.0,-26.54974937438965,-0.0,-8.94068250545388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0001074737374437,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001131749522755,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,8.35907194414176e-05,289.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001131750905187,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0005368515849113,290.294189453125,294.1499938964844,254.6549530029297,253.763412475586,256.2925720214844,254.7090759277344,288.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114513176959,2.2835822122146965e-08,0.001145108952187,-0.0587905086576938,0.0,0.0,0.0,-0.0161334667354822,60.0,-26.54974937438965,-0.0,-8.94068250545388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001075368272722,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001132413890445,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,8.363978849956766e-05,289.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001132415272877,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0005371667793951,290.280517578125,294.1499938964844,254.6011505126953,253.71539306640625,256.2587280273437,254.65408325195312,288.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458038352429,2.291441170143571e-08,0.0011457809014245,-0.0589953996241092,0.0,0.0,0.0,-0.0161724276840686,60.0,-26.59589576721192,-0.0,-8.95117864274653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001075368272722,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001132413890445,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,8.363978849956766e-05,289.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001132415272877,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0005371667793951,290.280517578125,294.1499938964844,254.6011505126953,253.71539306640625,256.2587280273437,254.65408325195312,288.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458038352429,2.291441170143571e-08,0.0011457809014245,-0.0589953996241092,0.0,0.0,0.0,-0.0161724276840686,60.0,-26.59589576721192,-0.0,-8.95117864274653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0001075817781384,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001132887191488,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,8.36747421999462e-05,289.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.000113288857392,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0005373912863433,290.2667541503906,294.1499938964844,254.5491943359375,253.66897583007807,256.2244873046875,254.6004943847656,288.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462825350463,2.2970395363586252e-08,0.0011462596012279,-0.0591413527727127,0.0,0.0,0.0,-0.0162001810967922,60.0,-26.636455535888672,-0.0,-8.95865923666861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0001075817781384,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001132887191488,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,8.36747421999462e-05,289.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.000113288857392,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0005373912863433,290.2667541503906,294.1499938964844,254.5491943359375,253.66897583007807,256.2244873046875,254.6004943847656,288.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462825350463,2.2970395363586252e-08,0.0011462596012279,-0.0591413527727127,0.0,0.0,0.0,-0.0162001810967922,60.0,-26.636455535888672,-0.0,-8.95865923666861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112060546875,0.0,0.0,0.000107607593236,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001133159021264,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,8.369482384296134e-05,289.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0001133160403696,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0005375202745199,290.2529602050781,294.1499938964844,254.4996337890625,253.62461853027344,256.18994140625,254.5487823486328,288.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465575080364,2.300253676423836e-08,0.0011465344578027,-0.0592251420021057,0.0,0.0,0.0,-0.0162161141633987,60.0,-26.67100143432617,-0.0,-8.96295588859175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112060546875,0.0,0.0,0.000107607593236,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001133159021264,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,8.369482384296134e-05,289.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0001133160403696,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0005375202745199,290.2529602050781,294.1499938964844,254.4996337890625,253.62461853027344,256.18994140625,254.5487823486328,288.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465575080364,2.300253676423836e-08,0.0011465344578027,-0.0592251420021057,0.0,0.0,0.0,-0.0162161141633987,60.0,-26.67100143432617,-0.0,-8.96295588859175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.0001076132029993,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.000113321810204,290.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,8.369918941752985e-05,289.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0001133219484472,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,0.0005375483306124,290.2460327148437,294.1499938964844,254.47589111328125,253.6033630371093,256.1725769042969,254.5238494873047,288.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466171126812,2.300951607026036e-08,0.0011465941788628,-0.0592433400452137,0.0,0.0,0.0,-0.016219574958086,60.0,-26.685583114624023,-0.0,-8.963888831203803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.000107613421278,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001133220503106,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,8.369935676455498e-05,289.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0001133221812779,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.000537549436558,290.23907470703125,294.1499938964844,254.45294189453125,253.5827789306641,256.1551208496094,254.4996032714844,288.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466194409877,2.300978074742943e-08,0.0011465963907539,-0.0592440254986286,0.0,0.0,0.0,-0.0162197053432464,60.0,-26.698347091674805,-0.0,-8.963924358340591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0001075981272151,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0001133059413405,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154113769531,0.0,0.0,8.368746057385579e-05,289.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759216308594,0.0,0.0,0.0001133060795837,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.0005374730681069,290.2251281738281,294.1499938964844,254.4096527099609,253.5438995361328,256.1201477050781,254.4532165527344,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464563431218,2.299069734590376e-08,0.0011464334093034,-0.0591942779719829,0.0,0.0,0.0,-0.0162102449685335,60.0,-26.71857070922852,-0.0,-8.961372799376478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0001075981272151,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0001133059413405,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154113769531,0.0,0.0,8.368746057385579e-05,289.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759216308594,0.0,0.0,0.0001133060795837,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.0005374730681069,290.2251281738281,294.1499938964844,254.4096527099609,253.5438995361328,256.1201477050781,254.4532165527344,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464563431218,2.299069734590376e-08,0.0011464334093034,-0.0591942779719829,0.0,0.0,0.0,-0.0162102449685335,60.0,-26.71857070922852,-0.0,-8.961372799376478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001075610562111,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,0.0001132668985519,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,8.365862595383078e-05,289.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001132670367951,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0005372879095375,290.21112060546875,294.1499938964844,254.3702850341797,253.50845336914065,256.08502197265625,254.4104919433593,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460611131042,2.294447298822888e-08,0.0011460381792858,-0.0590737722814083,0.0,0.0,0.0,-0.0161873307079076,60.0,-26.730091094970703,-0.0,-8.95519534083178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001075610562111,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,0.0001132668985519,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,8.365862595383078e-05,289.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001132670367951,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0005372879095375,290.21112060546875,294.1499938964844,254.3702850341797,253.50845336914065,256.08502197265625,254.4104919433593,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460611131042,2.294447298822888e-08,0.0011460381792858,-0.0590737722814083,0.0,0.0,0.0,-0.0161873307079076,60.0,-26.730091094970703,-0.0,-8.95519534083178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001075005275197,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001132031684392,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,8.361155050806701e-05,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001132032994064,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0005369855789467,290.19708251953125,294.1499938964844,254.3353271484375,253.4768829345703,256.0498962402344,254.3714599609375,288.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454161722213,2.286902756054588e-08,0.0011453932384029,-0.0588770806789398,0.0,0.0,0.0,-0.0161499306559562,60.0,-26.733348846435547,-0.0,-8.945116292125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001075005275197,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001132031684392,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,8.361155050806701e-05,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001132032994064,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0005369855789467,290.19708251953125,294.1499938964844,254.3353271484375,253.4768829345703,256.0498962402344,254.3714599609375,288.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454161722213,2.286902756054588e-08,0.0011453932384029,-0.0588770806789398,0.0,0.0,0.0,-0.0161499306559562,60.0,-26.733348846435547,-0.0,-8.945116292125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0001074135871022,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0001131116150645,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,8.354392775800079e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001131117460317,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0005365513497963,290.1829528808594,294.1499938964844,254.3053131103516,253.4496459960937,256.014892578125,254.3369598388672,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444896226748,2.2760666240628783e-08,0.0011444669216871,-0.0585945658385753,0.0,0.0,0.0,-0.0160962119698524,60.0,-26.72657012939453,-0.0,-8.930650352567684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0001074135871022,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0001131116150645,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,8.354392775800079e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001131117460317,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0005365513497963,290.1829528808594,294.1499938964844,254.3053131103516,253.4496459960937,256.014892578125,254.3369598388672,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444896226748,2.2760666240628783e-08,0.0011444669216871,-0.0585945658385753,0.0,0.0,0.0,-0.0160962119698524,60.0,-26.72657012939453,-0.0,-8.930650352567684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,0.0001073612875188,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,0.0001130565433413,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,8.350324787897989e-05,289.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001130566670326,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0005362901138141,290.1758728027344,294.1499938964844,254.2923126220703,253.4377899169922,255.9974365234375,254.32164001464844,288.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439323425292,2.2695482826406987e-08,0.0011439096415415,-0.0584246143698692,0.0,0.0,0.0,-0.0160638988018035,60.0,-26.71904754638672,-0.0,-8.921954020024715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,0.0001073001985787,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,0.0001129922093241,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,8.345573587575927e-05,289.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001129923402913,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0005359849892556,290.1687927246094,294.1499938964844,254.2807464599609,253.4272003173828,255.9800567626953,254.3077545166016,288.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432813480496,2.261934994862713e-08,0.0011432587634772,-0.0582261085510253,0.0,0.0,0.0,-0.0160261560231447,60.0,-26.70852279663086,-0.0,-8.911802495958909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0001071557926479,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62652587890625,0.0,0.0,0.0001128401490859,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,8.334342419402674e-05,289.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0001128402727772,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0005352636799216,290.15460205078125,294.1499938964844,254.2621307373047,253.4099884033203,255.94558715820312,254.283920288086,288.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439385460870653e-08,0.0011417202185839,-0.0577568486332893,0.0,0.0,0.0,-0.0159369427710771,60.0,-26.67910957336425,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0001071557926479,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62652587890625,0.0,0.0,0.0001128401490859,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,8.334342419402674e-05,289.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0001128402727772,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0005352636799216,290.15460205078125,294.1499938964844,254.2621307373047,253.4099884033203,255.94558715820312,254.283920288086,288.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439385460870653e-08,0.0011417202185839,-0.0577568486332893,0.0,0.0,0.0,-0.0159369427710771,60.0,-26.67910957336425,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001069785284926,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001126534771174,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,8.320555207319558e-05,289.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0001126536008086,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0005343782249838,290.1403503417969,294.1499938964844,254.25,253.3984832763672,255.9115447998047,254.2659149169922,288.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.2218472395252323e-08,0.0011398316128179,-0.0571807660162448,0.0,0.0,0.0,-0.0158274285495281,60.0,-26.63716125488281,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001069785284926,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001126534771174,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,8.320555207319558e-05,289.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0001126536008086,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0005343782249838,290.1403503417969,294.1499938964844,254.25,253.3984832763672,255.9115447998047,254.2659149169922,288.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.2218472395252323e-08,0.0011398316128179,-0.0571807660162448,0.0,0.0,0.0,-0.0158274285495281,60.0,-26.63716125488281,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0001067725097527,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001124365298892,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,8.304531365865842e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0001124366535805,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0005333491135388,290.1260681152344,294.1499938964844,254.24234008789065,253.39083862304688,255.87803649902344,254.25311279296875,288.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961731988540123e-08,0.0011376366019248,-0.0565111860632896,0.0,0.0,0.0,-0.015700152143836,60.0,-26.58376884460449,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0001067725097527,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001124365298892,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,8.304531365865842e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0001124366535805,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0005333491135388,290.1260681152344,294.1499938964844,254.24234008789065,253.39083862304688,255.87803649902344,254.25311279296875,288.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961731988540123e-08,0.0011376366019248,-0.0565111860632896,0.0,0.0,0.0,-0.015700152143836,60.0,-26.58376884460449,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001065413234755,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0001121930836234,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,8.286549564218149e-05,289.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001121932000387,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0005321943317539,290.1117553710937,294.1499938964844,254.2366943359375,253.38487243652344,255.84518432617188,254.2445068359375,288.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351952562108,2.167363177818516e-08,0.0011351734865456,-0.0557597279548645,0.0,0.0,0.0,-0.015557331033051,60.0,-26.52025985717773,-0.0,-8.786179961361995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001065413234755,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0001121930836234,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,8.286549564218149e-05,289.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001121932000387,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0005321943317539,290.1117553710937,294.1499938964844,254.2366943359375,253.38487243652344,255.84518432617188,254.2445068359375,288.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351952562108,2.167363177818516e-08,0.0011351734865456,-0.0557597279548645,0.0,0.0,0.0,-0.015557331033051,60.0,-26.52025985717773,-0.0,-8.786179961361995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,0.0001064166499418,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,0.0001120617962442,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,8.276853623101488e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001120619199355,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0005315715679898,290.1046142578125,294.1499938964844,254.2345733642578,253.38247680664065,255.8289794921875,254.2411346435547,288.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338668409734,2.1518269832654372e-08,0.0011338453041389,-0.0553544610738754,0.0,0.0,0.0,-0.015480313450098,60.0,-26.48585700988769,-0.0,-8.765627512730134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.00010628443124,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001119225635193,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,8.266569784609601e-05,289.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0001119226799346,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0005309111438691,290.0974426269531,294.1499938964844,254.23291015625,253.3804473876953,255.81295776367188,254.2384033203125,288.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324579827487,2.13535038540158e-08,0.0011324365623295,-0.0549246259033679,0.0,0.0,0.0,-0.0153986318036913,60.0,-26.44921112060547,-0.0,-8.743857904391916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0001059997885022,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0001116228158934,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,8.244430500781164e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,0.0001116229323088,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.000529489305336,290.0830993652344,294.1499938964844,254.2308349609375,253.3774261474609,255.78135681152344,254.23426818847656,288.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294250143691,2.099878848582648e-08,0.0011294039431959,-0.0539991669356823,0.0,0.0,0.0,-0.015222786925733,60.0,-26.37045860290528,-0.0,-8.69708287609683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0001059997885022,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0001116228158934,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,8.244430500781164e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,0.0001116229323088,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.000529489305336,290.0830993652344,294.1499938964844,254.2308349609375,253.3774261474609,255.78135681152344,254.23426818847656,288.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294250143691,2.099878848582648e-08,0.0011294039431959,-0.0539991669356823,0.0,0.0,0.0,-0.015222786925733,60.0,-26.37045860290528,-0.0,-8.69708287609683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
