time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518940,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001056858163792,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001112921891035,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,8.22001020424068e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0001112923055188,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0005279209581203,290.0687255859375,294.1499938964844,254.2303009033203,253.37567138671875,255.75048828125,254.2320251464844,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.28282356262207,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001056858163792,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001112921891035,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,8.22001020424068e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0001112923055188,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0005279209581203,290.0687255859375,294.1499938964844,254.2303009033203,253.37567138671875,255.75048828125,254.2320251464844,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.28282356262207,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0001053411178872,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.00011092920613,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,8.193200483219698e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,0.0001109293225454,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0005261991173028,290.0543518066406,294.1499938964844,254.23114013671875,253.37506103515625,255.7203826904297,254.2313995361328,288.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224066838622,2.0177999715542693e-08,0.0011223865440115,-0.0518571883440017,0.0,0.0,0.0,-0.0148158920928835,60.0,-26.18648910522461,-0.0,-8.589328359676075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0001053411178872,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.00011092920613,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,8.193200483219698e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,0.0001109293225454,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0005261991173028,290.0543518066406,294.1499938964844,254.23114013671875,253.37506103515625,255.7203826904297,254.2313995361328,288.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224066838622,2.0177999715542693e-08,0.0011223865440115,-0.0518571883440017,0.0,0.0,0.0,-0.0148158920928835,60.0,-26.18648910522461,-0.0,-8.589328359676075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.0001049697093549,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,0.0001105381015804,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,8.164313476299867e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001105382107198,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,0.0005243439227342,290.0399475097656,294.1499938964844,254.23321533203125,253.37545776367188,255.6909637451172,254.23199462890625,288.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491027772426,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.082881927490234,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.0001049697093549,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,0.0001105381015804,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,8.164313476299867e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001105382107198,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,0.0005243439227342,290.0399475097656,294.1499938964844,254.23321533203125,253.37545776367188,255.6909637451172,254.23199462890625,288.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491027772426,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.082881927490234,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001047735422616,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0001103315298678,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,8.149055793182924e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001103316390071,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0005233640549704,290.03277587890625,294.1499938964844,254.23464965820312,253.37599182128903,255.6765289306641,254.2327423095703,288.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.947074146357864e-08,0.0011163396993651,-0.0500109232962131,0.0,0.0,0.0,-0.0144652780145406,60.0,-26.028135299682617,-0.0,-8.497016068531593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.000104570746771,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,0.0001101179805118,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,8.133282972266898e-05,289.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,0.0001101180823752,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,0.0005223510670475,290.02557373046875,294.1499938964844,254.23634338378903,253.37673950195312,255.66229248046875,254.23377990722656,288.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.9218040492319243e-08,0.0011141791474074,-0.0493511408567428,0.0,0.0,0.0,-0.0143400048837065,60.0,-25.97138977050781,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001041474970406,290.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001096722699003,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,8.100362902041525e-05,289.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.0001096723790396,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0005202368483878,290.0111999511719,294.1499938964844,254.2403717041016,253.3787536621093,255.63433837890625,254.236572265625,288.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.85296440124512,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001041474970406,290.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001096722699003,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,8.100362902041525e-05,289.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.0001096723790396,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0005202368483878,290.0111999511719,294.1499938964844,254.2403717041016,253.3787536621093,255.63433837890625,254.236572265625,288.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.85296440124512,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001037028632708,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001092040620278,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,8.065781003097072e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,0.0001092041638912,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.000518015876878,289.996826171875,294.1499938964844,254.24514770507807,253.3813934326172,255.6071929931641,254.2402801513672,288.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.7280387878418,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001037028632708,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001092040620278,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,8.065781003097072e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,0.0001092041638912,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.000518015876878,289.996826171875,294.1499938964844,254.24514770507807,253.3813934326172,255.6071929931641,254.2402801513672,288.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.7280387878418,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0001032424042932,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0001087191703845,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,8.029966556932777e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.000108719264972,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.0005157157429493,289.98248291015625,294.1499938964844,254.25050354003903,253.384521484375,255.5807037353516,254.2446136474609,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279228389263,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.59862327575684,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0001032424042932,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0001087191703845,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,8.029966556932777e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.000108719264972,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.0005157157429493,289.98248291015625,294.1499938964844,254.25050354003903,253.384521484375,255.5807037353516,254.2446136474609,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279228389263,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.59862327575684,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001027698526741,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0001082215530914,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,7.993212784640491e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001082216549548,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.000513355305884,289.9681396484375,294.1499938964844,254.2562866210937,253.38800048828125,255.5550079345703,254.24954223632807,288.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973999095171166e-08,0.0010949925053864,-0.0434894002974033,0.0,0.0,0.0,-0.0132275465875864,60.0,-25.46502113342285,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001027698526741,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0001082215530914,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,7.993212784640491e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001082216549548,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.000513355305884,289.9681396484375,294.1499938964844,254.2562866210937,253.38800048828125,255.5550079345703,254.24954223632807,288.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973999095171166e-08,0.0010949925053864,-0.0434894002974033,0.0,0.0,0.0,-0.0132275465875864,60.0,-25.46502113342285,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001025306482915,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001079696594388,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,7.974608161021024e-05,289.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,0.0001079697540262,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0005121604190208,289.9609680175781,294.1499938964844,254.25927734375,253.38983154296875,255.54244995117188,254.25216674804688,288.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675929970233483e-08,0.0010924440575763,-0.0427104644477367,0.0,0.0,0.0,-0.0130797829478979,60.0,-25.397247314453125,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001022904034471,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,0.0001077166743925,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,7.95592277427204e-05,289.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,0.00010771676898,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0005109604098834,289.95379638671875,294.1499938964844,254.2623291015625,253.39170837402344,255.53009033203125,254.2548828125,288.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.329042434692383,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0001018091716105,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001072099112207,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334289550781,0.0,0.0,7.918493065517396e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0001072100058081,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,0.000508556549903,289.93951416015625,294.1499938964844,254.2684631347656,253.3954925537109,255.50587463378903,254.2604522705078,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776947748236125e-08,0.001084757503122,-0.0403607040643692,0.0,0.0,0.0,-0.0126341208815574,60.0,-25.19207572937012,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0001018091716105,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001072099112207,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334289550781,0.0,0.0,7.918493065517396e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0001072100058081,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,0.000508556549903,289.93951416015625,294.1499938964844,254.2684631347656,253.3954925537109,255.50587463378903,254.2604522705078,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776947748236125e-08,0.001084757503122,-0.0403607040643692,0.0,0.0,0.0,-0.0126341208815574,60.0,-25.19207572937012,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.000101330668258,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.000106706022052,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.881275814725086e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.0001067061166395,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0005061663687229,289.9252014160156,294.1499938964844,254.2745513916016,253.3992462158203,255.4822998046875,254.26611328125,288.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.055248260498047,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.000101330668258,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.000106706022052,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.881275814725086e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.0001067061166395,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0005061663687229,289.9252014160156,294.1499938964844,254.2745513916016,253.3992462158203,255.4822998046875,254.26611328125,288.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.055248260498047,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,0.0001008602121146,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001062106093741,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,7.844685023883358e-05,289.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0001062107039615,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0005038163508288,289.91094970703125,294.1499938964844,254.28042602539065,253.40283203125,255.45944213867188,254.2717437744141,288.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459451048901883e-08,0.0010746471816673,-0.0372690595686435,0.0,0.0,0.0,-0.0120479399338364,60.0,-24.92011260986328,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,0.0001008602121146,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001062106093741,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,7.844685023883358e-05,289.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0001062107039615,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0005038163508288,289.91094970703125,294.1499938964844,254.28042602539065,253.40283203125,255.45944213867188,254.2717437744141,288.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459451048901883e-08,0.0010746471816673,-0.0372690595686435,0.0,0.0,0.0,-0.0120479399338364,60.0,-24.92011260986328,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0001004009973257,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,0.0001057270419551,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,7.808968803146854e-05,289.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001057271292665,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,0.0005015225033275,289.8966979980469,294.1499938964844,254.2859039306641,253.40611267089844,255.4371490478516,254.27723693847656,288.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022329075658035e-08,0.0010697548277676,-0.0357726290822029,0.0,0.0,0.0,-0.0117642860859632,60.0,-24.78736686706543,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0001004009973257,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,0.0001057270419551,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,7.808968803146854e-05,289.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001057271292665,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,0.0005015225033275,289.8966979980469,294.1499938964844,254.2859039306641,253.40611267089844,255.4371490478516,254.27723693847656,288.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022329075658035e-08,0.0010697548277676,-0.0357726290822029,0.0,0.0,0.0,-0.0117642860859632,60.0,-24.78736686706543,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0001001771379378,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001054913082043,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,7.791557436576113e-05,289.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,0.0001054913955158,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0005004043341614,289.8895874023437,294.1499938964844,254.2884521484375,253.4075927734375,255.42626953125,254.2798614501953,288.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673835640773,1.3743399307486472e-08,0.0010673698270693,-0.0350430533289909,0.0,0.0,0.0,-0.0116260088980197,60.0,-24.72257804870605,-0.0,-7.767824428128733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,9.995749860536308e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,0.0001052600127877,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,7.77447348809801e-05,289.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,0.0001052601000992,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0004993071779608,289.8824768066406,294.1499938964844,254.2908630371093,253.4089508056641,255.41554260253903,254.2823944091797,288.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469721338310592e-08,0.0010650296462699,-0.0343271642923355,0.0,0.0,0.0,-0.0114903347566723,60.0,-24.6588077545166,-0.0,-7.733797957598655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,9.953245898941532e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001048124322551,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,7.741415174677968e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001048125195666,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.000497184053529,289.8682556152344,294.1499938964844,254.29510498046875,253.41123962402344,255.3944854736328,254.28713989257807,288.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.53477478027344,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,9.953245898941532e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001048124322551,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,7.741415174677968e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001048125195666,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.000497184053529,289.8682556152344,294.1499938964844,254.29510498046875,253.41123962402344,255.3944854736328,254.28713989257807,288.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.53477478027344,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.91287743090652e-05,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0001043873271555,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,7.710017234785482e-05,289.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.000104387414467,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.000495167565532,289.85406494140625,294.1499938964844,254.2985076904297,253.412826538086,255.3739624023437,254.29132080078125,288.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.41629219055176,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.91287743090652e-05,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0001043873271555,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,7.710017234785482e-05,289.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.000104387414467,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.000495167565532,289.85406494140625,294.1499938964844,254.2985076904297,253.412826538086,255.3739624023437,254.29132080078125,288.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.41629219055176,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,9.874828538158908e-05,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001039866547216,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.680423732381314e-05,289.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001039867420331,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0004932669689878,289.8398742675781,294.1499938964844,254.3008728027344,253.41360473632807,255.3539428710937,254.2948455810547,288.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.304044723510746,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,9.874828538158908e-05,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001039866547216,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.680423732381314e-05,289.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001039867420331,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0004932669689878,289.8398742675781,294.1499938964844,254.3008728027344,253.41360473632807,255.3539428710937,254.2948455810547,288.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.304044723510746,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,9.839247650234027e-05,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,0.0001036119720083,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,7.652749627595767e-05,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001036120520438,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0004914896562695,289.82568359375,294.1499938964844,254.30206298828125,253.4134216308593,255.3344116210937,254.29751586914065,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.19883728027344,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,9.839247650234027e-05,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,0.0001036119720083,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,7.652749627595767e-05,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001036120520438,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0004914896562695,289.82568359375,294.1499938964844,254.30206298828125,253.4134216308593,255.3344116210937,254.29751586914065,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.19883728027344,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,9.82247365755029e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,0.0001034353335853,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,7.639703835593536e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001034354208968,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867736816406,0.0,0.0,0.0004906517569907,289.818603515625,294.1499938964844,254.3021697998047,253.4129333496093,255.32481384277344,254.2984619140625,288.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.14910697937012,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,9.80623808573e-05,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0001032643704093,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,7.62707568355836e-05,289.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.0001032644504448,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,0.0004898407496511,289.8115234375,294.1499938964844,254.3019256591797,253.4121551513672,255.31532287597656,254.29920959472656,287.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.100805282592773,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,9.775815124157816e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001029440027195,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,7.603413541801274e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,0.0001029440827551,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0004883211222477,289.7973327636719,294.1499938964844,254.30029296875,253.40968322753903,255.296615600586,254.2998809814453,287.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.01009750366211,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
