time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521280,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,9.775815124157816e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001029440027195,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,7.603413541801274e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,0.0001029440827551,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0004883211222477,289.7973327636719,294.1499938964844,254.30029296875,253.40968322753903,255.296615600586,254.2998809814453,287.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.01009750366211,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,9.748027514433488e-05,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0001026513782562,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,7.581801037304103e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001026514582918,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0004869330441579,289.7831726074219,294.1499938964844,254.29698181152344,253.40586853027344,255.2782745361328,254.2993011474609,287.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.92720603942871,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,9.748027514433488e-05,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0001026513782562,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,7.581801037304103e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001026514582918,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0004869330441579,289.7831726074219,294.1499938964844,254.29698181152344,253.40586853027344,255.2782745361328,254.2993011474609,287.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.92720603942871,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.722843242343517e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001023861768771,290.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,7.562212704215199e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001023862569127,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0004856750601902,289.7690124511719,294.1499938964844,254.2918701171875,253.40057373046875,255.2602386474609,254.2974090576172,287.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.0254284217953681,0.0,0.0,0.0,-0.009804624132812,60.0,-23.851957321166992,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.722843242343517e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001023861768771,290.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,7.562212704215199e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001023862569127,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0004856750601902,289.7690124511719,294.1499938964844,254.2918701171875,253.40057373046875,255.2602386474609,254.2974090576172,287.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.0254284217953681,0.0,0.0,0.0,-0.009804624132812,60.0,-23.851957321166992,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,9.700210648588836e-05,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,0.0001021478456095,290.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.544609979959205e-05,289.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,0.0001021479256451,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0004845445218961,289.7548217773437,294.1499938964844,254.28477478027344,253.39366149902344,255.24246215820312,254.29405212402344,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787346044731748e-09,0.0010335423285141,-0.0246901419013738,0.0,0.0,0.0,-0.0096648260951042,60.0,-23.78441429138184,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,9.700210648588836e-05,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,0.0001021478456095,290.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.544609979959205e-05,289.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,0.0001021479256451,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0004845445218961,289.7548217773437,294.1499938964844,254.28477478027344,253.39366149902344,255.24246215820312,254.29405212402344,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787346044731748e-09,0.0010335423285141,-0.0246901419013738,0.0,0.0,0.0,-0.0096648260951042,60.0,-23.78441429138184,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,9.689872968010604e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,0.0001020389900077,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,7.536569319199771e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,0.0001020390700432,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,0.0004840281617362,289.74774169921875,294.1499938964844,254.28042602539065,253.3895721435547,255.2336578369141,254.291748046875,287.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658545074842095e-09,0.0010324409231543,-0.0243529230356216,0.0,0.0,0.0,-0.009600973688066,60.0,-23.753721237182617,-0.0,-7.267709634106724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,9.680073708295822e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,0.0001019358023768,290.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,7.528947753598914e-05,289.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001019358751364,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0004835386644117,289.7406311035156,294.1499938964844,254.2755279541016,253.38504028320312,255.2248992919922,254.2890625,287.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.53644807566434e-09,0.0010313967941328,-0.02403324842453,0.0,0.0,0.0,-0.009540444239974,60.0,-23.72468376159668,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,9.662381489761174e-05,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0001017494942061,290.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,7.51518746255897e-05,289.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,0.0001017495669657,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0004826549265999,289.7264404296875,294.1499938964844,254.2639923095703,253.37452697753903,255.20748901367188,254.28233337402344,287.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295212268829,9.316008409143706e-09,0.0010295119136571,-0.0234560761600732,0.0,0.0,0.0,-0.0094311628490686,60.0,-23.67257308959961,-0.0,-7.226527287684803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,9.662381489761174e-05,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0001017494942061,290.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,7.51518746255897e-05,289.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,0.0001017495669657,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0004826549265999,289.7264404296875,294.1499938964844,254.2639923095703,253.37452697753903,255.20748901367188,254.28233337402344,287.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295212268829,9.316008409143706e-09,0.0010295119136571,-0.0234560761600732,0.0,0.0,0.0,-0.0094311628490686,60.0,-23.67257308959961,-0.0,-7.226527287684803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.647013212088495e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,0.0001015876550809,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,7.503233791794628e-05,289.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,0.0001015877278405,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0004818872548639,289.71221923828125,294.1499938964844,254.25,253.36203002929688,255.190185546875,254.2738342285156,287.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278834961354,9.124519806391618e-09,0.0010278744157403,-0.0229546856135129,0.0,0.0,0.0,-0.0093362340703606,60.0,-23.627700805664062,-0.0,-7.203556151580416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.647013212088495e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,0.0001015876550809,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,7.503233791794628e-05,289.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,0.0001015877278405,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0004818872548639,289.71221923828125,294.1499938964844,254.25,253.36203002929688,255.190185546875,254.2738342285156,287.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278834961354,9.124519806391618e-09,0.0010278744157403,-0.0229546856135129,0.0,0.0,0.0,-0.0093362340703606,60.0,-23.627700805664062,-0.0,-7.203556151580416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,9.63395432336256e-05,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.000101450139482,290.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,7.493077282560989e-05,289.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,0.0001014502122416,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0004812349507119,289.697998046875,294.1499938964844,254.2347412109375,253.3485107421875,255.17295837402344,254.2634429931641,287.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264919837936,8.961808184437814e-09,0.0010264830198138,-0.0225286297500133,0.0,0.0,0.0,-0.009255570359528,60.0,-23.590200424194336,-0.0,-7.184065964338515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,9.63395432336256e-05,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.000101450139482,290.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,7.493077282560989e-05,289.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,0.0001014502122416,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0004812349507119,289.697998046875,294.1499938964844,254.2347412109375,253.3485107421875,255.17295837402344,254.2634429931641,287.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264919837936,8.961808184437814e-09,0.0010264830198138,-0.0225286297500133,0.0,0.0,0.0,-0.009255570359528,60.0,-23.590200424194336,-0.0,-7.184065964338515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,9.622975630918518e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0001013345317915,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,7.484538218704984e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.000101334604551,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0004806865763384,289.6837158203125,294.1499938964844,254.2194976806641,253.3350524902344,255.15577697753903,254.251708984375,287.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253221262246,8.825013608770861e-09,0.0010253132786601,-0.0221704300493001,0.0,0.0,0.0,-0.0091877551749348,60.0,-23.558568954467773,-0.0,-7.16770074404849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,9.622975630918518e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0001013345317915,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,7.484538218704984e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.000101334604551,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0004806865763384,289.6837158203125,294.1499938964844,254.2194976806641,253.3350524902344,255.15577697753903,254.251708984375,287.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253221262246,8.825013608770861e-09,0.0010253132786601,-0.0221704300493001,0.0,0.0,0.0,-0.0091877551749348,60.0,-23.558568954467773,-0.0,-7.16770074404849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,9.61820114753209e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0001012842549243,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,7.480824569938704e-05,289.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,0.0001012843276839,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0004804480995517,289.67657470703125,294.1499938964844,254.21188354492188,253.32833862304688,255.147201538086,254.2454528808593,287.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248132748529,8.765526970933024e-09,0.0010248045437037,-0.0220146588981151,0.0,0.0,0.0,-0.0091582648456096,60.0,-23.5448055267334,-0.0,-7.160589632349001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.613854490453376e-05,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.000101238481875,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,7.477444160031155e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0001012385546346,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0004802309558726,289.66943359375,294.1499938964844,254.2042694091797,253.32164001464844,255.1386566162109,254.239013671875,287.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243500582873,8.71136496272129e-09,0.0010243414435535,-0.0218728296458721,0.0,0.0,0.0,-0.0091314148157835,60.0,-23.53207397460937,-0.0,-7.154118719654434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,9.60632532951422e-05,290.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001011591957649,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,7.471587741747499e-05,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.0001011592612485,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004798548761755,289.6551513671875,294.1499938964844,254.1890411376953,253.3082427978516,255.1215667724609,254.2257232666016,287.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235477238893,8.617547564426786e-09,0.0010235391091555,-0.0216271579265594,0.0,0.0,0.0,-0.0090849054977297,60.0,-23.509502410888672,-0.0,-7.14291630288244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,9.60632532951422e-05,290.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001011591957649,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,7.471587741747499e-05,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.0001011592612485,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004798548761755,289.6551513671875,294.1499938964844,254.1890411376953,253.3082427978516,255.1215667724609,254.2257232666016,287.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235477238893,8.617547564426786e-09,0.0010235391091555,-0.0216271579265594,0.0,0.0,0.0,-0.0090849054977297,60.0,-23.509502410888672,-0.0,-7.14291630288244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,9.600190969649702e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,0.0001010945998132,290.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,7.466816896339878e-05,289.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0001010946652968,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0004795484710484,289.64080810546875,294.1499938964844,254.17379760742188,253.2948608398437,255.1045379638672,254.21194458007807,287.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541111817805813e-09,0.0010228855535387,-0.0214269962161779,0.0,0.0,0.0,-0.0090470127761363,60.0,-23.49103164672852,-0.0,-7.133795776326225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,9.600190969649702e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,0.0001010945998132,290.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,7.466816896339878e-05,289.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0001010946652968,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0004795484710484,289.64080810546875,294.1499938964844,254.17379760742188,253.2948608398437,255.1045379638672,254.21194458007807,287.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541111817805813e-09,0.0010228855535387,-0.0214269962161779,0.0,0.0,0.0,-0.0090470127761363,60.0,-23.49103164672852,-0.0,-7.133795776326225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.595207666279748e-05,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0001010421183309,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,7.462940266123042e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001010421910905,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0004792995459865,289.6264343261719,294.1499938964844,254.1585388183593,253.281494140625,255.08755493164065,254.1978454589844,287.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479013935414061e-09,0.0010223544668406,-0.0212643817067146,0.0,0.0,0.0,-0.0090162279084324,60.0,-23.47538185119629,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.595207666279748e-05,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0001010421183309,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,7.462940266123042e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001010421910905,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0004792995459865,289.6264343261719,294.1499938964844,254.1585388183593,253.281494140625,255.08755493164065,254.1978454589844,287.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479013935414061e-09,0.0010223544668406,-0.0212643817067146,0.0,0.0,0.0,-0.0090162279084324,60.0,-23.47538185119629,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,9.591323032509536e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,0.0001010012201732,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,7.459919288521633e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,0.0001010012856568,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0004791055398527,289.6120300292969,294.1499938964844,254.14321899414065,253.26809692382807,255.0706024169922,254.18345642089844,287.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102194910869,8.43061442878934e-09,0.0010219407267868,-0.02113763615489,0.0,0.0,0.0,-0.0089922342449426,60.0,-23.462974548339844,-0.0,-7.12062089291976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,9.591323032509536e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,0.0001010012201732,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,7.459919288521633e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,0.0001010012856568,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0004791055398527,289.6120300292969,294.1499938964844,254.14321899414065,253.26809692382807,255.0706024169922,254.18345642089844,287.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102194910869,8.43061442878934e-09,0.0010219407267868,-0.02113763615489,0.0,0.0,0.0,-0.0089922342449426,60.0,-23.462974548339844,-0.0,-7.12062089291976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,9.589712135493755e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.00010098425264,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,7.45866636862047e-05,289.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0001009843181236,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0004790250677615,289.6048278808594,294.1499938964844,254.1355438232422,253.2613983154297,255.0621337890625,254.1761779785156,287.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021777279675,8.410537155612019e-09,0.0010217688977718,-0.0210850574076175,0.0,0.0,0.0,-0.0089822802692651,60.0,-23.457576751708984,-0.0,-7.118228495528457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,9.58830860326998e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001009694678941,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,7.457574974978343e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,0.0001009695406537,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,0.0004789549566339,289.5976257324219,294.1499938964844,254.1278533935547,253.25469970703125,255.05368041992188,254.1688537597656,287.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216276859864,8.393043593457605e-09,0.0010216193040832,-0.0210392475128173,0.0,0.0,0.0,-0.0089736077934503,60.0,-23.452783584594727,-0.0,-7.116144473684471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,9.586060332367195e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,0.000100945791928,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.455825834767893e-05,289.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0001009458574117,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0004788426449522,289.5831604003906,294.1499938964844,254.1124267578125,253.2412567138672,255.03680419921875,254.1540679931641,287.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365023340672906e-09,0.0010213797213509,-0.0209658704698085,0.0,0.0,0.0,-0.0089597171172499,60.0,-23.444719314575195,-0.0,-7.112807054454606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,9.586060332367195e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,0.000100945791928,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.455825834767893e-05,289.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0001009458574117,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0004788426449522,289.5831604003906,294.1499938964844,254.1124267578125,253.2412567138672,255.03680419921875,254.1540679931641,287.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365023340672906e-09,0.0010213797213509,-0.0209658704698085,0.0,0.0,0.0,-0.0089597171172499,60.0,-23.444719314575195,-0.0,-7.112807054454606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,9.584443614585324e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0001009287734632,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,7.454568549292162e-05,289.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001009288389468,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0004787619109265,289.56866455078125,294.1499938964844,254.096908569336,253.227783203125,255.0199432373047,254.1391143798828,287.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212156921625,8.344878565935687e-09,0.0010212074266746,-0.0209131147712469,0.0,0.0,0.0,-0.0089497305452823,60.0,-23.43849372863769,-0.0,-7.110407551635944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,9.584443614585324e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0001009287734632,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,7.454568549292162e-05,289.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001009288389468,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0004787619109265,289.56866455078125,294.1499938964844,254.096908569336,253.227783203125,255.0199432373047,254.1391143798828,287.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212156921625,8.344878565935687e-09,0.0010212074266746,-0.0209131147712469,0.0,0.0,0.0,-0.0089497305452823,60.0,-23.43849372863769,-0.0,-7.110407551635944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.58333257585764e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0001009170737233,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,7.453704893123358e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,0.000100917139207,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0004787064390257,289.5541381835937,294.1499938964844,254.0813140869141,253.2142333984375,255.00311279296875,254.1240081787109,287.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210972977802,8.331030976194143e-09,0.0010210890322923,-0.0208768509328365,0.0,0.0,0.0,-0.0089428657665848,60.0,-23.433757781982425,-0.0,-7.108758381946245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.58333257585764e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0001009170737233,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,7.453704893123358e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,0.000100917139207,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0004787064390257,289.5541381835937,294.1499938964844,254.0813140869141,253.2142333984375,255.00311279296875,254.1240081787109,287.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210972977802,8.331030976194143e-09,0.0010210890322923,-0.0208768509328365,0.0,0.0,0.0,-0.0089428657665848,60.0,-23.433757781982425,-0.0,-7.108758381946245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,9.58261953201145e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001009095649351,290.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,7.453149737557396e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001009096231427,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0004786707868333,289.5395812988281,294.1499938964844,254.0655975341797,253.2006225585937,254.98629760742188,254.10874938964844,287.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322131428428747e-09,0.0010210128966718,-0.0208535455167293,0.0,0.0,0.0,-0.0089384540915489,60.0,-23.43026161193848,-0.0,-7.107698962727228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,9.58261953201145e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001009095649351,290.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,7.453149737557396e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001009096231427,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0004786707868333,289.5395812988281,294.1499938964844,254.0655975341797,253.2006225585937,254.98629760742188,254.10874938964844,287.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322131428428747e-09,0.0010210128966718,-0.0208535455167293,0.0,0.0,0.0,-0.0089384540915489,60.0,-23.43026161193848,-0.0,-7.107698962727228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,9.58236851147376e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,0.0001009069164865,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,7.452954741893336e-05,289.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0001009069819701,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0004786582721862,289.53228759765625,294.1499938964844,254.0577087402344,253.1937866210937,254.9779052734375,254.10107421875,287.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.319001487677724e-09,0.0010209861211478,-0.0208453498780727,0.0,0.0,0.0,-0.0089369025081396,60.0,-23.428874969482425,-0.0,-7.107325927790954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,9.582177153788508e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001009049083222,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,7.452806312358007e-05,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.0001009049738058,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0004786487552337,289.5249938964844,294.1499938964844,254.04977416992188,253.1869354248047,254.96951293945312,254.0933532714844,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316620281334508e-09,0.0010209657484665,-0.0208391137421131,0.0,0.0,0.0,-0.0089357215911149,60.0,-23.42769241333008,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
