time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523620,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501892089844,0.0,0.0,9.581899939803408e-05,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,0.0001009019833873,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,7.452590216416866e-05,289.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0001009020488709,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,0.0004786348727066,289.5103454589844,294.1499938964844,254.0338134765625,253.1731414794922,254.95274353027344,254.07781982421875,287.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.42577743530273,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501892089844,0.0,0.0,9.581899939803408e-05,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,0.0001009019833873,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,7.452590216416866e-05,289.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0001009020488709,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,0.0004786348727066,289.5103454589844,294.1499938964844,254.0338134765625,253.1731414794922,254.95274353027344,254.07781982421875,287.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.42577743530273,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,9.58167074713856e-05,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0001008995750453,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,7.452411955455318e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001008996332529,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.000478623464005,289.4956970214844,294.1499938964844,254.0177154541016,253.15924072265625,254.9359893798828,254.06211853027344,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.424251556396484,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,9.58167074713856e-05,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0001008995750453,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,7.452411955455318e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001008996332529,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.000478623464005,289.4956970214844,294.1499938964844,254.0177154541016,253.15924072265625,254.9359893798828,254.06211853027344,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.424251556396484,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.581392077961937e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001008966428344,290.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,7.452195131918415e-05,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,0.000100896701042,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0004786095523741,289.4809875488281,294.1499938964844,254.0014495849609,253.14523315429688,254.9192352294922,254.0462951660156,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.42286872863769,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.581392077961937e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001008966428344,290.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,7.452195131918415e-05,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,0.000100896701042,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0004786095523741,289.4809875488281,294.1499938964844,254.0014495849609,253.14523315429688,254.9192352294922,254.0462951660156,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.42286872863769,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,9.580924233887345e-05,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001008917170111,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,7.451831334037706e-05,289.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001008917752187,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0004785861819982,289.4662780761719,294.1499938964844,253.98501586914065,253.131088256836,254.90249633789065,254.0303192138672,287.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981616258621,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.42133140563965,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,9.580924233887345e-05,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001008917170111,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,7.451831334037706e-05,289.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001008917752187,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0004785861819982,289.4662780761719,294.1499938964844,253.98501586914065,253.131088256836,254.90249633789065,254.0303192138672,287.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981616258621,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.42133140563965,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,9.580604819348082e-05,290.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001008883482427,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,7.451582496287301e-05,289.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0001008884064503,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0004785702330991,289.4588928222656,294.1499938964844,253.9767303466797,253.1239471435547,254.8941192626953,254.02227783203125,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208062594756,8.296995979151234e-09,0.0010207978775724,-0.0207877196371555,0.0,0.0,0.0,-0.0089259929955005,60.0,-23.42043876647949,-0.0,-7.104706156724205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.580198093317448e-05,290.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,0.0001008840699796,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,7.451266719726846e-05,289.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0001008841281873,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,0.0004785499477293,289.4515075683594,294.1499938964844,253.9683990478516,253.1167907714844,254.88575744628903,254.0142059326172,287.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207629529759,8.291931585802104e-09,0.001020754687488,-0.020774457603693,0.0,0.0,0.0,-0.0089234821498394,60.0,-23.4194450378418,-0.0,-7.104103616484282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,9.579047036822884e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001008719482342,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,7.45037104934454e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001008719991659,291.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0004784924094565,289.43670654296875,294.1499938964844,253.9515838623047,253.1023406982422,254.8690185546875,253.99790954589844,287.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206401348114,8.27757595800449e-09,0.0010206318693235,-0.020736863836646,0.0,0.0,0.0,-0.0089163659140467,60.0,-23.41681671142578,-0.0,-7.102394761204779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,9.579047036822884e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001008719482342,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,7.45037104934454e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001008719991659,291.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0004784924094565,289.43670654296875,294.1499938964844,253.9515838623047,253.1023406982422,254.8690185546875,253.99790954589844,287.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206401348114,8.27757595800449e-09,0.0010206318693235,-0.020736863836646,0.0,0.0,0.0,-0.0089163659140467,60.0,-23.41681671142578,-0.0,-7.102394761204779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.57744341576472e-05,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0001008550607366,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,7.449123950209469e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001008551189443,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.0004784123448189,289.4219055175781,294.1499938964844,253.9345703125,253.0877227783203,254.852279663086,253.98147583007807,287.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204693535342,8.257596384453336e-09,0.0010204610880464,-0.0206845421344041,0.0,0.0,0.0,-0.0089064612984657,60.0,-23.41335678100586,-0.0,-7.100017285210924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.57744341576472e-05,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0001008550607366,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,7.449123950209469e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001008551189443,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.0004784123448189,289.4219055175781,294.1499938964844,253.9345703125,253.0877227783203,254.852279663086,253.98147583007807,287.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204693535342,8.257596384453336e-09,0.0010204610880464,-0.0206845421344041,0.0,0.0,0.0,-0.0089064612984657,60.0,-23.41335678100586,-0.0,-7.100017285210924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.575198055244982e-05,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001008314211503,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,7.447377720382065e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.000100831472082,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0004783002077601,289.40704345703125,294.1499938964844,253.9173278808593,253.0729217529297,254.8355407714844,253.96485900878903,287.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202300036326,8.229613435162264e-09,0.00102022185456,-0.0206112582236528,0.0,0.0,0.0,-0.0088925883173942,60.0,-23.408710479736328,-0.0,-7.096686971408418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.575198055244982e-05,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001008314211503,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,7.447377720382065e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.000100831472082,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0004783002077601,289.40704345703125,294.1499938964844,253.9173278808593,253.0729217529297,254.8355407714844,253.96485900878903,287.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202300036326,8.229613435162264e-09,0.00102022185456,-0.0206112582236528,0.0,0.0,0.0,-0.0088925883173942,60.0,-23.408710479736328,-0.0,-7.096686971408418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,9.572321141604334e-05,290.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922058105469,0.0,0.0,0.0001008011240628,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,7.445139635819942e-05,289.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68389892578125,0.0,0.0,0.0001008011749945,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,0.0004781564930453,289.3921813964844,294.1499938964844,253.8998413085937,253.0579376220703,254.8187866210937,253.9480895996093,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193762113251069e-09,0.0010199152166023,-0.0205173697322607,0.0,0.0,0.0,-0.0088748158887028,60.0,-23.40268898010254,-0.0,-7.092422293908386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,9.572321141604334e-05,290.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922058105469,0.0,0.0,0.0001008011240628,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,7.445139635819942e-05,289.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68389892578125,0.0,0.0,0.0001008011749945,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,0.0004781564930453,289.3921813964844,294.1499938964844,253.8998413085937,253.0579376220703,254.8187866210937,253.9480895996093,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193762113251069e-09,0.0010199152166023,-0.0205173697322607,0.0,0.0,0.0,-0.0088748158887028,60.0,-23.40268898010254,-0.0,-7.092422293908386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.570576366968452e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001007827449939,290.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,7.443782669724897e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001007828032015,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0004780693270731,289.3847351074219,294.1499938964844,253.8910217285156,253.0503692626953,254.81040954589844,253.93963623046875,287.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197375668212,8.172020393715229e-09,0.0010197294177487,-0.020460432395339,0.0,0.0,0.0,-0.0088640376925468,60.0,-23.39908027648925,-0.0,-7.089836628892955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,9.568643872626126e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001007624014164,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,7.442279456881806e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,0.0001007624523481,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0004779728187713,289.3772888183594,294.1499938964844,253.8821258544922,253.0427398681641,254.80203247070312,253.93115234375,287.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147942764935578e-09,0.0010195234790444,-0.0203973781317472,0.0,0.0,0.0,-0.0088521018624305,60.0,-23.39508628845215,-0.0,-7.086973852210576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.56407529884018e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,0.0001007142927846,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,7.4387266067788e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0001007143509923,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,0.0004777446447405,289.36236572265625,294.1499938964844,253.8641357421875,253.0273284912109,254.78526306152344,253.91403198242188,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190448956564,8.091019410016997e-09,0.0010190367465838,-0.0202483013272285,0.0,0.0,0.0,-0.0088238818570971,60.0,-23.385637283325195,-0.0,-7.08020806428067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.56407529884018e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,0.0001007142927846,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,7.4387266067788e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0001007143509923,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,0.0004777446447405,289.36236572265625,294.1499938964844,253.8641357421875,253.0273284912109,254.78526306152344,253.91403198242188,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190448956564,8.091019410016997e-09,0.0010190367465838,-0.0202483013272285,0.0,0.0,0.0,-0.0088238818570971,60.0,-23.385637283325195,-0.0,-7.08020806428067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,9.558655438013376e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,0.0001006572128972,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,7.434510916937143e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0001006572638289,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0004774738918058,289.347412109375,294.1499938964844,253.8458709716797,253.0116729736328,254.7684631347656,253.89675903320312,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184673592448,8.02347965844774e-09,0.0010184593265876,-0.0200714226812124,0.0,0.0,0.0,-0.0087903998792171,60.0,-23.37440299987793,-0.0,-7.07218390516573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,9.558655438013376e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,0.0001006572128972,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,7.434510916937143e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0001006572638289,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0004774738918058,289.347412109375,294.1499938964844,253.8458709716797,253.0116729736328,254.7684631347656,253.89675903320312,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184673592448,8.02347965844774e-09,0.0010184593265876,-0.0200714226812124,0.0,0.0,0.0,-0.0087903998792171,60.0,-23.37440299987793,-0.0,-7.07218390516573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.55222567426972e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001005895028356,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,7.429509423673153e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,0.0001005895610433,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0004771527019329,289.3324584960937,294.1499938964844,253.8273162841797,252.99578857421875,254.7516632080078,253.8793029785156,287.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177822550758,7.943365076812371e-09,0.0010177743388339,-0.0198616087436676,0.0,0.0,0.0,-0.0087506836280226,60.0,-23.361019134521484,-0.0,-7.06267186956211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.55222567426972e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001005895028356,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,7.429509423673153e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,0.0001005895610433,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0004771527019329,289.3324584960937,294.1499938964844,253.8273162841797,252.99578857421875,254.7516632080078,253.8793029785156,287.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177822550758,7.943365076812371e-09,0.0010177743388339,-0.0198616087436676,0.0,0.0,0.0,-0.0087506836280226,60.0,-23.361019134521484,-0.0,-7.06267186956211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,9.544815839035437e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,0.0001005114754661,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,7.423746137646958e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.0001005115263978,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.000476782588521,289.3174743652344,294.1499938964844,253.8084716796875,252.97964477539065,254.73483276367188,253.86167907714844,287.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169927263632,7.851038930084542e-09,0.0010169848101213,-0.0196198113262653,0.0,0.0,0.0,-0.0087049137800931,60.0,-23.34538078308105,-0.0,-7.051718142747633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,9.544815839035437e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,0.0001005114754661,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,7.423746137646958e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.0001005115263978,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.000476782588521,289.3174743652344,294.1499938964844,253.8084716796875,252.97964477539065,254.73483276367188,253.86167907714844,287.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169927263632,7.851038930084542e-09,0.0010169848101213,-0.0196198113262653,0.0,0.0,0.0,-0.0087049137800931,60.0,-23.34538078308105,-0.0,-7.051718142747633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,9.540738392388448e-05,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001004685400403,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,7.420575275318697e-05,289.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.000100468590972,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0004765789199154,289.3099670410156,294.1499938964844,253.79893493652344,252.9714813232422,254.7264099121093,253.852783203125,287.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165582643821,7.800236900834534e-09,0.0010165504645556,-0.0194867607206106,0.0,0.0,0.0,-0.008679729886353,60.0,-23.336753845214844,-0.0,-7.045694871976593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,9.536388824926688e-05,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.698974609375,0.0,0.0,0.0001004227378871,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,7.417192682623863e-05,289.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.0001004227888188,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0004763616598211,289.3024597167969,294.1499938964844,253.789306640625,252.9632263183593,254.7179718017578,253.84385681152344,287.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746044694556531e-09,0.0010160870151594,-0.0193448308855295,0.0,0.0,0.0,-0.008652864024043,60.0,-23.327537536621094,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.52690897975117e-05,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001003229117486,290.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,7.40981922717765e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,0.0001003229626803,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0004758881404995,289.2874755859375,294.1499938964844,253.7698211669922,252.946533203125,254.7010955810547,253.82586669921875,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.62792939923429e-09,0.0010150771122425,-0.0190354827791452,0.0,0.0,0.0,-0.0085943099111318,60.0,-23.307523727416992,-0.0,-7.025283110806414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.52690897975117e-05,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001003229117486,290.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,7.40981922717765e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,0.0001003229626803,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0004758881404995,289.2874755859375,294.1499938964844,253.7698211669922,252.946533203125,254.7010955810547,253.82586669921875,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.62792939923429e-09,0.0010150771122425,-0.0190354827791452,0.0,0.0,0.0,-0.0085943099111318,60.0,-23.307523727416992,-0.0,-7.025283110806414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,9.51651018112898e-05,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,0.0001002134158625,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,7.401731272693723e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001002134595182,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927185058594,0.0,0.0,0.0004753687244374,289.2724609375,294.1499938964844,253.75,252.92955017089844,254.6841735839844,253.8076934814453,287.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498369036795793e-09,0.00101396930404,-0.0186961535364389,0.0,0.0,0.0,-0.0085300812497735,60.0,-23.28519058227539,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,9.51651018112898e-05,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,0.0001002134158625,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,7.401731272693723e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001002134595182,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927185058594,0.0,0.0,0.0004753687244374,289.2724609375,294.1499938964844,253.75,252.92955017089844,254.6841735839844,253.8076934814453,287.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498369036795793e-09,0.00101396930404,-0.0186961535364389,0.0,0.0,0.0,-0.0085300812497735,60.0,-23.28519058227539,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,9.505129128228872e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0001000935662887,290.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,7.392879342660308e-05,289.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,0.0001000936099444,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,0.0004748002102132,289.2574157714844,294.1499938964844,253.72999572753903,252.9124298095703,254.667221069336,253.78936767578125,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.3565646907525214e-09,0.0010127567220479,-0.0183247476816177,0.0,0.0,0.0,-0.0084597822278738,60.0,-23.26082229614257,-0.0,-6.993197132487694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,9.505129128228872e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0001000935662887,290.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,7.392879342660308e-05,289.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,0.0001000936099444,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,0.0004748002102132,289.2574157714844,294.1499938964844,253.72999572753903,252.9124298095703,254.667221069336,253.78936767578125,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.3565646907525214e-09,0.0010127567220479,-0.0183247476816177,0.0,0.0,0.0,-0.0084597822278738,60.0,-23.26082229614257,-0.0,-6.993197132487694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,9.492976823821664e-05,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,9.996558947023004e-05,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,7.383427146123722e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,9.996564040193334e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,0.0004741931625176,289.24237060546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6502380371093,253.77096557617188,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.205152030564932e-09,0.0010114619508385,-0.0179281681776046,0.0,0.0,0.0,-0.0083847204223275,60.0,-23.23429679870605,-0.0,-6.975326272140593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,9.492976823821664e-05,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,9.996558947023004e-05,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,7.383427146123722e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,9.996564040193334e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,0.0004741931625176,289.24237060546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6502380371093,253.77096557617188,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.205152030564932e-09,0.0010114619508385,-0.0179281681776046,0.0,0.0,0.0,-0.0083847204223275,60.0,-23.23429679870605,-0.0,-6.975326272140593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.48671149672009e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,9.989961836254224e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,7.378554437309504e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,9.989966201828791e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65313720703125,0.0,0.0,0.0004738802090287,289.23486328125,294.1499938964844,253.6999969482422,252.8867950439453,254.6417388916016,253.76174926757807,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127090473346698e-09,0.0010107945417985,-0.0177237056195735,0.0,0.0,0.0,-0.008346022106707,60.0,-23.220367431640625,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
