time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525960,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.480353037361056e-05,290.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.983265772461893e-05,290.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,7.373608968919143e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,9.98327013803646e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,0.0004735625989269,289.2273254394531,294.1499938964844,253.69000244140625,252.8782653808593,254.6332244873047,253.7525177001953,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047867178755496e-09,0.0010101171210408,-0.0175161994993686,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.20615768432617,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,9.467537893215194e-05,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,9.969771053874864e-05,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,7.363641634583473e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,9.969775419449434e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.000472922460176,289.2122802734375,294.1499938964844,253.6699981689453,252.8612060546875,254.6161651611328,253.7340850830078,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199344246004e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.17726707458496,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,9.467537893215194e-05,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,9.969771053874864e-05,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,7.363641634583473e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,9.969775419449434e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.000472922460176,289.2122802734375,294.1499938964844,253.6699981689453,252.8612060546875,254.6161651611328,253.7340850830078,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199344246004e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.17726707458496,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.454794053453952e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.956351277651264e-05,290.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.353729597525671e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,9.956355643225834e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0004722859011963,289.1972351074219,294.1499938964844,253.6499938964844,252.8441772460937,254.59909057617188,253.71568298339844,287.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294205763346335e-09,0.0010073940502479,-0.0166820827871561,0.0,0.0,0.0,-0.008148880675435,60.0,-23.148197174072266,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.454794053453952e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.956351277651264e-05,290.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.353729597525671e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,9.956355643225834e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0004722859011963,289.1972351074219,294.1499938964844,253.6499938964844,252.8441772460937,254.59909057617188,253.71568298339844,287.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294205763346335e-09,0.0010073940502479,-0.0166820827871561,0.0,0.0,0.0,-0.008148880675435,60.0,-23.148197174072266,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,9.442454756936058e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,9.943357144948096e-05,290.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,7.344132609432563e-05,289.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.943362238118424e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0004716695402748,289.18218994140625,294.1499938964844,253.6300048828125,252.8271484375,254.5819854736328,253.69729614257807,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575683109133479e-09,0.0010060793720185,-0.0162793789058923,0.0,0.0,0.0,-0.0080726658925414,60.0,-23.1197452545166,-0.0,-6.901275639847881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,9.442454756936058e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,9.943357144948096e-05,290.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,7.344132609432563e-05,289.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.943362238118424e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0004716695402748,289.18218994140625,294.1499938964844,253.6300048828125,252.8271484375,254.5819854736328,253.69729614257807,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575683109133479e-09,0.0010060793720185,-0.0162793789058923,0.0,0.0,0.0,-0.0080726658925414,60.0,-23.1197452545166,-0.0,-6.901275639847881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.430653153685852e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,9.93092980934307e-05,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,7.334953988902271e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,9.930934174917638e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0004710800421889,289.1671142578125,294.1499938964844,253.6100006103516,252.8101348876953,254.56483459472656,253.678939819336,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428646059930543e-09,0.0010048220865428,-0.0158942211419343,0.0,0.0,0.0,-0.0079997731372714,60.0,-23.092288970947266,-0.0,-6.884035030907398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.430653153685852e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,9.93092980934307e-05,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,7.334953988902271e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,9.930934174917638e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0004710800421889,289.1671142578125,294.1499938964844,253.6100006103516,252.8101348876953,254.56483459472656,253.678939819336,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428646059930543e-09,0.0010048220865428,-0.0158942211419343,0.0,0.0,0.0,-0.0079997731372714,60.0,-23.092288970947266,-0.0,-6.884035030907398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,9.4250550318975e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.925034100888296e-05,290.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,7.330599328270182e-05,289.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,9.925038466462864e-05,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0004708003834821,289.1595764160156,294.1499938964844,253.6000061035156,252.8016357421875,254.55625915527344,253.6697692871093,287.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042319772765,6.358891191382554e-09,0.0010042255744338,-0.0157114993780851,0.0,0.0,0.0,-0.0079651921987533,60.0,-23.079177856445312,-0.0,-6.875863789446157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,9.41969410632737e-05,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,9.919389412971212e-05,290.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.326429476961493e-05,289.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,9.919393778545782e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.000470532599138,289.15203857421875,294.1499938964844,253.58999633789065,252.7931365966797,254.54766845703125,253.6605987548828,287.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.2920979537750554e-09,0.0010036544408649,-0.0155365318059921,0.0,0.0,0.0,-0.0079320799559354,60.0,-23.06658744812012,-0.0,-6.868044266639117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,9.409754420630634e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,9.908922220347448e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,7.318698771996424e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,9.908926585922018e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004700361168943,289.136962890625,294.1499938964844,253.57000732421875,252.7761383056641,254.5304718017578,253.6422576904297,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168259680805477e-09,0.0010025954106822,-0.0152121316641569,0.0,0.0,0.0,-0.0078706881031394,60.0,-23.04307556152344,-0.0,-6.853557010799707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,9.409754420630634e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,9.908922220347448e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,7.318698771996424e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,9.908926585922018e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004700361168943,289.136962890625,294.1499938964844,253.57000732421875,252.7761383056641,254.5304718017578,253.6422576904297,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168259680805477e-09,0.0010025954106822,-0.0152121316641569,0.0,0.0,0.0,-0.0078706881031394,60.0,-23.04307556152344,-0.0,-6.853557010799707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.400983253726736e-05,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,9.899686119752003e-05,290.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,7.311876834137365e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.899690485326572e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,0.0004695979878306,289.12188720703125,294.1499938964844,253.5500030517578,252.7591552734375,254.51324462890625,253.62388610839844,287.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016669984906,6.058979096223993e-09,0.0010016609448939,-0.0149258617311716,0.0,0.0,0.0,-0.007816513068974,60.0,-23.02204322814941,-0.0,-6.840786426209888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.400983253726736e-05,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,9.899686119752003e-05,290.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,7.311876834137365e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.899690485326572e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,0.0004695979878306,289.12188720703125,294.1499938964844,253.5500030517578,252.7591552734375,254.51324462890625,253.62388610839844,287.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016669984906,6.058979096223993e-09,0.0010016609448939,-0.0149258617311716,0.0,0.0,0.0,-0.007816513068974,60.0,-23.02204322814941,-0.0,-6.840786426209888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,9.393522486789152e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,9.89182954072021e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,7.306074257940054e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,9.891833906294778e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.0004692253132816,289.1067810058594,294.1499938964844,253.52999877929688,252.74215698242188,254.49598693847656,253.60546875,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966020122372129e-09,0.0010008659446612,-0.014682344160974,0.0,0.0,0.0,-0.0077704288996756,60.0,-23.004194259643555,-0.0,-6.829931464835681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,9.393522486789152e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,9.89182954072021e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,7.306074257940054e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,9.891833906294778e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.0004692253132816,289.1067810058594,294.1499938964844,253.52999877929688,252.74215698242188,254.49598693847656,253.60546875,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966020122372129e-09,0.0010008659446612,-0.014682344160974,0.0,0.0,0.0,-0.0077704288996756,60.0,-23.004194259643555,-0.0,-6.829931464835681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,9.387453610543162e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,9.885438339551912e-05,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,7.301353616639972e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,9.88544270512648e-05,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,0.0004689221677836,289.0916748046875,294.1499938964844,253.509994506836,252.7251739501953,254.4786834716797,253.5869598388672,287.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890404608521749e-09,0.0010002193739637,-0.0144842592999339,0.0,0.0,0.0,-0.007732942700386,60.0,-22.98969841003418,-0.0,-6.821108655685748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,9.387453610543162e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,9.885438339551912e-05,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,7.301353616639972e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,9.88544270512648e-05,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,0.0004689221677836,289.0916748046875,294.1499938964844,253.509994506836,252.7251739501953,254.4786834716797,253.5869598388672,287.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890404608521749e-09,0.0010002193739637,-0.0144842592999339,0.0,0.0,0.0,-0.007732942700386,60.0,-22.98969841003418,-0.0,-6.821108655685748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,9.384966688230634e-05,290.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,9.882819722406566e-05,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,7.299419667106122e-05,289.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,9.882824087981136e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0004687979526352,289.0841369628906,294.1499938964844,253.5,252.7166748046875,254.4700164794922,253.57766723632807,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999602334573,5.85941961617209e-09,0.0009999544126912,-0.0144030889496207,0.0,0.0,0.0,-0.0077175819315016,60.0,-22.983924865722656,-0.0,-6.817494835331672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.382828284287824e-05,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,9.880567813524976e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,7.29775638319552e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38348388671875,0.0,0.0,9.880572179099544e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,0.0004686911124736,289.0765686035156,294.1499938964844,253.4900054931641,252.7081756591797,254.4613342285156,253.56832885742188,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997322922572,5.8327711549566175e-09,0.0009997264714911,-0.0143332788720726,0.0,0.0,0.0,-0.0077043711207807,60.0,-22.978912353515625,-0.0,-6.814388342490929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,9.379703988088296e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,9.877277625491844e-05,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,7.295326213352382e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,9.877281991066412e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0004685350577346,289.0614318847656,294.1499938964844,253.47000122070312,252.691162109375,254.44395446777344,253.5495758056641,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993993444368,5.793840962553531e-09,0.0009993935236707,-0.014231295324862,0.0,0.0,0.0,-0.0076850713230669,60.0,-22.97140884399414,-0.0,-6.809850106037629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,9.379703988088296e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,9.877277625491844e-05,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,7.295326213352382e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,9.877281991066412e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0004685350577346,289.0614318847656,294.1499938964844,253.47000122070312,252.691162109375,254.44395446777344,253.5495758056641,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993993444368,5.793840962553531e-09,0.0009993935236707,-0.014231295324862,0.0,0.0,0.0,-0.0076850713230669,60.0,-22.97140884399414,-0.0,-6.809850106037629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.377929382026196e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,9.87540915957652e-05,290.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.293945964192972e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.875413525151087e-05,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0004684464365709,289.0462646484375,294.1499938964844,253.4499969482422,252.6741485595703,254.4265289306641,253.53062438964844,287.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771731981241146e-09,0.000999204465188,-0.014173375442624,0.0,0.0,0.0,-0.0076741105876863,60.0,-22.96756935119629,-0.0,-6.807273678077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.377929382026196e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,9.87540915957652e-05,290.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.293945964192972e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.875413525151087e-05,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0004684464365709,289.0462646484375,294.1499938964844,253.4499969482422,252.6741485595703,254.4265289306641,253.53062438964844,287.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771731981241146e-09,0.000999204465188,-0.014173375442624,0.0,0.0,0.0,-0.0076741105876863,60.0,-22.96756935119629,-0.0,-6.807273678077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,9.37751610763371e-05,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,9.874974057311192e-05,290.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,7.293624366866425e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,9.87497842288576e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,0.0004684258019551,289.0310974121094,294.1499938964844,253.42999267578125,252.6571350097656,254.4090576171875,253.5115203857422,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766581434585305e-09,0.0009991603437811,-0.014159882441163,0.0,0.0,0.0,-0.0076715569011867,60.0,-22.966896057128903,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,9.37751610763371e-05,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,9.874974057311192e-05,290.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,7.293624366866425e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,9.87497842288576e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,0.0004684258019551,289.0310974121094,294.1499938964844,253.42999267578125,252.6571350097656,254.4090576171875,253.5115203857422,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766581434585305e-09,0.0009991603437811,-0.014159882441163,0.0,0.0,0.0,-0.0076715569011867,60.0,-22.966896057128903,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,9.378435788676144e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,9.87594248726964e-05,290.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,7.294339593499899e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,9.875946125248448e-05,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246826171875,0.0,0.0,0.0004684717277996,289.0158996582031,294.1499938964844,253.4100036621093,252.6400909423828,254.3915405273437,253.49220275878903,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992639534175,5.778032274861289e-09,0.0009992582490667,-0.014189881272614,0.0,0.0,0.0,-0.0076772337779402,60.0,-22.969587326049805,-0.0,-6.808007668723803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,9.378435788676144e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,9.87594248726964e-05,290.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,7.294339593499899e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,9.875946125248448e-05,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246826171875,0.0,0.0,0.0004684717277996,289.0158996582031,294.1499938964844,253.4100036621093,252.6400909423828,254.3915405273437,253.49220275878903,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992639534175,5.778032274861289e-09,0.0009992582490667,-0.014189881272614,0.0,0.0,0.0,-0.0076772337779402,60.0,-22.969587326049805,-0.0,-6.808007668723803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,9.379310358781368e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.876863623503596e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,7.295019895536825e-05,289.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,9.876867989078164e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,0.0004685154417529,289.00830078125,294.1499938964844,253.3999938964844,252.63156127929688,254.3827667236328,253.4824676513672,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788930668160219e-09,0.0009993513813242,-0.0142184318974614,0.0,0.0,0.0,-0.0076826363801956,60.0,-22.97210502624512,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.380467236042024e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.87808161880821e-05,290.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,7.2959199314937e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,9.878085256787016e-05,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0004685732128564,289.00067138671875,294.1499938964844,253.38999938964844,252.6230316162109,254.3739776611328,253.47267150878903,287.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803335589860126e-09,0.0009994745487347,-0.0142561681568622,0.0,0.0,0.0,-0.0076897772960364,60.0,-22.975330352783203,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,9.383522410644218e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.881299047265202e-05,290.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,7.29829553165473e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,9.881302685244008e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0004687258333433,288.98541259765625,294.1499938964844,253.3699951171875,252.6059417724609,254.3563690185547,253.45294189453125,287.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841396255590325e-09,0.0009997999295592,-0.014355874620378,0.0,0.0,0.0,-0.0077086454257369,60.0,-22.983619689941406,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,9.383522410644218e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.881299047265202e-05,290.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,7.29829553165473e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,9.881302685244008e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0004687258333433,288.98541259765625,294.1499938964844,253.3699951171875,252.6059417724609,254.3563690185547,253.45294189453125,287.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841396255590325e-09,0.0009997999295592,-0.014355874620378,0.0,0.0,0.0,-0.0077086454257369,60.0,-22.983619689941406,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.0,0.0,9.38744269660674e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,9.88542742561549e-05,290.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,7.301345613086596e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.885431063594297e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0004689217021223,288.9701538085937,294.1499938964844,253.3500061035156,252.58883666992188,254.3386993408203,253.43299865722656,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890241627781734e-09,0.0010002176277339,-0.0144838318228721,0.0,0.0,0.0,-0.0077328602783381,60.0,-22.994314193725582,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.0,0.0,9.38744269660674e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,9.88542742561549e-05,290.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,7.301345613086596e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.885431063594297e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0004689217021223,288.9701538085937,294.1499938964844,253.3500061035156,252.58883666992188,254.3386993408203,253.43299865722656,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890241627781734e-09,0.0010002176277339,-0.0144838318228721,0.0,0.0,0.0,-0.0077328602783381,60.0,-22.994314193725582,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,9.3919261416886e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,9.890148794511332e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,7.304832251975313e-05,289.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,9.89015243249014e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,0.0004691456269938,288.9548645019531,294.1499938964844,253.3300018310547,252.5717163085937,254.3209991455078,253.4128570556641,286.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.006776809692383,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,9.3919261416886e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,9.890148794511332e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,7.304832251975313e-05,289.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,9.89015243249014e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,0.0004691456269938,288.9548645019531,294.1499938964844,253.3300018310547,252.5717163085937,254.3209991455078,253.4128570556641,286.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.006776809692383,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,9.396731911692768e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,9.895209223031998e-05,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,7.308569911401719e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2526550292969,0.0,0.0,9.895212861010803e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0004693856753874,288.93951416015625,294.1499938964844,253.3099975585937,252.5545654296875,254.30323791503903,253.3925628662109,286.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.020336151123047,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,9.396731911692768e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,9.895209223031998e-05,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,7.308569911401719e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2526550292969,0.0,0.0,9.895212861010803e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0004693856753874,288.93951416015625,294.1499938964844,253.3099975585937,252.5545654296875,254.30323791503903,253.3925628662109,286.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.020336151123047,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
