time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528300,290.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,9.399175905855373e-05,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,9.897783456835896e-05,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,7.310471119126305e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,9.897787094814704e-05,291.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,0.00046950779506,288.9318542480469,294.1499938964844,253.3000030517578,252.5459747314453,254.29432678222656,253.38235473632807,286.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.02736473083496,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,9.40160607569851e-05,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,9.900341683533044e-05,289.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,7.312360685318708e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,9.90034532151185e-05,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32989501953125,0.0,0.0,0.0004696291871368,288.9241638183594,294.1499938964844,253.2899932861328,252.5373687744141,254.28543090820312,253.37213134765625,286.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.03443717956543,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.406298340763895e-05,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,9.905283513944596e-05,289.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,7.316010305657983e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.905287151923404e-05,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,0.0004698635602835,288.9087829589844,294.1499938964844,253.2700042724609,252.5201568603516,254.2675628662109,253.35159301757807,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.04840469360352,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.406298340763895e-05,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,9.905283513944596e-05,289.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,7.316010305657983e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.905287151923404e-05,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,0.0004698635602835,288.9087829589844,294.1499938964844,253.2700042724609,252.5201568603516,254.2675628662109,253.35159301757807,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.04840469360352,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,9.410686470801012e-05,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,9.909904474625364e-05,289.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,7.319423457374796e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,9.90990738500841e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0004700827703345,288.89337158203125,294.1499938964844,253.25,252.50289916992188,254.24966430664065,253.3309936523437,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.06188201904297,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,9.410686470801012e-05,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,9.909904474625364e-05,289.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,7.319423457374796e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,9.90990738500841e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0004700827703345,288.89337158203125,294.1499938964844,253.25,252.50289916992188,254.24966430664065,253.3309936523437,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.06188201904297,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.41453836276196e-05,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,9.91396009339951e-05,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,7.322418969124556e-05,289.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,9.913963731378316e-05,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0004702751757577,288.8779296875,294.1499938964844,253.22999572753903,252.485595703125,254.23171997070312,253.31036376953125,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.074359893798828,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.41453836276196e-05,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,9.91396009339951e-05,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,7.322418969124556e-05,289.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,9.913963731378316e-05,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0004702751757577,288.8779296875,294.1499938964844,253.22999572753903,252.485595703125,254.23171997070312,253.31036376953125,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.074359893798828,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104187011719,0.0,0.0,9.41776088438928e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,9.917353600030764e-05,289.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,7.324925536522642e-05,289.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.917357238009572e-05,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,0.0004704361781477,288.86248779296875,294.1499938964844,253.2100067138672,252.46826171875,254.21372985839844,253.28973388671875,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.08538818359375,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104187011719,0.0,0.0,9.41776088438928e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,9.917353600030764e-05,289.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,7.324925536522642e-05,289.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.917357238009572e-05,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,0.0004704361781477,288.86248779296875,294.1499938964844,253.2100067138672,252.46826171875,254.21372985839844,253.28973388671875,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.08538818359375,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20281982421875,0.0,0.0,9.419080743100494e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,9.918743307935074e-05,289.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,7.325952174142003e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.91874694591388e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,0.0004705020983237,288.854736328125,294.1499938964844,253.1999969482422,252.45957946777344,254.2047119140625,253.2794342041016,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035942541435,6.284384124199961e-09,0.0010035879677161,-0.0155163258314132,0.0,0.0,0.0,-0.0079282540827989,60.0,-23.09025382995605,-0.0,-6.867141166821966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,9.420211426913738e-05,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,9.919934382196516e-05,289.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,7.326831837417558e-05,289.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,9.919938020175324e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0004705585888586,288.8470153808594,294.1499938964844,253.19000244140625,252.4508819580078,254.19569396972656,253.2691345214844,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037148604169,6.2984741866500835e-09,0.0010037085739895,-0.0155532360076904,0.0,0.0,0.0,-0.0079352390021085,60.0,-23.094707489013672,-0.0,-6.868790336511665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,9.421786671737208e-05,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21734619140625,0.0,0.0,9.92159330053255e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607971191406,0.0,0.0,7.328057108679786e-05,289.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,9.921596210915597e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,0.0004706372565124,288.8315124511719,294.1499938964844,253.1699981689453,252.4334716796875,254.17762756347656,253.24859619140625,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038826148957,6.318092271584419e-09,0.0010038763284683,-0.0156046254560351,0.0,0.0,0.0,-0.0079449648037552,60.0,-23.102203369140625,-0.0,-6.871086810633642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,9.421786671737208e-05,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21734619140625,0.0,0.0,9.92159330053255e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607971191406,0.0,0.0,7.328057108679786e-05,289.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,9.921596210915597e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,0.0004706372565124,288.8315124511719,294.1499938964844,253.1699981689453,252.4334716796875,254.17762756347656,253.24859619140625,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038826148957,6.318092271584419e-09,0.0010038763284683,-0.0156046254560351,0.0,0.0,0.0,-0.0079449648037552,60.0,-23.102203369140625,-0.0,-6.871086810633642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,9.422474249731748e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.922317985910922e-05,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,7.328591891564429e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13446044921875,0.0,0.0,9.922320896293968e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.00047067165724,288.81597900390625,294.1499938964844,253.1499938964844,252.4160003662109,254.15953063964844,253.2281494140625,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326660972888476e-09,0.001003949670121,-0.0156270712614059,0.0,0.0,0.0,-0.0079492125660181,60.0,-23.107460021972656,-0.0,-6.872090096976535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,9.422474249731748e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.922317985910922e-05,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,7.328591891564429e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13446044921875,0.0,0.0,9.922320896293968e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.00047067165724,288.81597900390625,294.1499938964844,253.1499938964844,252.4160003662109,254.15953063964844,253.2281494140625,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326660972888476e-09,0.001003949670121,-0.0156270712614059,0.0,0.0,0.0,-0.0079492125660181,60.0,-23.107460021972656,-0.0,-6.872090096976535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,9.422985021956264e-05,290.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,9.922854951582848e-05,289.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,7.328989158850163e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195678710937,0.0,0.0,9.922858589561656e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,0.0004706971521954,288.8004455566406,294.1499938964844,253.1300048828125,252.39846801757807,254.14138793945312,253.207763671875,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040103225037,6.33301633357064e-09,0.001004003919661,-0.0156437177211046,0.0,0.0,0.0,-0.007952363230288,60.0,-23.111230850219727,-0.0,-6.872834035220876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,9.422985021956264e-05,290.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,9.922854951582848e-05,289.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,7.328989158850163e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195678710937,0.0,0.0,9.922858589561656e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,0.0004706971521954,288.8004455566406,294.1499938964844,253.1300048828125,252.39846801757807,254.14138793945312,253.207763671875,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040103225037,6.33301633357064e-09,0.001004003919661,-0.0156437177211046,0.0,0.0,0.0,-0.007952363230288,60.0,-23.111230850219727,-0.0,-6.872834035220876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.424301970284432e-05,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,9.924242476699874e-05,289.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,7.33001361368224e-05,289.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,9.92424538708292e-05,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867980957031,0.0,0.0,0.0004707629559561,288.7848815917969,294.1499938964844,253.1100006103516,252.3809051513672,254.1232147216797,253.1874389648437,286.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041506029665,6.34942409760697e-09,0.0010041442001238,-0.0156866982579231,0.0,0.0,0.0,-0.0079604974016547,60.0,-23.115982055664062,-0.0,-6.874755342778371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.424301970284432e-05,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,9.924242476699874e-05,289.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,7.33001361368224e-05,289.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,9.92424538708292e-05,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867980957031,0.0,0.0,0.0004707629559561,288.7848815917969,294.1499938964844,253.1100006103516,252.3809051513672,254.1232147216797,253.1874389648437,286.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041506029665,6.34942409760697e-09,0.0010041442001238,-0.0156866982579231,0.0,0.0,0.0,-0.0079604974016547,60.0,-23.115982055664062,-0.0,-6.874755342778371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,9.425255848327652e-05,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,9.925246558850632e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,7.330755033763126e-05,289.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,9.925250196829438e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0004708105989266,288.777099609375,294.1499938964844,253.1000061035156,252.37210083007807,254.11412048339844,253.17727661132807,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.361306148505719e-09,0.0010042458306998,-0.0157178249210119,0.0,0.0,0.0,-0.0079663880169391,60.0,-23.11900329589844,-0.0,-6.87614658545499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,9.426410542801024e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,9.926463098963724e-05,289.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,7.331653614528477e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897521972656,0.0,0.0,9.926466009346768e-05,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,0.0004708682827185,288.7693176269531,294.1499938964844,253.08999633789065,252.36328125,254.10501098632807,253.1671142578125,286.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375694194815651e-09,0.0010043688816949,-0.0157555136829614,0.0,0.0,0.0,-0.0079735200852155,60.0,-23.122488021850582,-0.0,-6.877831992824214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,9.42925616982393e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.929458610713482e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,7.33386623323895e-05,289.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,9.929462248692288e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004710103967227,288.75372314453125,294.1499938964844,253.07000732421875,252.3456268310547,254.0867614746093,253.14675903320312,286.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411136066475365e-09,0.0010046719107776,-0.0158483535051345,0.0,0.0,0.0,-0.0079910904169082,60.0,-23.13076972961425,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,9.42925616982393e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.929458610713482e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,7.33386623323895e-05,289.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,9.929462248692288e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004710103967227,288.75372314453125,294.1499938964844,253.07000732421875,252.3456268310547,254.0867614746093,253.14675903320312,286.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411136066475365e-09,0.0010046719107776,-0.0158483535051345,0.0,0.0,0.0,-0.0079910904169082,60.0,-23.13076972961425,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,9.4327493570745e-05,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,9.933137334883212e-05,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,7.336583075812086e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,9.93314097286202e-05,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,0.0004711849032901,288.73809814453125,294.1499938964844,253.0500030517578,252.3279266357422,254.0684814453125,253.12635803222656,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454657253129881e-09,0.0010050439741462,-0.0159623585641384,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.14080238342285,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,9.4327493570745e-05,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,9.933137334883212e-05,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,7.336583075812086e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,9.93314097286202e-05,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,0.0004711849032901,288.73809814453125,294.1499938964844,253.0500030517578,252.3279266357422,254.0684814453125,253.12635803222656,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454657253129881e-09,0.0010050439741462,-0.0159623585641384,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.14080238342285,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,9.436731488676742e-05,290.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,9.937331196852028e-05,289.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,7.339681178564206e-05,289.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,9.937334107235074e-05,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0004713838570751,288.72247314453125,294.1499938964844,253.02999877929688,252.3101959228516,254.0501708984375,253.1059112548828,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.152219772338867,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,9.436731488676742e-05,290.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,9.937331196852028e-05,289.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,7.339681178564206e-05,289.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,9.937334107235074e-05,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0004713838570751,288.72247314453125,294.1499938964844,253.02999877929688,252.3101959228516,254.0501708984375,253.1059112548828,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.152219772338867,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.441047586733475e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,9.941875759977847e-05,289.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,7.343037577811629e-05,289.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.941879397956654e-05,290.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,0.0004715994291473,288.7068176269531,294.1499938964844,253.009994506836,252.2924194335937,254.0318145751953,253.0854034423828,286.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.16468048095703,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.441047586733475e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,9.941875759977847e-05,289.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,7.343037577811629e-05,289.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.941879397956654e-05,290.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,0.0004715994291473,288.7068176269531,294.1499938964844,253.009994506836,252.2924194335937,254.0318145751953,253.0854034423828,286.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.16468048095703,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,9.443270391784608e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,9.944217163138092e-05,289.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,7.344766345340759e-05,289.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,9.944220073521136e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09893798828125,0.0,0.0,0.0004717104893643,288.698974609375,294.1499938964844,253.0,252.2835235595703,254.02261352539065,253.0751342773437,286.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.171167373657227,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.445508476346733e-05,290.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,9.946573118213564e-05,289.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,7.346506754402071e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,9.946576756192373e-05,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,0.0004718222771771,288.6911315917969,294.1499938964844,252.9900054931641,252.2746124267578,254.013412475586,253.0648498535156,286.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.1777458190918,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,9.449938079342246e-05,290.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.95123846223578e-05,289.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,7.349952647928149e-05,289.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,9.951241372618824e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,0.0004720435536,288.6754150390625,294.1499938964844,252.97000122070312,252.2567901611328,253.99497985839844,253.0442657470703,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.19096946716309,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,9.449938079342246e-05,290.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.95123846223578e-05,289.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,7.349952647928149e-05,289.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,9.951241372618824e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,0.0004720435536,288.6754150390625,294.1499938964844,252.97000122070312,252.2567901611328,253.99497985839844,253.0442657470703,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.19096946716309,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,9.454147220822053e-05,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,9.95567097561434e-05,289.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,7.35322610125877e-05,289.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.955673885997383e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,0.0004722538287751,288.6596984863281,294.1499938964844,252.9499969482422,252.23892211914065,253.9765167236328,253.023666381836,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721240897178404e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.203901290893555,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,9.454147220822053e-05,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,9.95567097561434e-05,289.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,7.35322610125877e-05,289.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.955673885997383e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,0.0004722538287751,288.6596984863281,294.1499938964844,252.9499969482422,252.23892211914065,253.9765167236328,253.023666381836,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721240897178404e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.203901290893555,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,9.458018030272795e-05,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,9.959746967069805e-05,289.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,7.356236892519519e-05,289.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,9.95974987745285e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,0.0004724471655208,288.6439208984375,294.1499938964844,252.92999267578125,252.22105407714844,253.9580078125,253.0030517578125,286.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.216222763061523,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,9.458018030272795e-05,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,9.959746967069805e-05,289.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,7.356236892519519e-05,289.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,9.95974987745285e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,0.0004724471655208,288.6439208984375,294.1499938964844,252.92999267578125,252.22105407714844,253.9580078125,253.0030517578125,286.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.216222763061523,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,9.46140062296763e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,9.963309275917708e-05,289.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,7.358867878792807e-05,289.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95428466796875,0.0,0.0,9.963312186300756e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004726161714643,288.628173828125,294.1499938964844,252.9100036621093,252.20315551757807,253.93946838378903,252.9824676513672,286.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.22746086120605,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
