time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530640,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,9.46140062296763e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,9.963309275917708e-05,289.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,7.358867878792807e-05,289.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95428466796875,0.0,0.0,9.963312186300756e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004726161714643,288.628173828125,294.1499938964844,252.9100036621093,252.20315551757807,253.93946838378903,252.9824676513672,286.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.22746086120605,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,9.462927846470848e-05,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.004150390625,0.0,0.0,9.964917262550443e-05,289.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,7.360055315075442e-05,289.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,9.964920172933488e-05,290.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,0.0004726924235001,288.6202697753906,294.1499938964844,252.8999938964844,252.19419860839844,253.93019104003903,252.97218322753903,286.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.232702255249023,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96484375,0.0,0.0,9.464304457651453e-05,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,9.966366633307187e-05,289.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94873046875,0.0,0.0,7.36112633603625e-05,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,9.966369543690234e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,0.0004727611958514,288.61236572265625,294.1499938964844,252.88999938964844,252.1852264404297,253.9208984375,252.9619140625,286.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.23761940002441,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,9.466720803175122e-05,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,9.968911035684867e-05,289.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,7.363005715887994e-05,289.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,9.968913946067914e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,0.0004728818894363,288.5965576171875,294.1499938964844,252.8699951171875,252.16729736328125,253.9022979736328,252.9413909912109,286.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.246557235717773,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,9.466720803175122e-05,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,9.968911035684867e-05,289.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,7.363005715887994e-05,289.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,9.968913946067914e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,0.0004728818894363,288.5965576171875,294.1499938964844,252.8699951171875,252.16729736328125,253.9022979736328,252.9413909912109,286.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.246557235717773,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.468758071307092e-05,290.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.971056715585291e-05,289.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,7.364590419456363e-05,289.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.971059625968336e-05,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0004729836946353,288.58074951171875,294.1499938964844,252.8500061035156,252.1493530273437,253.8836669921875,252.92092895507807,286.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.25443458557129,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.468758071307092e-05,290.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.971056715585291e-05,289.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,7.364590419456363e-05,289.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.971059625968336e-05,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0004729836946353,288.58074951171875,294.1499938964844,252.8500061035156,252.1493530273437,253.8836669921875,252.92092895507807,286.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.25443458557129,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,9.470545046497136e-05,290.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,9.97293827822432e-05,289.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,7.365980127360672e-05,289.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,9.972941188607364e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,0.0004730729269795,288.5649108886719,294.1499938964844,252.8300018310547,252.13140869140625,253.86502075195312,252.9005126953125,286.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.261493682861328,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,9.470545046497136e-05,290.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,9.97293827822432e-05,289.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,7.365980127360672e-05,289.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,9.972941188607364e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,0.0004730729269795,288.5649108886719,294.1499938964844,252.8300018310547,252.13140869140625,253.86502075195312,252.9005126953125,286.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.261493682861328,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,9.472155215917157e-05,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.974634303944184e-05,289.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,7.367232319666073e-05,289.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87823486328125,0.0,0.0,9.974637214327232e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,0.0004731533990707,288.5490417480469,294.1499938964844,252.8099975585937,252.1134490966797,253.8463287353516,252.8801422119141,286.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.268070220947266,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,9.472155215917157e-05,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.974634303944184e-05,289.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,7.367232319666073e-05,289.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87823486328125,0.0,0.0,9.974637214327232e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,0.0004731533990707,288.5490417480469,294.1499938964844,252.8099975585937,252.1134490966797,253.8463287353516,252.8801422119141,286.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.268070220947266,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948974609375,0.0,0.0,9.472888632444663e-05,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,9.97540628304705e-05,289.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,7.367802754743025e-05,289.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,9.975409193430096e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0004731900116894,288.5411071777344,294.1499938964844,252.8000030517578,252.10446166992188,253.83697509765625,252.8699645996093,286.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.271154403686523,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.47359367273748e-05,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,9.976149158319458e-05,289.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,7.368351361947134e-05,289.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,9.976151341106744e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,0.0004732252564281,288.5331726074219,294.1499938964844,252.7899932861328,252.09548950195312,253.8276214599609,252.8598175048828,286.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.274150848388672,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,9.474918624619022e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.977543959394096e-05,289.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,7.369381637545303e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84765625,0.0,0.0,9.977546869777144e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139709472656,0.0,0.0,0.0004732914385385,288.51727294921875,294.1499938964844,252.7700042724609,252.07752990722656,253.8088836669922,252.83950805664065,286.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.279903411865234,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,9.474918624619022e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.977543959394096e-05,289.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,7.369381637545303e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84765625,0.0,0.0,9.977546869777144e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139709472656,0.0,0.0,0.0004732914385385,288.51727294921875,294.1499938964844,252.7700042724609,252.07752990722656,253.8088836669922,252.83950805664065,286.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.279903411865234,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.47617954807356e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88458251953125,0.0,0.0,9.978872549254449e-05,289.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,7.370362436631694e-05,289.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,9.978874732041731e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0004733544483315,288.5013732910156,294.1499938964844,252.75,252.0595703125,253.7901153564453,252.8192443847656,286.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.28542900085449,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.47617954807356e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88458251953125,0.0,0.0,9.978872549254449e-05,289.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,7.370362436631694e-05,289.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,9.978874732041731e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0004733544483315,288.5013732910156,294.1499938964844,252.75,252.0595703125,253.7901153564453,252.8192443847656,286.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.28542900085449,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402709960937,0.0,0.0,9.477423736825584e-05,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686218261719,0.0,0.0,9.980182221625e-05,289.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257141113281,0.0,0.0,7.371330138994381e-05,289.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,9.980185132008046e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816833496094,0.0,0.0,0.0004734165850095,288.4854431152344,294.1499938964844,252.72999572753903,252.04161071777344,253.7713317871093,252.7989959716797,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.29084587097168,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402709960937,0.0,0.0,9.477423736825584e-05,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686218261719,0.0,0.0,9.980182221625e-05,289.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257141113281,0.0,0.0,7.371330138994381e-05,289.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,9.980185132008046e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816833496094,0.0,0.0,0.0004734165850095,288.4854431152344,294.1499938964844,252.72999572753903,252.04161071777344,253.7713317871093,252.7989959716797,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.29084587097168,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246154785156,0.0,0.0,9.478695574216545e-05,290.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526306152344,0.0,0.0,9.981521725421771e-05,289.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.0,0.0,7.37231966922991e-05,289.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016662597656,0.0,0.0,9.981524635804816e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0004734801186714,288.4695129394531,294.1499938964844,252.7100067138672,252.023666381836,253.7525177001953,252.77877807617188,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.296266555786133,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246154785156,0.0,0.0,9.478695574216545e-05,290.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526306152344,0.0,0.0,9.981521725421771e-05,289.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.0,0.0,7.37231966922991e-05,289.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016662597656,0.0,0.0,9.981524635804816e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0004734801186714,288.4695129394531,294.1499938964844,252.7100067138672,252.023666381836,253.7525177001953,252.77877807617188,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.296266555786133,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,9.479352593189104e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446044921875,0.0,0.0,9.98221366899088e-05,289.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025207519531,0.0,0.0,7.372830441454425e-05,289.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939758300781,0.0,0.0,9.982215851778165e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,0.0004735129477921,288.4615478515625,294.1499938964844,252.6999969482422,252.0146942138672,253.7431030273437,252.76866149902344,286.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.29900932312012,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089904785156,0.0,0.0,9.480030712438749e-05,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83660888671875,0.0,0.0,9.982928168028592e-05,289.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947998046875,0.0,0.0,7.373357948381454e-05,289.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78631591796875,0.0,0.0,9.982930350815876e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.849365234375,0.0,0.0,0.0004735468246508,288.4535827636719,294.1499938964844,252.69000244140625,252.00572204589844,253.7336883544922,252.7585601806641,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.30179023742676,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,9.48146262089722e-05,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,9.984435746446252e-05,289.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,7.374471897492185e-05,289.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709045410156,0.0,0.0,9.984437929233536e-05,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0004736183618661,288.4376220703125,294.1499938964844,252.6699981689453,251.98780822753903,253.7148284912109,252.7383575439453,286.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.307506561279297,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,9.48146262089722e-05,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,9.984435746446252e-05,289.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,7.374471897492185e-05,289.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709045410156,0.0,0.0,9.984437929233536e-05,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0004736183618661,288.4376220703125,294.1499938964844,252.6699981689453,251.98780822753903,253.7148284912109,252.7383575439453,286.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.307506561279297,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,9.483000758336856e-05,290.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045654296875,0.0,0.0,9.986055374611168e-05,289.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,7.375668064923957e-05,289.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7555236816406,0.0,0.0,9.986058284994216e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0004736951959785,288.421630859375,294.1499938964844,252.6499938964844,251.9698944091797,253.6959381103516,252.7181396484375,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.313457489013672,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,9.483000758336856e-05,290.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045654296875,0.0,0.0,9.986055374611168e-05,289.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,7.375668064923957e-05,289.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7555236816406,0.0,0.0,9.986058284994216e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0004736951959785,288.421630859375,294.1499938964844,252.6499938964844,251.9698944091797,253.6959381103516,252.7181396484375,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.313457489013672,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,9.484662587055936e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885437011719,0.0,0.0,9.98780524241738e-05,289.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,7.376960274996236e-05,289.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,9.987807425204664e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,0.0004737782001029,288.4056396484375,294.1499938964844,252.6300048828125,251.9519958496093,253.6770477294922,252.69793701171875,286.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.31968879699707,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,9.484662587055936e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885437011719,0.0,0.0,9.98780524241738e-05,289.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,7.376960274996236e-05,289.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,9.987807425204664e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,0.0004737782001029,288.4056396484375,294.1499938964844,252.6300048828125,251.9519958496093,253.6770477294922,252.69793701171875,286.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.31968879699707,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,9.486451745033264e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,9.989689715439454e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,7.378352165687829e-05,289.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,9.989691898226738e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,0.0004738675779663,288.3896484375,294.1499938964844,252.6100006103516,251.9341278076172,253.6581115722656,252.6777191162109,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.32621955871582,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,9.486451745033264e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,9.989689715439454e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,7.378352165687829e-05,289.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,9.989691898226738e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,0.0004738675779663,288.3896484375,294.1499938964844,252.6100006103516,251.9341278076172,253.6581115722656,252.6777191162109,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.32621955871582,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,9.48739834711887e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,9.990685794036835e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,7.379087765002623e-05,289.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169494628906,0.0,0.0,9.99068797682412e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765197753906,0.0,0.0,0.0004739148425869,288.3816223144531,294.1499938964844,252.6000061035156,251.9252014160156,253.6486358642578,252.6676025390625,286.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.329608917236328,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,9.488382056588308e-05,290.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,9.991721890401097e-05,289.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,7.379853195743635e-05,289.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,9.99172480078414e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684020996094,0.0,0.0,0.0004739639989566,288.3736267089844,294.1499938964844,252.58999633789065,251.91629028320312,253.63916015625,252.65750122070312,286.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.333084106445312,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,9.490474621998146e-05,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403869628906,0.0,0.0,9.993925777962433e-05,289.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,7.381480827461928e-05,289.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,9.993927960749716e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,0.0004740685399156,288.35760498046875,294.1499938964844,252.57000732421875,251.89846801757807,253.6201934814453,252.63726806640625,286.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.340309143066406,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,9.490474621998146e-05,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403869628906,0.0,0.0,9.993925777962433e-05,289.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,7.381480827461928e-05,289.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,9.993927960749716e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,0.0004740685399156,288.35760498046875,294.1499938964844,252.57000732421875,251.89846801757807,253.6201934814453,252.63726806640625,286.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.340309143066406,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,9.49277018662542e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72430419921875,0.0,0.0,9.996342851081864e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,7.383266347460449e-05,289.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,9.996345033869149e-05,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,0.0004741832090076,288.341552734375,294.1499938964844,252.5500030517578,251.8806610107422,253.6011962890625,252.6170196533203,286.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.34798049926757,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,9.49277018662542e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72430419921875,0.0,0.0,9.996342851081864e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,7.383266347460449e-05,289.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,9.996345033869149e-05,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,0.0004741832090076,288.341552734375,294.1499938964844,252.5500030517578,251.8806610107422,253.6011962890625,252.6170196533203,286.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.34798049926757,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,9.495401900494473e-05,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082214355469,0.0,0.0,9.999114263337106e-05,289.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67041015625,0.0,0.0,7.385313074337319e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,9.99911644612439e-05,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197570800781,0.0,0.0,0.0004743146710097,288.32550048828125,294.1499938964844,252.5303192138672,251.8632354736328,253.58218383789065,252.59678649902344,286.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.35619163513184,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,9.495401900494473e-05,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082214355469,0.0,0.0,9.999114263337106e-05,289.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67041015625,0.0,0.0,7.385313074337319e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,9.99911644612439e-05,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197570800781,0.0,0.0,0.0004743146710097,288.32550048828125,294.1499938964844,252.5303192138672,251.8632354736328,253.58218383789065,252.59678649902344,286.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.35619163513184,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
