time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532980,290.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,9.498516737949104e-05,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,0.0001000239426502,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65478515625,0.0,0.0,7.387735968222842e-05,289.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001000239644781,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0004744702600874,288.3094177246094,294.1499938964844,252.5112762451172,251.84646606445312,253.5631561279297,252.5767364501953,286.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.365100860595703,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,9.498516737949104e-05,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,0.0001000239426502,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65478515625,0.0,0.0,7.387735968222842e-05,289.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001000239644781,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0004744702600874,288.3094177246094,294.1499938964844,252.5112762451172,251.84646606445312,253.5631561279297,252.5767364501953,286.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.365100860595703,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,9.500240412307905e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68408203125,0.0,0.0,0.0001000420961645,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,7.389076927211136e-05,289.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394348144531,0.0,0.0,0.0001000421179924,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69537353515625,0.0,0.0,0.0004745563783217,288.3013610839844,294.1499938964844,252.50196838378903,251.8383026123047,253.5536499023437,252.56678771972656,286.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.36981201171875,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,9.502111788606273e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,0.0001000617994577,289.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,7.390532118733972e-05,289.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,0.0001000618212856,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.687255859375,0.0,0.0,0.0004746498307213,288.2933349609375,294.1499938964844,252.4927978515625,251.830307006836,253.54412841796875,252.55691528320312,286.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.374744415283203,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358337402344,0.0,0.0,9.50621033553034e-05,290.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598815917969,0.0,0.0,0.0001001049677142,289.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,7.393719715764746e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160888671875,0.0,0.0,0.0001001049895421,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,0.0004748546052724,288.2772216796875,294.1499938964844,252.474853515625,251.8147125244141,253.52511596679688,252.53738403320312,286.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.385194778442383,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358337402344,0.0,0.0,9.50621033553034e-05,290.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598815917969,0.0,0.0,0.0001001049677142,289.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,7.393719715764746e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160888671875,0.0,0.0,0.0001001049895421,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,0.0004748546052724,288.2772216796875,294.1499938964844,252.474853515625,251.8147125244141,253.52511596679688,252.53738403320312,286.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.385194778442383,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,9.510846575722098e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,0.0001001537893898,289.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,7.397325680358335e-05,289.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005249023437,0.0,0.0,0.0001001538112177,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546936035156,0.0,0.0,0.0004750861844513,288.2610778808594,294.1499938964844,252.45741271972656,251.79962158203125,253.506103515625,252.51821899414065,286.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.396596908569336,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,9.510846575722098e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,0.0001001537893898,289.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,7.397325680358335e-05,289.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005249023437,0.0,0.0,0.0001001538112177,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546936035156,0.0,0.0,0.0004750861844513,288.2610778808594,294.1499938964844,252.45741271972656,251.79962158203125,253.506103515625,252.51821899414065,286.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.396596908569336,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,9.515999408904464e-05,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,0.0001002080462058,289.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,7.401333277812228e-05,289.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,0.0001002080607577,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.638427734375,0.0,0.0,0.000475343549624,288.24493408203125,294.1499938964844,252.44039916992188,251.78501892089844,253.4871368408203,252.4994354248047,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.408960342407227,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,9.515999408904464e-05,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,0.0001002080462058,289.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,7.401333277812228e-05,289.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,0.0001002080607577,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.638427734375,0.0,0.0,0.000475343549624,288.24493408203125,294.1499938964844,252.44039916992188,251.78501892089844,253.4871368408203,252.4994354248047,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.408960342407227,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,9.521638276055457e-05,290.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114196777344,0.0,0.0,0.0001002674252958,289.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,7.405719225062057e-05,289.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,0.0001002674471237,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,0.000475625245599,288.2287902832031,294.1499938964844,252.42379760742188,251.7708435058593,253.4681854248047,252.48101806640625,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.42226219177246,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,9.521638276055457e-05,290.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114196777344,0.0,0.0,0.0001002674252958,289.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,7.405719225062057e-05,289.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,0.0001002674471237,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,0.000475625245599,288.2287902832031,294.1499938964844,252.42379760742188,251.7708435058593,253.4681854248047,252.48101806640625,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.42226219177246,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,9.524630877422167e-05,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,0.0001002989374683,289.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685119628906,0.0,0.0,7.408046803902835e-05,289.40625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614624023437,0.0,0.0,0.0001002989592961,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,0.0004757747228723,288.220703125,294.1499938964844,252.4156188964844,251.76388549804688,253.458724975586,252.4719696044922,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.429262161254883,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723876953125,0.0,0.0,9.527718066237868e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5952453613281,0.0,0.0,0.0001003314537229,289.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606384277344,0.0,0.0,7.410447869915515e-05,289.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536193847656,0.0,0.0,0.0001003314755507,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0004759289731737,288.2126159667969,294.1499938964844,252.4075469970703,251.75701904296875,253.4492645263672,252.4630126953125,286.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.436466217041016,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,9.53414710238576e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790405273437,0.0,0.0,0.0001003991492325,289.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,7.415447907987982e-05,289.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0001003991710604,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,0.0004762501048389,288.1964111328125,294.1499938964844,252.3916015625,251.74354553222656,253.43038940429688,252.44534301757807,286.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.45137023925781,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,9.53414710238576e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790405273437,0.0,0.0,0.0001003991492325,289.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,7.415447907987982e-05,289.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0001003991710604,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,0.0004762501048389,288.1964111328125,294.1499938964844,252.3916015625,251.74354553222656,253.43038940429688,252.44534301757807,286.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.45137023925781,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,9.54084753175266e-05,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628356933594,0.0,0.0,0.0001004697114694,289.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290832519531,0.0,0.0,7.420659676427022e-05,289.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001004697332973,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,0.0004765847988892,288.18017578125,294.1499938964844,252.3759307861328,251.7303466796875,253.4115600585937,252.42800903320312,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.46685791015625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,9.54084753175266e-05,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628356933594,0.0,0.0,0.0001004697114694,289.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290832519531,0.0,0.0,7.420659676427022e-05,289.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001004697332973,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,0.0004765847988892,288.18017578125,294.1499938964844,252.3759307861328,251.7303466796875,253.4115600585937,252.42800903320312,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.46685791015625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,9.547705121804027e-05,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0001005419180728,289.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,7.425992953358218e-05,289.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,0.0001005419399007,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567321777344,0.0,0.0,0.0004769273509737,288.1639404296875,294.1499938964844,252.3604736328125,251.7173767089844,253.3927764892578,252.4110107421875,286.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.482709884643555,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,9.547705121804027e-05,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0001005419180728,289.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,7.425992953358218e-05,289.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,0.0001005419399007,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567321777344,0.0,0.0,0.0004769273509737,288.1639404296875,294.1499938964844,252.3604736328125,251.7173767089844,253.3927764892578,252.4110107421875,286.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.482709884643555,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50860595703125,0.0,0.0,9.554597636451943e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,0.000100614503026,289.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,7.431353878928348e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4907531738281,0.0,0.0,0.0001006145248538,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54034423828125,0.0,0.0,0.000477271649288,288.1476745605469,294.1499938964844,252.3451995849609,251.70458984375,253.3740234375,252.394287109375,286.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.498666763305664,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50860595703125,0.0,0.0,9.554597636451943e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,0.000100614503026,289.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,7.431353878928348e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4907531738281,0.0,0.0,0.0001006145248538,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54034423828125,0.0,0.0,0.000477271649288,288.1476745605469,294.1499938964844,252.3451995849609,251.70458984375,253.3740234375,252.394287109375,286.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.498666763305664,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006103515625,0.0,0.0,9.55801224336028e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,0.0001006504608085,289.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.489501953125,0.0,0.0,7.434010331053287e-05,289.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,0.0001006504826364,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0004774422268383,288.1395568847656,294.1499938964844,252.33761596679688,251.69825744628903,253.3646850585937,252.38604736328125,286.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.506591796875,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,9.561368642607704e-05,290.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,0.0001006858074106,289.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815673828125,0.0,0.0,7.436620944645256e-05,289.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749755859375,0.0,0.0,0.0001006858292385,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,0.0004776098940055,288.13140869140625,294.1499938964844,252.3300628662109,251.6919403076172,253.3553466796875,252.3778533935547,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.514408111572266,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,9.567776578478517e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,0.0001007532919174,289.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,7.441604975610971e-05,289.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,0.0001007533064694,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0004779300070367,288.1150817871094,294.1499938964844,252.31500244140625,251.67938232421875,253.33670043945312,252.3616485595703,286.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.52952766418457,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,9.567776578478517e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,0.0001007532919174,289.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,7.441604975610971e-05,289.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,0.0001007533064694,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0004779300070367,288.1150817871094,294.1499938964844,252.31500244140625,251.67938232421875,253.33670043945312,252.3616485595703,286.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.52952766418457,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605407714844,0.0,0.0,9.57344745984301e-05,290.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.0001008129984256,289.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497985839844,0.0,0.0,7.446014933520928e-05,289.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,0.0001008130202535,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,0.0004782132455147,288.0987854003906,294.1499938964844,252.3000030517578,251.6668701171875,253.3181304931641,252.3456573486328,286.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.543115615844727,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605407714844,0.0,0.0,9.57344745984301e-05,290.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.0001008129984256,289.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497985839844,0.0,0.0,7.446014933520928e-05,289.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,0.0001008130202535,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,0.0004782132455147,288.0987854003906,294.1499938964844,252.3000030517578,251.6668701171875,253.3181304931641,252.3456573486328,286.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.543115615844727,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.578313620295376e-05,290.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0001008642502711,289.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,7.449799886671826e-05,289.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275207519531,0.0,0.0,0.000100864264823,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,0.0004784563498105,288.0824279785156,294.1499938964844,252.2849884033203,251.65435791015625,253.2996063232422,252.329818725586,286.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.555021286010746,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.578313620295376e-05,290.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0001008642502711,289.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,7.449799886671826e-05,289.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275207519531,0.0,0.0,0.000100864264823,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,0.0004784563498105,288.0824279785156,294.1499938964844,252.2849884033203,251.65435791015625,253.2996063232422,252.329818725586,286.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.555021286010746,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.58219388849102e-05,290.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,0.000100905112049,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179382324219,0.0,0.0,7.45281795389019e-05,289.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41168212890625,0.0,0.0,0.0001009051266009,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,0.0004786501813214,288.0660705566406,294.1499938964844,252.2699432373047,251.64178466796875,253.2811279296875,252.31411743164065,286.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5648250579834,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.58219388849102e-05,290.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,0.000100905112049,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179382324219,0.0,0.0,7.45281795389019e-05,289.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41168212890625,0.0,0.0,0.0001009051266009,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,0.0004786501813214,288.0660705566406,294.1499938964844,252.2699432373047,251.64178466796875,253.2811279296875,252.31411743164065,286.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5648250579834,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,9.583659266354516e-05,290.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,0.0001009205370792,289.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,7.45395736885257e-05,289.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037475585937,0.0,0.0,0.0001009205516311,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,0.0004787233483511,288.0578918457031,294.1499938964844,252.26239013671875,251.63546752929688,253.2719116210937,252.3063201904297,286.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.56851577758789,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,9.584936196915804e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324645996094,0.0,0.0,0.0001009339903248,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,7.454951264662668e-05,289.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39581298828125,0.0,0.0,0.0001009340048767,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,0.0004787871730513,288.0497131347656,294.1499938964844,252.2548065185547,251.62911987304688,253.26271057128903,252.2985382080078,286.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.57175064086914,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962097167969,0.0,0.0,9.58659074967727e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0001009514016914,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,7.456237653968856e-05,289.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799133300781,0.0,0.0,0.0001009514235192,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.000478869798826,288.0333251953125,294.1499938964844,252.23953247070312,251.6163024902344,253.24435424804688,252.2830047607422,286.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.57623863220215,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962097167969,0.0,0.0,9.58659074967727e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0001009514016914,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,7.456237653968856e-05,289.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799133300781,0.0,0.0,0.0001009514235192,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.000478869798826,288.0333251953125,294.1499938964844,252.23953247070312,251.6163024902344,253.24435424804688,252.2830047607422,286.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.57623863220215,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,9.58722084760666e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39971923828125,0.0,0.0,0.0001009580446407,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700256347656,0.0,0.0,7.456728053512052e-05,289.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.364013671875,0.0,0.0,0.0001009580591926,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0004789012891706,288.0169677734375,294.1499938964844,252.2240753173828,251.6032867431641,253.22604370117188,252.2675018310547,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.578243255615234,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,9.58722084760666e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39971923828125,0.0,0.0,0.0001009580446407,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700256347656,0.0,0.0,7.456728053512052e-05,289.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.364013671875,0.0,0.0,0.0001009580591926,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0004789012891706,288.0169677734375,294.1499938964844,252.2240753173828,251.6032867431641,253.22604370117188,252.2675018310547,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.578243255615234,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639831542969,0.0,0.0,9.586850501364096e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,0.0001009541374514,289.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,7.456439197994769e-05,289.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,0.0001009541592793,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,0.0004788827791344,288.00054931640625,294.1499938964844,252.2084045410156,251.5900421142578,253.2077789306641,252.251953125,285.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.577726364135746,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
