time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535320,289.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639831542969,0.0,0.0,9.586850501364096e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,0.0001009541374514,289.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,7.456439197994769e-05,289.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,0.0001009541592793,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,0.0004788827791344,288.00054931640625,294.1499938964844,252.2084045410156,251.5900421142578,253.2077789306641,252.251953125,285.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.577726364135746,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,9.585745283402504e-05,290.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0001009425104712,289.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,7.455579907400534e-05,289.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321533203125,0.0,0.0,0.0001009425250231,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.0004788275982718,287.9841613769531,294.1499938964844,252.1924591064453,251.5764923095703,253.1895751953125,252.23635864257807,285.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.5754337310791,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,9.585745283402504e-05,290.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0001009425104712,289.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,7.455579907400534e-05,289.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321533203125,0.0,0.0,0.0001009425250231,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.0004788275982718,287.9841613769531,294.1499938964844,252.1924591064453,251.5764923095703,253.1895751953125,252.23635864257807,285.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.5754337310791,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,9.584925282979384e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587951660156,0.0,0.0,0.0001009338666335,289.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,7.454942533513531e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0001009338884614,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,0.0004787866200786,287.9759521484375,294.1499938964844,252.1843719482422,251.5695953369141,253.18048095703125,252.2285003662109,285.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.573631286621094,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,9.583954670233652e-05,290.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506164550781,0.0,0.0,0.000100923651189,289.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,7.454187289113179e-05,289.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0001009236657409,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,0.0004787381622008,287.9677429199219,294.1499938964844,252.1762084960937,251.56260681152344,253.17138671875,252.2206268310547,285.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.57145500183105,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,9.581664926372468e-05,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.0001008995386655,289.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,7.452406134689227e-05,289.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0001008995532174,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,0.0004786237550433,287.95135498046875,294.1499938964844,252.1596069335937,251.54833984375,253.1532440185547,252.2047119140625,285.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214372396469,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.56626892089844,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,9.581664926372468e-05,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.0001008995386655,289.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,7.452406134689227e-05,289.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0001008995532174,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,0.0004786237550433,287.95135498046875,294.1499938964844,252.1596069335937,251.54833984375,253.1532440185547,252.2047119140625,285.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214372396469,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.56626892089844,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994384765625,0.0,0.0,9.579063043929636e-05,290.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0001008721374091,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,7.450382690876722e-05,289.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.000100872151961,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32635498046875,0.0,0.0,0.0004784937773365,287.9349365234375,294.1499938964844,252.14259338378903,251.5336456298828,253.1351318359375,252.18858337402344,285.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.56031990051269,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994384765625,0.0,0.0,9.579063043929636e-05,290.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0001008721374091,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,7.450382690876722e-05,289.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.000100872151961,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32635498046875,0.0,0.0,0.0004784937773365,287.9349365234375,294.1499938964844,252.14259338378903,251.5336456298828,253.1351318359375,252.18858337402344,285.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.56031990051269,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.576327283866704e-05,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014831542969,0.0,0.0,0.0001008433318929,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,7.448255200870335e-05,289.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,0.0001008433464448,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,0.0004783571348525,287.91851806640625,294.1499938964844,252.1251373291016,251.5184631347656,253.11705017089844,252.1721649169922,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.55409240722656,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.576327283866704e-05,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014831542969,0.0,0.0,0.0001008433318929,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,7.448255200870335e-05,289.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,0.0001008433464448,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,0.0004783571348525,287.91851806640625,294.1499938964844,252.1251373291016,251.5184631347656,253.11705017089844,252.1721649169922,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.55409240722656,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,9.573625720804556e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001008148828987,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,7.446153904311359e-05,289.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0001008148974506,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,0.0004782222094945,287.902099609375,294.1499938964844,252.1071929931641,251.5027618408203,253.0989685058593,252.15542602539065,285.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.54802703857422,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,9.573625720804556e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001008148828987,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,7.446153904311359e-05,289.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0001008148974506,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,0.0004782222094945,287.902099609375,294.1499938964844,252.1071929931641,251.5027618408203,253.0989685058593,252.15542602539065,285.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.54802703857422,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.572338603902608e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,0.0001008013277896,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,7.445152732543647e-05,289.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.0001008013423415,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,0.0004781578900292,287.8938903808594,294.1499938964844,252.09803771972656,251.49468994140625,253.0899200439453,252.1469116210937,285.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.54520034790039,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,9.571130067342892e-05,290.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.0001007886021398,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,7.444212678819895e-05,289.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364501953125,0.0,0.0,0.0001007886166917,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,0.0004780975577887,287.8856811523437,294.1499938964844,252.08872985839844,251.4864654541016,253.08087158203125,252.13829040527344,285.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.542593002319336,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,9.569014218868688e-05,289.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,0.0001007663231575,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2258605957031,0.0,0.0,7.442566857207566e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.0001007663377095,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,0.0004779918526764,287.8692626953125,294.1499938964844,252.0696716308593,251.4695739746093,253.0627899169922,252.1207275390625,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.53824615478516,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,9.569014218868688e-05,289.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,0.0001007663231575,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2258605957031,0.0,0.0,7.442566857207566e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.0001007663377095,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,0.0004779918526764,287.8692626953125,294.1499938964844,252.0696716308593,251.4695739746093,253.0627899169922,252.1207275390625,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.53824615478516,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,9.56737858359702e-05,289.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.0001007490936899,289.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,7.441295019816607e-05,289.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,0.0001007491082418,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0004779101582244,287.85284423828125,294.1499938964844,252.0500030517578,251.4519958496093,253.044677734375,252.1027069091797,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131864959182167e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.53525161743164,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,9.56737858359702e-05,289.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.0001007490936899,289.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,7.441295019816607e-05,289.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,0.0001007491082418,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0004779101582244,287.85284423828125,294.1499938964844,252.0500030517578,251.4519958496093,253.044677734375,252.1027069091797,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131864959182167e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.53525161743164,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,9.565669461153448e-05,289.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,0.0001007311002467,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,7.439965702360496e-05,289.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,0.0001007311147986,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,0.0004778247966896,287.83642578125,294.1499938964844,252.0287628173828,251.43280029296875,253.02651977539065,252.0839233398437,285.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110572657926696e-09,0.001019203918986,-0.0202995110303163,0.0,0.0,0.0,-0.0088335750624537,60.0,-23.53362464904785,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,9.565669461153448e-05,289.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,0.0001007311002467,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,7.439965702360496e-05,289.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,0.0001007311147986,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,0.0004778247966896,287.83642578125,294.1499938964844,252.0287628173828,251.43280029296875,253.02651977539065,252.0839233398437,285.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110572657926696e-09,0.001019203918986,-0.0202995110303163,0.0,0.0,0.0,-0.0088335750624537,60.0,-23.53362464904785,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18634033203125,0.0,0.0,9.563328057993203e-05,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,0.0001007064420264,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,7.438144530169666e-05,289.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.0001007064565783,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,0.0004777077992912,287.8199768066406,294.1499938964844,252.00515747070312,251.41114807128903,253.0082855224609,252.064208984375,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081393332304287e-09,0.0010189544409513,-0.0202230922877788,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.53241920471192,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18634033203125,0.0,0.0,9.563328057993203e-05,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,0.0001007064420264,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,7.438144530169666e-05,289.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.0001007064565783,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,0.0004777077992912,287.8199768066406,294.1499938964844,252.00515747070312,251.41114807128903,253.0082855224609,252.064208984375,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081393332304287e-09,0.0010189544409513,-0.0202230922877788,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.53241920471192,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1782531738281,0.0,0.0,9.561928163748236e-05,289.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0001006917009362,289.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,7.437055319314823e-05,289.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,0.0001006917154882,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,0.0004776378918904,287.811767578125,294.1499938964844,251.9925079345703,251.3994598388672,252.99913024902344,252.05377197265625,285.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063950396319797e-09,0.001018805312924,-0.0201774109154939,0.0,0.0,0.0,-0.0088104624301195,60.0,-23.531871795654297,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,9.560380567563698e-05,289.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.0001006754027912,289.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,7.435851875925437e-05,289.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001006754173431,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0004775605921167,287.8035583496094,294.1499938964844,251.9793243408203,251.38720703125,252.98992919921875,252.0429534912109,285.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044670707363366e-09,0.0010186404688283,-0.0201269201934337,0.0,0.0,0.0,-0.0088009051978588,60.0,-23.531349182128903,-0.0,-7.074701358078529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.556907752994448e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,0.0001006388338282,289.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,7.43315031286329e-05,289.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0001006388483801,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,0.0004773871041834,287.7871398925781,294.1499938964844,251.951400756836,251.36111450195312,252.971435546875,252.0202178955078,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.530391693115234,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.556907752994448e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,0.0001006388338282,289.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,7.43315031286329e-05,289.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0001006388483801,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,0.0004773871041834,287.7871398925781,294.1499938964844,251.951400756836,251.36111450195312,252.971435546875,252.0202178955078,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.530391693115234,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.552930714562537e-05,289.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0001005969534162,289.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,7.430057303281501e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,0.0001005969679681,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0004771884705405,287.77069091796875,294.1499938964844,251.9215240478516,251.3330078125,252.9527282714844,251.9956817626953,285.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.529598236083984,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.552930714562537e-05,289.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0001005969534162,289.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,7.430057303281501e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,0.0001005969679681,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0004771884705405,287.77069091796875,294.1499938964844,251.9215240478516,251.3330078125,252.9527282714844,251.9956817626953,285.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.529598236083984,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,9.548558591632172e-05,289.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,0.0001005509111564,289.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,7.426656520692632e-05,289.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001005509257083,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0004769700462929,287.7542724609375,294.1499938964844,251.88983154296875,251.30303955078125,252.933837890625,251.9696655273437,285.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.528959274291992,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,9.548558591632172e-05,289.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,0.0001005509111564,289.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,7.426656520692632e-05,289.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001005509257083,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0004769700462929,287.7542724609375,294.1499938964844,251.88983154296875,251.30303955078125,252.933837890625,251.9696655273437,285.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.528959274291992,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.543759369989856e-05,289.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0001005003796308,289.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,7.422924682032317e-05,289.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,0.0001005003941827,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0004767303471453,287.73785400390625,294.1499938964844,251.85646057128903,251.27134704589844,252.9146728515625,251.9417724609375,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.528535842895508,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.543759369989856e-05,289.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0001005003796308,289.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,7.422924682032317e-05,289.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,0.0001005003941827,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0004767303471453,287.73785400390625,294.1499938964844,251.85646057128903,251.27134704589844,252.9146728515625,251.9417724609375,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.528535842895508,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,9.541254985379056e-05,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,0.0001004740042844,289.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,7.420976908179e-05,289.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,0.0001004740188363,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,0.000476605258882,287.7296447753906,294.1499938964844,251.8392028808593,251.25489807128903,252.90499877929688,251.92730712890625,285.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.528379440307617,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.538645099382848e-05,289.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0001004465157166,289.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,7.418946188408881e-05,289.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0001004465302685,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,0.0004764748737215,287.7214050292969,294.1499938964844,251.82156372070312,251.2380828857422,252.895263671875,251.91241455078125,285.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.52828025817871,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,9.533216507406904e-05,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0001003893557935,289.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.414724677801132e-05,289.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,0.0001003893703455,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.0004762037133332,287.7049865722656,294.1499938964844,251.7852783203125,251.2033843994141,252.8755798339844,251.8816070556641,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.52821159362793,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,9.533216507406904e-05,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0001003893557935,289.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.414724677801132e-05,289.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,0.0001003893703455,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.0004762037133332,287.7049865722656,294.1499938964844,251.7852783203125,251.2033843994141,252.8755798339844,251.8816070556641,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.52821159362793,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.52750924625434e-05,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001003292563837,289.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,7.410285616060719e-05,289.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,0.0001003292709356,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,0.00047591861221,287.6885681152344,294.1499938964844,251.74774169921875,251.1674041748047,252.8555908203125,251.849365234375,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5283317565918,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.52750924625434e-05,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001003292563837,289.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,7.410285616060719e-05,289.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,0.0001003292709356,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,0.00047591861221,287.6885681152344,294.1499938964844,251.74774169921875,251.1674041748047,252.8555908203125,251.849365234375,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5283317565918,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
