time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537660,289.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.521569882053882e-05,289.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,0.000100266712252,289.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,7.405666110571474e-05,289.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,0.0001002667268039,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004756219568662,287.67218017578125,294.1499938964844,251.70909118652344,251.1302947998047,252.8352966308593,251.81581115722656,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.52863502502441,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.521569882053882e-05,289.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,0.000100266712252,289.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,7.405666110571474e-05,289.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,0.0001002667268039,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004756219568662,287.67218017578125,294.1499938964844,251.70909118652344,251.1302947998047,252.8352966308593,251.81581115722656,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.52863502502441,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.515439160168172e-05,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0001002021454041,289.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.400897447951138e-05,289.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,0.000100202159956,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004753156972583,287.65576171875,294.1499938964844,251.6694793701172,251.09217834472656,252.81466674804688,251.7810516357422,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.529115676879883,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.515439160168172e-05,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0001002021454041,289.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.400897447951138e-05,289.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,0.000100202159956,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004753156972583,287.65576171875,294.1499938964844,251.6694793701172,251.09217834472656,252.81466674804688,251.7810516357422,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.529115676879883,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.512310498394072e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,0.0001001691998681,289.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,7.398463640129194e-05,289.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,0.00010016921442,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,0.0004751594096887,287.6475524902344,294.1499938964844,251.6493530273437,251.0727996826172,252.80421447753903,251.76319885253903,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747574053031e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.52943229675293,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,9.509157825959846e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,0.0001001359996735,289.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,7.396011642413214e-05,289.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,0.0001001360142254,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298767089844,0.0,0.0,0.0004750019288621,287.6393737792969,294.1499938964844,251.6290283203125,251.05322265625,252.793685913086,251.74513244628903,285.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.52978515625,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.502770262770356e-05,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,0.0001000687407213,289.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,7.39104361855425e-05,289.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,0.0001000687552732,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.0004746828635688,287.6229553222656,294.1499938964844,251.587890625,251.0135498046875,252.7723388671875,251.70828247070312,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.53064346313477,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.502770262770356e-05,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,0.0001000687407213,289.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,7.39104361855425e-05,289.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,0.0001000687552732,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.0004746828635688,287.6229553222656,294.1499938964844,251.587890625,251.0135498046875,252.7723388671875,251.70828247070312,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.53064346313477,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.496326674707234e-05,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,0.0001000008851406,289.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,7.3860319389496e-05,289.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001000008996925,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970397949219,0.0,0.0,0.0004743610043078,287.6065673828125,294.1499938964844,251.5461883544922,250.97332763671875,252.7506561279297,251.670654296875,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.53169059753418,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.496326674707234e-05,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,0.0001000008851406,289.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,7.3860319389496e-05,289.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001000008996925,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970397949219,0.0,0.0,0.0004743610043078,287.6065673828125,294.1499938964844,251.5461883544922,250.97332763671875,252.7506561279297,251.670654296875,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.53169059753418,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,9.489869262324646e-05,289.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.99328913167119e-05,289.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,7.38101007300429e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.993289859266952e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0004740384465549,287.5902099609375,294.1499938964844,251.50408935546875,250.93267822265625,252.72862243652344,251.63229370117188,285.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.53296661376953,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,9.489869262324646e-05,289.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.99328913167119e-05,289.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,7.38101007300429e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.993289859266952e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0004740384465549,287.5902099609375,294.1499938964844,251.50408935546875,250.93267822265625,252.72862243652344,251.63229370117188,285.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.53296661376953,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.48344386415556e-05,289.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.98652249109e-05,289.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,7.376012217719108e-05,289.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.986523946281524e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004737174895126,287.5738220214844,294.1499938964844,251.4617156982422,250.8917694091797,252.70623779296875,251.5933837890625,285.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.53446388244629,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.48344386415556e-05,289.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.98652249109e-05,289.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,7.376012217719108e-05,289.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.986523946281524e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004737174895126,287.5738220214844,294.1499938964844,251.4617156982422,250.8917694091797,252.70623779296875,251.5933837890625,285.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.53446388244629,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.480259177507833e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.983169002225624e-05,289.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,7.37353548174724e-05,289.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,9.983170457417144e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.0004735584079753,287.5656433105469,294.1499938964844,251.4404754638672,250.8712615966797,252.69493103027344,251.57373046875,285.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.53531265258789,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,9.4771028670948e-05,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.979845344787464e-05,289.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,7.371080573648214e-05,289.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.979846072383224e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,0.0004734007525257,287.55743408203125,294.1499938964844,251.41921997070312,250.8507232666016,252.6835174560547,251.55398559570312,285.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.53622817993164,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.470898658037186e-05,289.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.973312262445688e-05,289.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.366255158558488e-05,289.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.97331299004145e-05,290.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.000473090854939,287.54107666015625,294.1499938964844,251.3767242431641,250.8097076416016,252.66046142578125,251.51426696777344,285.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.53828239440918,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.470898658037186e-05,289.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.973312262445688e-05,289.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.366255158558488e-05,289.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.97331299004145e-05,290.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.000473090854939,287.54107666015625,294.1499938964844,251.3767242431641,250.8097076416016,252.66046142578125,251.51426696777344,285.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.53828239440918,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,9.464865433983503e-05,289.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.966958168661222e-05,289.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,7.36156216589734e-05,289.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.966959623852743e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,0.0004727894556708,287.52471923828125,294.1499938964844,251.3343811035156,250.76885986328125,252.6370849609375,251.47430419921875,285.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.54063034057617,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,9.464865433983503e-05,289.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.966958168661222e-05,289.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,7.36156216589734e-05,289.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.966959623852743e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,0.0004727894556708,287.52471923828125,294.1499938964844,251.3343811035156,250.76885986328125,252.6370849609375,251.47430419921875,285.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.54063034057617,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.459070861339568e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.960856550605968e-05,289.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,7.357055437751114e-05,289.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.960857278201728e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,0.0004724999889731,287.50836181640625,294.1499938964844,251.2923278808593,250.72830200195312,252.6133728027344,251.4342193603516,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.543331146240234,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.459070861339568e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.960856550605968e-05,289.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,7.357055437751114e-05,289.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.960857278201728e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,0.0004724999889731,287.50836181640625,294.1499938964844,251.2923278808593,250.72830200195312,252.6133728027344,251.4342193603516,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.543331146240234,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.453530219616368e-05,289.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.955021960195154e-05,289.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,7.352745888056234e-05,289.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,9.955023415386675e-05,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,0.0004722232697531,287.49200439453125,294.1499938964844,251.25070190429688,250.68820190429688,252.58937072753903,251.3941345214844,285.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.546348571777344,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.453530219616368e-05,289.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.955021960195154e-05,289.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,7.352745888056234e-05,289.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,9.955023415386675e-05,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,0.0004722232697531,287.49200439453125,294.1499938964844,251.25070190429688,250.68820190429688,252.58937072753903,251.3941345214844,285.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.546348571777344,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.45087376749143e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.9522243544925e-05,289.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,7.350679516093805e-05,289.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.952225082088262e-05,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,0.0004720905271824,287.4838256835937,294.1499938964844,251.2301025390625,250.6683654785156,252.5772399902344,251.37413024902344,285.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.54800605773925,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.448304626857862e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,9.949519153451548e-05,289.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,7.34868153813295e-05,289.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.949519881047308e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.0004719622083939,287.4756774902344,294.1499938964844,251.20965576171875,250.64871215820312,252.5650329589844,251.35415649414065,285.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.54975128173828,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.443428280064836e-05,289.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.944384510163218e-05,289.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,7.344889309024438e-05,289.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.94438523775898e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0004717186384368,287.4593200683594,294.1499938964844,251.1693115234375,250.6099395751953,252.5404510498047,251.3144073486328,285.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.55348777770996,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.443428280064836e-05,289.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.944384510163218e-05,289.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,7.344889309024438e-05,289.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.94438523775898e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0004717186384368,287.4593200683594,294.1499938964844,251.1693115234375,250.6099395751953,252.5404510498047,251.3144073486328,285.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.55348777770996,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.438904089620336e-05,289.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.93962021311745e-05,289.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.341369928326458e-05,289.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.939620940713212e-05,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,0.0004714926471933,287.4429931640625,294.1499938964844,251.1298065185547,250.5720672607422,252.51559448242188,251.2749786376953,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.557558059692383,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.438904089620336e-05,289.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.93962021311745e-05,289.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.341369928326458e-05,289.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.939620940713212e-05,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,0.0004714926471933,287.4429931640625,294.1499938964844,251.1298065185547,250.5720672607422,252.51559448242188,251.2749786376953,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.557558059692383,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.43481209105812e-05,289.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.93531066342257e-05,289.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,7.338187424466014e-05,289.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.935312118614092e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,0.000471288250992,287.4266357421875,294.1499938964844,251.09130859375,250.5352020263672,252.49050903320312,251.23602294921875,285.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480185277268902e-09,0.0010052626021206,-0.0160292275249958,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.561946868896484,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.43481209105812e-05,289.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.93531066342257e-05,289.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,7.338187424466014e-05,289.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.935312118614092e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,0.000471288250992,287.4266357421875,294.1499938964844,251.09130859375,250.5352020263672,252.49050903320312,251.23602294921875,285.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480185277268902e-09,0.0010052626021206,-0.0160292275249958,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.561946868896484,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.431084617972374e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.93138601188548e-05,289.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.335287955356762e-05,289.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.93138673948124e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004711020446848,287.4103088378906,294.1499938964844,251.053939819336,250.49952697753903,252.46522521972656,251.1975860595703,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.56658935546875,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.431084617972374e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.93138601188548e-05,289.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.335287955356762e-05,289.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.93138673948124e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004711020446848,287.4103088378906,294.1499938964844,251.053939819336,250.49952697753903,252.46522521972656,251.1975860595703,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.56658935546875,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.429383499082178e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.929593943525106e-05,289.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,7.333965186262503e-05,289.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.929595398716629e-05,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0004710170614998,287.4021301269531,294.1499938964844,251.0357208251953,250.482162475586,252.4525146484375,251.1786193847656,285.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.568992614746094,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.427792974747716e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.927919745678082e-05,289.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.332728273468092e-05,289.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.927920473273844e-05,290.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0004709376371465,287.3939819335937,294.1499938964844,251.0178375244141,250.4651641845703,252.4397430419922,251.1598358154297,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.571441650390625,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.424938616575672e-05,289.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.924913319991902e-05,289.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,7.330507651204243e-05,289.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,9.924914775183424e-05,290.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,0.0004707950283773,287.3776550292969,294.1499938964844,250.983139038086,250.4322509765625,252.4141082763672,251.1228942871093,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.57641792297364,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.424938616575672e-05,289.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.924913319991902e-05,289.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,7.330507651204243e-05,289.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,9.924914775183424e-05,290.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,0.0004707950283773,287.3776550292969,294.1499938964844,250.983139038086,250.4322509765625,252.4141082763672,251.1228942871093,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.57641792297364,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.050000000745058,9.422490984434262e-05,289.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.050000000745058,9.922336175804958e-05,289.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.050000000745058,7.328604260692373e-05,289.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.050000000745058,9.92233690340072e-05,290.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.050000000745058,0.0004706727631855,287.3612976074219,291.1499938964844,250.9499969482422,250.40093994140625,252.38833618164065,251.0867614746093,285.34039306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.58143615722656,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
