time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540000,289.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.050000000745058,9.422490984434262e-05,289.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.050000000745058,9.922336175804958e-05,289.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.050000000745058,7.328604260692373e-05,289.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.050000000745058,9.92233690340072e-05,290.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.050000000745058,0.0004706727631855,287.3612976074219,291.1499938964844,250.9499969482422,250.40093994140625,252.38833618164065,251.0867614746093,285.34039306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.58143615722656,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.6716222763061523,0.050000000745058,0.0407566167414188,289.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.6716222763061523,0.050000000745058,0.0429186783730983,289.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.6716222763061523,0.050000000745058,0.0316995903849601,289.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.6716222763061523,0.050000000745058,0.0429186783730983,290.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.6716222763061523,0.050000000745058,0.2035877257585525,285.8119812011719,291.1499938964844,250.9339599609375,250.38584899902344,275.8489685058594,282.089599609375,285.0709228515625,1.0,0.1010426878929138,0.0,0.0,1.0,1.0,-0.4343495070934295,2.289751108719429e-07,0.4343492686748504,-0.1265492141246795,0.0,0.0,0.0,7.988749027252197,60.0,-899.305419921875,-0.0,10.613602638244627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7316741943359375,0.050000000745058,0.0450247898697853,289.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7316741943359375,0.050000000745058,0.047413270920515,289.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7316741943359375,0.050000000745058,0.0350192785263061,289.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7316741943359375,0.050000000745058,0.047413270920515,290.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7316741943359375,0.050000000745058,0.2249081432819366,284.66162109375,291.1499938964844,250.9181671142578,250.3710327148437,279.171142578125,290.1797790527344,284.19744873046875,1.0,0.1023586392402648,0.1836452037096023,0.1836452037096023,1.0,1.0,-0.4797464311122894,0.020502783358097,0.4592436552047729,-0.1171415448188781,0.0,0.0,0.0,6.910435676574707,60.0,-1509.355224609375,-0.0,11.975394248962402,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0418395996094,305.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758318103516862e-21,-7.267594321606696e-21,2.5092762180898344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0452145785093307,289.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0476131290197372,289.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0351668931543827,289.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0476131290197372,290.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.2258561849594116,283.3362121582031,291.1499938964844,250.8872833251953,250.3422241210937,279.1986999511719,290.59185791015625,283.21124267578125,1.0,0.1049153730273246,0.1924827992916107,0.1924827992916107,1.0,1.0,-0.4817707240581512,0.0225834716111421,0.4591872692108154,-0.1157715320587158,0.0,0.0,1.0,7.608161449432373,60.0,-144.5966339111328,-6139.08740234375,12.650474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6145324707031,305.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,3150.988525390625,18000.0,0.0,0.0,0.0068808505311608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230140507221222,0.3230154514312744,-1.3898163615522208e-06,0.0,6.983188541198615e-06,0.0,0.0,5.433898448944092,0.0,0.0,0.0,0.2265859693288803,4.0,0.0,1.0
540240,289.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0452145785093307,289.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0476131290197372,289.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0351668931543827,289.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.0476131290197372,290.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851013183594,0.7145451903343201,0.050000000745058,0.2258561849594116,283.3362121582031,291.1499938964844,250.8872833251953,250.3422241210937,279.1986999511719,290.59185791015625,283.21124267578125,1.0,0.1049153730273246,0.1924827992916107,0.1924827992916107,1.0,1.0,-0.4817707240581512,0.0225834716111421,0.4591872692108154,-0.1157715320587158,0.0,0.0,1.0,7.608161449432373,60.0,-144.5966339111328,-6139.08740234375,12.650474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6145324707031,305.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,3150.988525390625,18000.0,0.0,0.0,0.0068808505311608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230140507221222,0.3230154514312744,-1.3898163615522208e-06,0.0,6.983188541198615e-06,0.0,0.0,5.433898448944092,0.0,0.0,0.0,0.2265859693288803,4.0,0.0,1.0
540300,289.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.7050406336784363,0.050000000745058,0.0452289842069149,289.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872985839844,0.7050406336784363,0.050000000745058,0.0476283021271228,289.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7050406336784363,0.050000000745058,0.0351780988276004,289.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7050406336784363,0.050000000745058,0.0476283021271228,290.5816955566406,297.1499938964844,293.1499938964844,0.0004916869220323,-211.7550201416016,284.00994873046875,0.7050406336784363,0.050000000745058,0.2259281575679779,283.7399597167969,291.1499938964844,250.8721923828125,250.3282165527344,279.17791748046875,290.5834350585937,284.4093017578125,1.0,0.1061792969703674,0.1923107057809829,0.1923107057809829,1.0,1.0,-0.4819242358207702,0.0225726086646318,0.4593516290187835,-0.1159512847661972,0.0,0.0,1.0,7.988812923431396,60.0,2191.292724609375,-7113.63916015625,12.970602989196776,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1539611816406,307.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,6484.43505859375,19080.0,0.0,0.0,0.0281014703214168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810698926448822,0.8107043504714966,-5.45749162483844e-06,0.0,2.851942008419428e-05,0.0,0.0,59.5140380859375,0.0,0.0,0.0,0.481498509645462,4.0,0.0,1.0
540360,289.72607421875,297.1499938964844,293.1499938964844,0.0014552783686667,-134.15863037109375,287.0456848144531,0.6960084438323975,0.050000000745058,0.0452433601021766,289.7792663574219,297.1499938964844,293.1499938964844,0.0014089558972045,-136.77862548828125,286.9631042480469,0.6960084438323975,0.050000000745058,0.0476434379816055,289.6790771484375,297.1499938964844,293.1499938964844,0.0009523896733298,-68.28777313232422,286.1651611328125,0.6960084438323975,0.050000000745058,0.0351892784237861,289.4346008300781,297.1499938964844,293.1499938964844,0.0010771759552881,-104.57012176513672,286.3505554199219,0.6960084438323975,0.050000000745058,0.0476434379816055,290.58648681640625,297.1499938964844,293.1499938964844,0.0010080023203045,-464.1814575195313,286.3731384277344,0.6960084438323975,0.050000000745058,0.2259999513626098,285.0980834960937,291.1499938964844,250.8573303222656,250.31446838378903,279.16387939453125,290.5843505859375,285.73004150390625,1.0,0.1074338629841804,0.1919197738170623,0.1919197738170623,0.9995689988136292,1.0,-0.4820773899555206,0.0225118286907672,0.4595655798912048,-0.1161948144435882,0.0,0.0,1.0,8.371642112731934,60.0,2688.8994140625,-7124.1103515625,13.292723655700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0038146972656,306.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,11668.658203125,19080.0,0.0,0.0,0.0487847700715065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0983495712280271,1.0983595848083496,-9.964543096430134e-06,0.0,4.951033770339564e-05,0.0,0.0,147.3450164794922,0.0,0.0,0.0,0.6129622459411621,4.0,0.0,1.0
540420,289.76300048828125,297.1499938964844,293.1499938964844,0.0024977379944175,-220.0047912597656,290.3157958984375,0.6826011538505554,0.050000000745058,0.0452670156955719,289.8023376464844,297.1499938964844,293.1499938964844,0.0024691564030945,-229.0318603515625,290.26300048828125,0.6826011538505554,0.050000000745058,0.047668345272541,289.7120666503906,297.1499938964844,293.1499938964844,0.0020549886394292,-140.82200622558594,289.5782775878906,0.6826011538505554,0.050000000745058,0.0352076776325702,289.46832275390625,297.1499938964844,293.1499938964844,0.002256725449115,-209.3624267578125,289.8803405761719,0.6826011538505554,0.050000000745058,0.047668345272541,290.6114196777344,297.1499938964844,293.1499938964844,0.0018081029411405,-795.7893676757812,289.2748413085937,0.6826011538505554,0.050000000745058,0.226118117570877,286.6773681640625,291.1499938964844,250.83355712890625,250.2925720214844,279.1524353027344,290.6055908203125,287.0377502441406,1.0,0.1094627603888511,0.1913756728172302,0.1913756728172302,0.9988650679588318,1.0,-0.4823294579982757,0.022432392463088,0.4598970413208008,-0.1166008114814758,0.0,0.0,1.0,9.001518249511719,60.0,2357.90478515625,-6910.771484375,13.82315731048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6125183105469,305.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,16249.955078125,19080.0,0.0,0.0,0.0819427445530891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296548843383789,1.296562671661377,-1.3883012798032723e-05,0.0,8.316146704601124e-05,0.0,0.0,242.3383331298828,0.0,0.0,0.0,0.7125682234764099,4.0,0.0,1.0
540480,289.7733459472656,297.1499938964844,293.1499938964844,0.0027170567773282,-237.381576538086,290.9091186523437,0.6798088550567627,0.050000000745058,0.0452723540365695,289.8092956542969,297.1499938964844,293.1499938964844,0.0026931120082736,-247.7828063964844,290.864013671875,0.6798088550567627,0.050000000745058,0.0476739704608917,289.7211303710937,297.1499938964844,293.1499938964844,0.0022863885387778,-155.4464569091797,290.198974609375,0.6798088550567627,0.050000000745058,0.035211831331253,289.4773864746094,297.1499938964844,293.1499938964844,0.0025050458498299,-230.5453491210937,290.52569580078125,0.6798088550567627,0.050000000745058,0.0476739704608917,290.61871337890625,297.1499938964844,293.1499938964844,0.0019759947899729,-862.9049682617188,289.7935485839844,0.6798088550567627,0.050000000745058,0.226144790649414,286.9336853027344,291.1499938964844,250.82830810546875,250.28775024414065,279.1509094238281,290.6124267578125,287.26861572265625,1.0,0.1099146828055381,0.19125397503376,0.19125397503376,0.9987070560455322,1.0,-0.4823863506317138,0.022415017709136,0.4599713087081909,-0.1166958436369896,0.0,0.0,1.0,9.143661499023438,60.0,2249.464599609375,-6865.4931640625,13.942936897277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37957763671875,305.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,16822.9765625,19080.0,0.0,0.0,0.0891532450914383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319211721420288,1.3192261457443235,-1.4372581972565968e-05,0.0,9.047921048477292e-05,0.0,0.0,255.26953125,0.0,0.0,0.0,0.7239475846290588,4.0,0.0,1.0
540540,289.8349609375,297.1499938964844,293.1499938964844,0.0038173326756805,-319.3573608398437,293.656494140625,0.6658665537834167,0.050000000745058,0.0453016720712184,289.8528747558594,297.1499938964844,293.1499938964844,0.0038202393334358,-336.5447082519531,293.6539001464844,0.6658665537834167,0.050000000745058,0.047704841941595,289.7754821777344,297.1499938964844,293.1499938964844,0.0034386948682367,-224.47052001953125,293.0756530761719,0.6658665537834167,0.050000000745058,0.0352346338331699,289.5316162109375,297.1499938964844,293.1499938964844,0.0037513428833335,-330.7018737792969,293.5224609375,0.6658665537834167,0.050000000745058,0.047704841941595,290.66424560546875,297.1499938964844,293.1499938964844,0.0028022003825753,-1178.0904541015625,292.18365478515625,0.6658665537834167,0.050000000745058,0.226291224360466,288.1025085449219,291.1499938964844,250.8002014160156,250.2620391845703,279.1452941894531,290.6564636230469,288.3642578125,1.0,0.1123574450612068,0.1904790848493576,0.1904790848493576,0.9978451132774352,1.0,-0.4826987087726593,0.0223014671355485,0.4603972434997558,-0.1172574236989021,0.0,0.0,1.0,9.923850059509276,60.0,1711.90966796875,-6698.8662109375,14.600890159606934,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5726928710937,304.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18441.126953125,20160.0,0.0,0.0,0.1261675655841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381201148033142,1.3812168836593628,-1.5755042113596573e-05,0.0,0.0001280440483242,0.0,0.0,292.9723205566406,0.0,0.0,0.0,0.7700607776641846,4.0,0.0,1.0
540600,289.8349609375,297.1499938964844,293.1499938964844,0.0038173326756805,-319.3573608398437,293.656494140625,0.6658665537834167,0.050000000745058,0.0453016720712184,289.8528747558594,297.1499938964844,293.1499938964844,0.0038202393334358,-336.5447082519531,293.6539001464844,0.6658665537834167,0.050000000745058,0.047704841941595,289.7754821777344,297.1499938964844,293.1499938964844,0.0034386948682367,-224.47052001953125,293.0756530761719,0.6658665537834167,0.050000000745058,0.0352346338331699,289.5316162109375,297.1499938964844,293.1499938964844,0.0037513428833335,-330.7018737792969,293.5224609375,0.6658665537834167,0.050000000745058,0.047704841941595,290.66424560546875,297.1499938964844,293.1499938964844,0.0028022003825753,-1178.0904541015625,292.18365478515625,0.6658665537834167,0.050000000745058,0.226291224360466,288.1025085449219,291.1499938964844,250.8002014160156,250.2620391845703,279.1452941894531,290.6564636230469,288.3642578125,1.0,0.1123574450612068,0.1904790848493576,0.1904790848493576,0.9978451132774352,1.0,-0.4826987087726593,0.0223014671355485,0.4603972434997558,-0.1172574236989021,0.0,0.0,1.0,9.923850059509276,60.0,1711.90966796875,-6698.8662109375,14.600890159606934,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5726928710937,304.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18441.126953125,20160.0,0.0,0.0,0.1261675655841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381201148033142,1.3812168836593628,-1.5755042113596573e-05,0.0,0.0001280440483242,0.0,0.0,292.9723205566406,0.0,0.0,0.0,0.7700607776641846,4.0,0.0,1.0
540660,289.8984069824219,297.1499938964844,293.1499938964844,0.0048043248243629,-383.5657348632813,295.8345031738281,0.6538870334625244,0.050000000745058,0.0453312881290912,289.90057373046875,297.1499938964844,293.1499938964844,0.0048365844413638,-406.3556518554688,295.870849609375,0.6538870334625244,0.050000000745058,0.0477360300719738,289.83258056640625,297.1499938964844,293.1499938964844,0.0044575007632374,-278.5856628417969,295.35595703125,0.6538870334625244,0.050000000745058,0.0352576673030853,289.5885925292969,297.1499938964844,293.1499938964844,0.004877605009824,-409.4501953125,295.9007568359375,0.6538870334625244,0.050000000745058,0.0477360300719738,290.7138366699219,297.1499938964844,293.1499938964844,0.0035027416888624,-1422.0723876953125,294.0724792480469,0.6538870334625244,0.050000000745058,0.2264391630887985,289.0546264648437,291.1499938964844,250.77297973632807,250.2372894287109,279.1404724121094,290.7057189941406,289.27557373046875,1.0,0.1147617772221565,0.1892912238836288,0.1892912238836288,0.9969035387039183,1.0,-0.4830142557621002,0.0221147183328866,0.4608995318412781,-0.1179267168045044,0.0,0.0,1.0,10.711731910705566,48.0,1333.2734375,-6693.4052734375,15.266225814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.437255859375,304.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,19806.619140625,20160.0,0.0,0.0,0.1583004891872406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431424260139465,1.4314411878585815,-1.692164187261369e-05,0.0,0.0001606548612471,0.0,0.0,326.1078186035156,0.0,0.0,0.0,0.7819986939430237,4.0,0.0,1.0
540720,289.8984069824219,297.1499938964844,293.1499938964844,0.0048043248243629,-383.5657348632813,295.8345031738281,0.6538870334625244,0.050000000745058,0.0453312881290912,289.90057373046875,297.1499938964844,293.1499938964844,0.0048365844413638,-406.3556518554688,295.870849609375,0.6538870334625244,0.050000000745058,0.0477360300719738,289.83258056640625,297.1499938964844,293.1499938964844,0.0044575007632374,-278.5856628417969,295.35595703125,0.6538870334625244,0.050000000745058,0.0352576673030853,289.5885925292969,297.1499938964844,293.1499938964844,0.004877605009824,-409.4501953125,295.9007568359375,0.6538870334625244,0.050000000745058,0.0477360300719738,290.7138366699219,297.1499938964844,293.1499938964844,0.0035027416888624,-1422.0723876953125,294.0724792480469,0.6538870334625244,0.050000000745058,0.2264391630887985,289.0546264648437,291.1499938964844,250.77297973632807,250.2372894287109,279.1404724121094,290.7057189941406,289.27557373046875,1.0,0.1147617772221565,0.1892912238836288,0.1892912238836288,0.9969035387039183,1.0,-0.4830142557621002,0.0221147183328866,0.4608995318412781,-0.1179267168045044,0.0,0.0,1.0,10.711731910705566,48.0,1333.2734375,-6693.4052734375,15.266225814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.437255859375,304.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,19806.619140625,20160.0,0.0,0.0,0.1583004891872406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431424260139465,1.4314411878585815,-1.692164187261369e-05,0.0,0.0001606548612471,0.0,0.0,326.1078186035156,0.0,0.0,0.0,0.7819986939430237,4.0,0.0,1.0
540780,289.95904541015625,297.1499938964844,293.1499938964844,0.0057371258735656,-435.1853637695313,297.6270751953125,0.645719587802887,0.050000000745058,0.0453545339405536,289.9480895996094,297.1499938964844,293.1499938964844,0.0058027887716889,-462.6237182617188,297.6972961425781,0.645719587802887,0.050000000745058,0.0477605052292346,289.888427734375,297.1499938964844,293.1499938964844,0.0054098241962492,-322.07257080078125,297.23016357421875,0.645719587802887,0.050000000745058,0.0352757461369037,289.6443786621094,297.1499938964844,293.1499938964844,0.0059600975364446,-472.9096374511719,297.8563842773437,0.645719587802887,0.050000000745058,0.0477605052292346,290.7631225585937,297.1499938964844,293.1499938964844,0.0041184006258845,-1615.6983642578125,295.6244506835937,0.645719587802887,0.050000000745058,0.2265552729368209,289.8683166503906,291.1499938964844,250.74664306640625,250.2135009765625,279.133544921875,290.75518798828125,290.0601806640625,1.0,0.1165495365858078,0.1873228251934051,0.1873228251934051,0.9959619641304016,1.0,-0.4832619428634643,0.021784970536828,0.461476981639862,-0.1187462732195854,0.0,0.0,1.0,11.328977584838867,36.0,1089.0579833984375,-6800.3447265625,15.788174629211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8186340332031,304.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.359375,20160.0,0.0,0.0,0.1847190856933593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407075643539429,1.4407247304916382,-1.7141839634859934e-05,0.0,0.0001874663867056,0.0,0.0,332.4939270019531,0.0,0.0,0.0,0.7866492867469788,4.0,0.0,1.0
540840,289.95904541015625,297.1499938964844,293.1499938964844,0.0057371258735656,-435.1853637695313,297.6270751953125,0.645719587802887,0.050000000745058,0.0453545339405536,289.9480895996094,297.1499938964844,293.1499938964844,0.0058027887716889,-462.6237182617188,297.6972961425781,0.645719587802887,0.050000000745058,0.0477605052292346,289.888427734375,297.1499938964844,293.1499938964844,0.0054098241962492,-322.07257080078125,297.23016357421875,0.645719587802887,0.050000000745058,0.0352757461369037,289.6443786621094,297.1499938964844,293.1499938964844,0.0059600975364446,-472.9096374511719,297.8563842773437,0.645719587802887,0.050000000745058,0.0477605052292346,290.7631225585937,297.1499938964844,293.1499938964844,0.0041184006258845,-1615.6983642578125,295.6244506835937,0.645719587802887,0.050000000745058,0.2265552729368209,289.8683166503906,291.1499938964844,250.74664306640625,250.2135009765625,279.133544921875,290.75518798828125,290.0601806640625,1.0,0.1165495365858078,0.1873228251934051,0.1873228251934051,0.9959619641304016,1.0,-0.4832619428634643,0.021784970536828,0.461476981639862,-0.1187462732195854,0.0,0.0,1.0,11.328977584838867,36.0,1089.0579833984375,-6800.3447265625,15.788174629211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8186340332031,304.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.359375,20160.0,0.0,0.0,0.1847190856933593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407075643539429,1.4407247304916382,-1.7141839634859934e-05,0.0,0.0001874663867056,0.0,0.0,332.4939270019531,0.0,0.0,0.0,0.7866492867469788,4.0,0.0,1.0
540900,289.9877624511719,297.1499938964844,293.1499938964844,0.0061949114315211,-457.3369445800781,298.4146728515625,0.6428762078285217,0.050000000745058,0.0453633069992065,289.9711608886719,297.1499938964844,293.1499938964844,0.0062794014811515,-486.81146240234375,298.5001220703125,0.6428762078285217,0.050000000745058,0.0477697476744651,289.915283203125,297.1499938964844,293.1499938964844,0.0058749034069478,-340.7401428222656,298.05255126953125,0.6428762078285217,0.050000000745058,0.0352825745940208,289.6712646484375,297.1499938964844,293.1499938964844,0.0065004676580429,-500.18450927734375,298.71441650390625,0.6428762078285217,0.050000000745058,0.0477697476744651,290.7869567871094,297.1499938964844,293.1499938964844,0.0044034547172486,-1698.072509765625,296.30621337890625,0.6428762078285217,0.050000000745058,0.2265991270542144,290.2371520996094,291.1499938964844,250.7337951660156,250.2019500732422,279.1289367675781,290.7792053222656,290.4188537597656,1.0,0.1172155067324638,0.1859270185232162,0.1859270185232162,0.9954911470413208,1.0,-0.4833554625511169,0.0215460304170846,0.4618094265460968,-0.1192290633916854,0.0,0.0,1.0,11.56142520904541,36.0,1007.9345092773438,-6889.53125,15.984933853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1551818847656,305.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,20110.255859375,21240.0,0.0,0.0,0.1956915110349655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442354440689087,1.4423716068267822,-1.7181051589432172e-05,0.0,0.0001986020070035,0.0,0.0,333.6354064941406,0.0,0.0,0.0,0.8024742603302002,4.0,0.0,1.0
540960,290.015380859375,297.1499938964844,293.1499938964844,0.0066507048904895,-477.3768005371094,299.1440734863281,0.6407181024551392,0.050000000745058,0.0453702248632907,289.9936218261719,297.1499938964844,293.1499938964844,0.006755809765309,-508.7239379882813,299.24383544921875,0.6407181024551392,0.050000000745058,0.0477770306169986,289.9410705566406,297.1499938964844,293.1499938964844,0.0063378349877893,-357.67596435546875,298.81427001953125,0.6407181024551392,0.050000000745058,0.0352879539132118,289.6971740722656,297.1499938964844,293.1499938964844,0.0070465868338942,-524.9478149414062,299.5087585449219,0.6407181024551392,0.050000000745058,0.0477770306169986,290.81005859375,297.1499938964844,293.1499938964844,0.0046764346770942,-1772.2579345703125,296.9384460449219,0.6407181024551392,0.050000000745058,0.2266336679458618,290.58819580078125,291.1499938964844,250.7211761474609,250.19064331054688,279.12353515625,290.80255126953125,290.76287841796875,1.0,0.1177316159009933,0.1842031478881836,0.1842031478881836,0.995017409324646,1.0,-0.4834291636943817,0.0212498363107442,0.4621793329715729,-0.1197671294212341,0.0,0.0,1.0,11.744107246398926,25.0,952.3170776367188,-7008.20361328125,16.139678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.563232421875,305.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,20884.021484375,21240.0,0.0,0.0,0.2052027434110641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698407649993896,1.4698585271835327,-1.7842112356447615e-05,0.0,0.0002082546998281,0.0,0.0,353.0751342773437,0.0,0.0,0.0,0.8029658794403076,4.0,0.0,1.0
541020,290.06744384765625,297.1499938964844,293.1499938964844,0.0075575858354568,-511.4749450683594,300.4581298828125,0.6380860209465027,0.050000000745058,0.0453789718449115,290.03643798828125,297.1499938964844,293.1499938964844,0.0077105578966438,-546.13525390625,300.5843505859375,0.6380860209465027,0.050000000745058,0.0477862432599067,289.9891357421875,297.1499938964844,293.1499938964844,0.0072617302648723,-386.7191467285156,300.1884460449219,0.6380860209465027,0.050000000745058,0.0352947562932968,289.745361328125,297.1499938964844,293.1499938964844,0.0081631373614072,-567.4850463867188,300.94012451171875,0.6380860209465027,0.050000000745058,0.0477862432599067,290.85382080078125,297.1499938964844,293.1499938964844,0.0051886923611164,-1897.7110595703125,298.08367919921875,0.6380860209465027,0.050000000745058,0.2266773581504821,291.25689697265625,291.1499938964844,250.6965484619141,250.16867065429688,279.1105041503906,290.84686279296875,291.421875,1.0,0.1183661967515945,0.1796237379312515,0.1796237379312515,0.9940698146820068,1.0,-0.4835223257541656,0.0204689465463161,0.4630534052848816,-0.1210233494639396,0.0,0.0,0.9753432273864746,11.97332763671875,25.0,883.082275390625,-7262.91943359375,16.334115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.530517578125,306.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,21257.185546875,21240.0,0.0,0.0,0.2199950814247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761309623718262,1.476149082183838,-1.803903251129668e-05,0.0,0.0002232670376542,0.0,0.0,358.2147827148437,0.0,0.0,0.0,0.8055979013442993,4.0,0.0,1.0
541080,290.06744384765625,297.1499938964844,293.1499938964844,0.0075575858354568,-511.4749450683594,300.4581298828125,0.6380860209465027,0.050000000745058,0.0453789718449115,290.03643798828125,297.1499938964844,293.1499938964844,0.0077105578966438,-546.13525390625,300.5843505859375,0.6380860209465027,0.050000000745058,0.0477862432599067,289.9891357421875,297.1499938964844,293.1499938964844,0.0072617302648723,-386.7191467285156,300.1884460449219,0.6380860209465027,0.050000000745058,0.0352947562932968,289.745361328125,297.1499938964844,293.1499938964844,0.0081631373614072,-567.4850463867188,300.94012451171875,0.6380860209465027,0.050000000745058,0.0477862432599067,290.85382080078125,297.1499938964844,293.1499938964844,0.0051886923611164,-1897.7110595703125,298.08367919921875,0.6380860209465027,0.050000000745058,0.2266773581504821,291.25689697265625,291.1499938964844,250.6965484619141,250.16867065429688,279.1105041503906,290.84686279296875,291.421875,1.0,0.1183661967515945,0.1796237379312515,0.1796237379312515,0.9940698146820068,1.0,-0.4835223257541656,0.0204689465463161,0.4630534052848816,-0.1210233494639396,0.0,0.0,0.9753432273864746,11.97332763671875,25.0,883.082275390625,-7262.91943359375,16.334115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.530517578125,306.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,21257.185546875,21240.0,0.0,0.0,0.2199950814247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761309623718262,1.476149082183838,-1.803903251129668e-05,0.0,0.0002232670376542,0.0,0.0,358.2147827148437,0.0,0.0,0.0,0.8055979013442993,4.0,0.0,1.0
541140,290.114990234375,297.1499938964844,293.1499938964844,0.0084702186286449,-538.9931640625,301.61181640625,0.6357490420341492,0.050000000745058,0.0453870259225368,290.0763854980469,297.1499938964844,293.1499938964844,0.0086792176589369,-576.3895874023438,301.7608947753906,0.6357490420341492,0.050000000745058,0.0477947257459163,290.0326843261719,297.1499938964844,293.1499938964844,0.0081958509981632,-410.3864135742188,301.3963928222656,0.6357490420341492,0.050000000745058,0.0353010222315788,289.7888488769531,297.1499938964844,293.1499938964844,0.0093308072537183,-602.246337890625,302.1962890625,0.6357490420341492,0.050000000745058,0.0477947257459163,290.89422607421875,297.1499938964844,293.1499938964844,0.0056645516306161,-1997.9090576171875,299.0976867675781,0.6357490420341492,0.050000000745058,0.2267175912857055,291.8907165527344,291.1499938964844,250.6727600097656,250.1475524902344,279.094970703125,290.8878173828125,292.04638671875,1.0,0.1189914718270301,0.1733619272708892,0.1733619272708892,0.9931222796440125,1.0,-0.4836081564426422,0.0194326266646385,0.4641755223274231,-0.1225342825055122,0.0,0.0,0.83393794298172,12.184051513671877,25.0,832.6253662109375,-7490.2685546875,16.513050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6117248535156,307.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,22945.06640625,20160.0,0.0,0.0,0.2295223027467727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366457462310791,1.3664740324020386,-1.6527606931049377e-05,0.0,0.0002329359558643,0.0,0.0,297.4032287597656,0.0,0.0,0.0,0.736472487449646,4.0,0.0,1.0
541200,290.114990234375,297.1499938964844,293.1499938964844,0.0084702186286449,-538.9931640625,301.61181640625,0.6357490420341492,0.050000000745058,0.0453870259225368,290.0763854980469,297.1499938964844,293.1499938964844,0.0086792176589369,-576.3895874023438,301.7608947753906,0.6357490420341492,0.050000000745058,0.0477947257459163,290.0326843261719,297.1499938964844,293.1499938964844,0.0081958509981632,-410.3864135742188,301.3963928222656,0.6357490420341492,0.050000000745058,0.0353010222315788,289.7888488769531,297.1499938964844,293.1499938964844,0.0093308072537183,-602.246337890625,302.1962890625,0.6357490420341492,0.050000000745058,0.0477947257459163,290.89422607421875,297.1499938964844,293.1499938964844,0.0056645516306161,-1997.9090576171875,299.0976867675781,0.6357490420341492,0.050000000745058,0.2267175912857055,291.8907165527344,291.1499938964844,250.6727600097656,250.1475524902344,279.094970703125,290.8878173828125,292.04638671875,1.0,0.1189914718270301,0.1733619272708892,0.1733619272708892,0.9931222796440125,1.0,-0.4836081564426422,0.0194326266646385,0.4641755223274231,-0.1225342825055122,0.0,0.0,0.83393794298172,12.184051513671877,25.0,832.6253662109375,-7490.2685546875,16.513050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6117248535156,307.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,22945.06640625,20160.0,0.0,0.0,0.2295223027467727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366457462310791,1.3664740324020386,-1.6527606931049377e-05,0.0,0.0002329359558643,0.0,0.0,297.4032287597656,0.0,0.0,0.0,0.736472487449646,4.0,0.0,1.0
541260,290.1577453613281,297.1499938964844,293.1499938964844,0.0094213355332613,-562.7401733398438,302.6299743652344,0.633457601070404,0.050000000745058,0.045395191758871,290.11346435546875,297.1499938964844,293.1499938964844,0.0096949283033609,-602.431396484375,302.7975158691406,0.633457601070404,0.050000000745058,0.0478033237159252,290.0719909667969,297.1499938964844,293.1499938964844,0.0091729378327727,-430.8478088378906,302.4622497558594,0.633457601070404,0.050000000745058,0.0353073738515377,289.82794189453125,297.1499938964844,293.1499938964844,0.010596077889204,-632.3751220703125,303.3044738769531,0.633457601070404,0.050000000745058,0.0478033237159252,290.9312438964844,297.1499938964844,293.1499938964844,0.0061208643019199,-2083.24658203125,299.9936218261719,0.633457601070404,0.050000000745058,0.2267583906650543,292.46734619140625,291.1499938964844,250.64979553222656,250.1272888183593,279.0776062011719,290.92535400390625,292.5973205566406,1.0,0.1196062043309211,0.1652693599462509,0.1652693599462509,0.9921562075614928,1.0,-0.4836951494216919,0.0181485339999198,0.4655466079711914,-0.1242875009775161,0.0,0.0,0.618816614151001,12.397768020629885,25.0,706.728271484375,-7473.75537109375,16.694665908813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.752197265625,307.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25064.6796875,20160.0,0.0,0.0,0.2340088784694671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478045701980592,0.947815716266632,-1.1123487638542429e-05,0.0,0.0002374892646912,0.0,0.0,126.49626922607422,0.0,0.0,0.0,0.5595207214355469,4.0,0.0,1.0
541320,290.1577453613281,297.1499938964844,293.1499938964844,0.0094213355332613,-562.7401733398438,302.6299743652344,0.633457601070404,0.050000000745058,0.045395191758871,290.11346435546875,297.1499938964844,293.1499938964844,0.0096949283033609,-602.431396484375,302.7975158691406,0.633457601070404,0.050000000745058,0.0478033237159252,290.0719909667969,297.1499938964844,293.1499938964844,0.0091729378327727,-430.8478088378906,302.4622497558594,0.633457601070404,0.050000000745058,0.0353073738515377,289.82794189453125,297.1499938964844,293.1499938964844,0.010596077889204,-632.3751220703125,303.3044738769531,0.633457601070404,0.050000000745058,0.0478033237159252,290.9312438964844,297.1499938964844,293.1499938964844,0.0061208643019199,-2083.24658203125,299.9936218261719,0.633457601070404,0.050000000745058,0.2267583906650543,292.46734619140625,291.1499938964844,250.64979553222656,250.1272888183593,279.0776062011719,290.92535400390625,292.5973205566406,1.0,0.1196062043309211,0.1652693599462509,0.1652693599462509,0.9921562075614928,1.0,-0.4836951494216919,0.0181485339999198,0.4655466079711914,-0.1242875009775161,0.0,0.0,0.618816614151001,12.397768020629885,25.0,706.728271484375,-7473.75537109375,16.694665908813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.752197265625,307.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25064.6796875,20160.0,0.0,0.0,0.2340088784694671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478045701980592,0.947815716266632,-1.1123487638542429e-05,0.0,0.0002374892646912,0.0,0.0,126.49626922607422,0.0,0.0,0.0,0.5595207214355469,4.0,0.0,1.0
541380,290.19598388671875,297.1499938964844,293.1499938964844,0.0105789210647344,-591.645263671875,303.531494140625,0.6345105767250061,0.050000000745058,0.0453914031386375,290.1478881835937,297.1499938964844,293.1499938964844,0.0109362713992595,-633.8179321289062,303.7154235839844,0.6345105767250061,0.050000000745058,0.0477993302047252,290.1073303222656,297.1499938964844,293.1499938964844,0.0103564206510782,-455.0148010253906,303.4045715332031,0.6345105767250061,0.050000000745058,0.0353044234216213,289.8638000488281,297.1499938964844,293.1499938964844,0.0132914911955595,-716.2201538085938,304.034423828125,0.6604822874069214,0.0715769603848457,0.0540104508399963,290.96484375,297.1499938964844,293.1499938964844,0.0066272541880607,-2186.4638671875,300.75408935546875,0.6345105767250061,0.050000000745058,0.2267394512891769,292.8609313964844,291.1499938964844,250.6276397705078,250.1078491210937,279.0663146972656,290.95953369140625,292.904052734375,1.0,0.1202181950211525,0.1560122817754745,0.1560122817754745,0.9911900758743286,1.0,-0.4910991787910461,0.0164267793297767,0.47467240691185,-0.1283954083919525,0.0,0.0,0.3609858751296997,12.34446620941162,28.0,273.0868530273437,-6729.36669921875,17.109006881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.000732421875,307.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24228.08984375,20160.0,0.0,0.0,0.2326757907867431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020237028598785,0.4020301699638366,-6.479252533608815e-06,0.0,0.0002361363585805,0.0,0.0,25.97148895263672,0.0,0.0,0.0,0.3637169897556305,4.0,0.0,1.0
541440,290.19598388671875,297.1499938964844,293.1499938964844,0.0105789210647344,-591.645263671875,303.531494140625,0.6345105767250061,0.050000000745058,0.0453914031386375,290.1478881835937,297.1499938964844,293.1499938964844,0.0109362713992595,-633.8179321289062,303.7154235839844,0.6345105767250061,0.050000000745058,0.0477993302047252,290.1073303222656,297.1499938964844,293.1499938964844,0.0103564206510782,-455.0148010253906,303.4045715332031,0.6345105767250061,0.050000000745058,0.0353044234216213,289.8638000488281,297.1499938964844,293.1499938964844,0.0132914911955595,-716.2201538085938,304.034423828125,0.6604822874069214,0.0715769603848457,0.0540104508399963,290.96484375,297.1499938964844,293.1499938964844,0.0066272541880607,-2186.4638671875,300.75408935546875,0.6345105767250061,0.050000000745058,0.2267394512891769,292.8609313964844,291.1499938964844,250.6276397705078,250.1078491210937,279.0663146972656,290.95953369140625,292.904052734375,1.0,0.1202181950211525,0.1560122817754745,0.1560122817754745,0.9911900758743286,1.0,-0.4910991787910461,0.0164267793297767,0.47467240691185,-0.1283954083919525,0.0,0.0,0.3609858751296997,12.34446620941162,28.0,273.0868530273437,-6729.36669921875,17.109006881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.000732421875,307.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24228.08984375,20160.0,0.0,0.0,0.2326757907867431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020237028598785,0.4020301699638366,-6.479252533608815e-06,0.0,0.0002361363585805,0.0,0.0,25.97148895263672,0.0,0.0,0.0,0.3637169897556305,4.0,0.0,1.0
541500,290.2137451171875,297.1499938964844,293.1499938964844,0.0114033762365579,-614.941162109375,303.9516906738281,0.6521779298782349,0.050000000745058,0.0453358329832553,290.16424560546875,297.1499938964844,293.1499938964844,0.0119292689487338,-663.0335693359375,304.0662536621094,0.654030442237854,0.0566634237766265,0.0481464453041553,290.1239318847656,297.1499938964844,293.1499938964844,0.0111892623826861,-473.8363037109375,303.8419494628906,0.6521779298782349,0.050000000745058,0.0352612026035785,289.901611328125,297.1499938964844,293.1499938964844,0.0319301486015319,-1138.116943359375,304.021240234375,0.7897405028343201,0.1058088764548301,0.0844518393278122,290.9808959960937,297.1499938964844,293.1499938964844,0.0069559826515614,-2269.345947265625,301.064453125,0.6521779298782349,0.050000000745058,0.2264618724584579,292.8806457519531,291.1499938964844,250.61685180664065,250.09841918945312,279.1747741699219,290.9759521484375,292.8269348144531,1.0,0.1206252872943878,0.1649894714355468,0.1649894714355468,0.9907070398330688,1.0,-0.5275894403457642,0.0197399128228425,0.5078495144844055,-0.1342692375183105,0.0,0.0,0.2426015138626098,11.13111686706543,28.0,-213.2532653808593,-6136.79443359375,18.409706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6902770996094,305.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22561.384765625,19080.0,0.0,0.0,0.2293955087661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411536872386932,0.2411592155694961,-5.527308985620039e-06,0.0,0.0002328072878299,0.0,0.0,12.591736793518066,0.0,0.0,0.0,0.3048020899295807,4.0,0.0,1.0
541560,290.2335510253906,297.1499938964844,293.1499938964844,0.0195605289191007,-811.353515625,304.06561279296875,0.7568228840827942,0.0736829563975334,0.0536113865673542,290.1904296875,297.1499938964844,293.1499938964844,0.0231997352093458,-971.1405029296876,304.0603942871094,0.8132985234260559,0.0893714055418968,0.0698701664805412,290.1406555175781,297.1499938964844,293.1499938964844,0.0132745513692498,-529.1973266601562,304.0736694335937,0.7349770069122314,0.0665419772267341,0.038016140460968,289.96295166015625,297.1499938964844,293.1499938964844,0.0565513707697391,-1576.7088623046875,303.9999389648437,0.9621803164482116,0.1349273324012756,0.1140120849013328,290.99786376953125,297.1499938964844,293.1499938964844,0.0074135311879217,-2404.997802734375,301.3017272949219,0.7173594832420349,0.050000000745058,0.225834384560585,292.63299560546875,291.1499938964844,250.6062774658203,250.0891876220703,279.3955078125,290.9931335449219,292.4382019042969,1.0,0.1211504563689231,0.1929385662078857,0.1929385662078857,0.9902321100234984,1.0,-0.6015897989273071,0.0287150144577026,0.5728747844696045,-0.143203392624855,0.0,0.0,0.1665363907814026,8.35484790802002,48.0,-930.6346435546876,-5544.40283203125,21.015649795532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4256591796875,304.3646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,20410.94140625,19080.0,0.0,0.0,0.2242373973131179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557500958442688,0.1557549387216568,-4.850623554375488e-06,0.0,0.0002275724546052,0.0,0.0,6.985874176025391,0.0,0.0,0.0,0.2929223179817199,4.0,0.0,1.0
541620,290.3481140136719,297.1499938964844,293.1499938964844,0.0396748669445514,-1225.856689453125,304.0640869140625,0.8854296207427979,0.1244789436459541,0.0795094519853591,290.2689208984375,297.1499938964844,293.1499938964844,0.0279759503901004,-1083.4140625,304.0864562988281,0.8362424373626709,0.1482561081647873,0.0703610554337501,290.2338562011719,297.1499938964844,293.1499938964844,0.0573032349348068,-1184.93505859375,304.0247802734375,0.960462212562561,0.1240842193365097,0.0771922394633293,289.98779296875,297.1499938964844,293.1499938964844,0.0280666630715131,-1084.568115234375,304.0885314941406,0.8362424373626709,0.2104393392801284,0.0703610554337501,291.0364990234375,297.1499938964844,293.1499938964844,0.0088586946949362,-2834.424072265625,301.6484375,0.7357197999954224,0.050000000745058,0.2257051765918731,291.4186096191406,291.1499938964844,250.585678100586,250.0712890625,279.6076965332031,291.0314636230469,291.2209167480469,1.0,0.1231155768036842,0.2531327903270721,0.2531327903270721,0.989282250404358,1.0,-0.6278025507926941,0.0494963712990284,0.5783061981201172,-0.1279694736003875,0.0,0.0,0.2097942233085632,7.890712261199951,68.0,-1396.5821533203125,-5663.48828125,22.57719993591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10516357421875,304.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19188.51953125,19080.0,0.0,0.0,0.2070581018924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420645266771316,0.1420690715312957,-4.549096047412604e-06,0.0,0.000210137644899,0.0,0.0,5.963335514068604,0.0,0.0,0.0,0.2847355902194977,4.0,0.0,1.0
541680,290.3481140136719,297.1499938964844,293.1499938964844,0.0396748669445514,-1225.856689453125,304.0640869140625,0.8854296207427979,0.1244789436459541,0.0795094519853591,290.2689208984375,297.1499938964844,293.1499938964844,0.0279759503901004,-1083.4140625,304.0864562988281,0.8362424373626709,0.1482561081647873,0.0703610554337501,290.2338562011719,297.1499938964844,293.1499938964844,0.0573032349348068,-1184.93505859375,304.0247802734375,0.960462212562561,0.1240842193365097,0.0771922394633293,289.98779296875,297.1499938964844,293.1499938964844,0.0280666630715131,-1084.568115234375,304.0885314941406,0.8362424373626709,0.2104393392801284,0.0703610554337501,291.0364990234375,297.1499938964844,293.1499938964844,0.0088586946949362,-2834.424072265625,301.6484375,0.7357197999954224,0.050000000745058,0.2257051765918731,291.4186096191406,291.1499938964844,250.585678100586,250.0712890625,279.6076965332031,291.0314636230469,291.2209167480469,1.0,0.1231155768036842,0.2531327903270721,0.2531327903270721,0.989282250404358,1.0,-0.6278025507926941,0.0494963712990284,0.5783061981201172,-0.1279694736003875,0.0,0.0,0.2097942233085632,7.890712261199951,68.0,-1396.5821533203125,-5663.48828125,22.57719993591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10516357421875,304.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19188.51953125,19080.0,0.0,0.0,0.2070581018924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420645266771316,0.1420690715312957,-4.549096047412604e-06,0.0,0.000210137644899,0.0,0.0,5.963335514068604,0.0,0.0,0.0,0.2847355902194977,4.0,0.0,1.0
541740,290.392333984375,297.1499938964844,293.1499938964844,0.0405587330460548,-1245.54052734375,304.0897521972656,0.8565595746040344,0.1864784955978393,0.0780201032757759,290.3229064941406,297.1499938964844,293.1499938964844,0.0405475050210952,-1311.499267578125,304.0885314941406,0.8565595746040344,0.2103027403354644,0.0821589231491088,290.27899169921875,297.1499938964844,293.1499938964844,0.04054981097579,-968.686279296875,304.0887756347656,0.8565595746040344,0.1886831521987915,0.0606823042035102,290.02392578125,297.1499938964844,293.1499938964844,0.0405614338815212,-1311.6417236328125,304.09002685546875,0.8565595746040344,0.2832484245300293,0.0821589231491088,291.0753173828125,297.1499938964844,293.1499938964844,0.0101396162062883,-3116.048095703125,302.19390869140625,0.7178046107292175,0.050000000745058,0.2258300185203552,290.8881530761719,291.1499938964844,250.5658569335937,250.0541076660156,279.62811279296875,291.0707702636719,290.8704528808594,1.0,0.1260057687759399,0.3004677295684814,0.3004677295684814,0.9883323907852172,1.0,-0.6346419453620911,0.0708197876811027,0.5638222098350525,-0.1085045635700225,0.0,0.0,0.2908146679401397,8.614032745361328,88.0,-549.8604125976562,-6838.86181640625,23.90750312805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3990783691406,307.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18877.08984375,18000.0,0.0,0.0,0.1873867958784103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989574283361435,0.1989620178937912,-4.592077857523691e-06,0.0,0.0001901737850857,0.0,0.0,8.567618370056152,0.0,0.0,0.0,0.2781137824058532,4.0,0.0,1.0
