time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541800,290.392333984375,297.1499938964844,293.1499938964844,0.0405587330460548,-1245.54052734375,304.0897521972656,0.8565595746040344,0.1864784955978393,0.0780201032757759,290.3229064941406,297.1499938964844,293.1499938964844,0.0405475050210952,-1311.499267578125,304.0885314941406,0.8565595746040344,0.2103027403354644,0.0821589231491088,290.27899169921875,297.1499938964844,293.1499938964844,0.04054981097579,-968.686279296875,304.0887756347656,0.8565595746040344,0.1886831521987915,0.0606823042035102,290.02392578125,297.1499938964844,293.1499938964844,0.0405614338815212,-1311.6417236328125,304.09002685546875,0.8565595746040344,0.2832484245300293,0.0821589231491088,291.0753173828125,297.1499938964844,293.1499938964844,0.0101396162062883,-3116.048095703125,302.19390869140625,0.7178046107292175,0.050000000745058,0.2258300185203552,290.8881530761719,291.1499938964844,250.5658569335937,250.0541076660156,279.62811279296875,291.0707702636719,290.8704528808594,1.0,0.1260057687759399,0.3004677295684814,0.3004677295684814,0.9883323907852172,1.0,-0.6346419453620911,0.0708197876811027,0.5638222098350525,-0.1085045635700225,0.0,0.0,0.2908146679401397,8.614032745361328,88.0,-549.8604125976562,-6838.86181640625,23.90750312805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3990783691406,307.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18877.08984375,18000.0,0.0,0.0,0.1873867958784103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989574283361435,0.1989620178937912,-4.592077857523691e-06,0.0,0.0001901737850857,0.0,0.0,8.567618370056152,0.0,0.0,0.0,0.2781137824058532,4.0,0.0,1.0
541860,290.4328308105469,297.1499938964844,293.1499938964844,0.0450136438012123,-1317.4053955078125,304.10223388671875,0.864237904548645,0.2481303811073303,0.0825376287102699,290.3694152832031,297.1499938964844,293.1499938964844,0.045005552470684,-1387.209228515625,304.1014099121094,0.864237904548645,0.2724834680557251,0.0869160965085029,290.3136901855469,297.1499938964844,293.1499938964844,0.0450072139501571,-1024.6004638671875,304.1015930175781,0.864237904548645,0.2543866038322449,0.0641959309577941,290.0599365234375,297.1499938964844,293.1499938964844,0.0450155921280384,-1387.3111572265625,304.1024169921875,0.864237904548645,0.3551375865936279,0.0869160965085029,291.11016845703125,297.1499938964844,293.1499938964844,0.0112619623541831,-3288.919677734375,302.8363037109375,0.7109986543655396,0.050000000745058,0.2258805483579635,290.88818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.71807861328125,291.10614013671875,290.8978881835937,1.0,0.1298566460609436,0.3615659773349762,0.3615659773349762,0.9880072474479676,1.0,-0.6557579040527344,0.1083249598741531,0.5474329590797424,-0.0757968351244926,0.0,0.0,0.3272002935409546,9.067418098449709,108.0,-77.16464233398438,-7433.4609375,26.20933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8572998046875,308.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.8515625,18000.0,0.0,0.0,0.1726925075054168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294908314943313,0.2294952720403671,-4.440018528839573e-06,0.0,0.000175260938704,0.0,0.0,9.675182342529297,0.0,0.0,0.0,0.2924181222915649,4.0,0.0,1.0
541920,290.4328308105469,297.1499938964844,293.1499938964844,0.0450136438012123,-1317.4053955078125,304.10223388671875,0.864237904548645,0.2481303811073303,0.0825376287102699,290.3694152832031,297.1499938964844,293.1499938964844,0.045005552470684,-1387.209228515625,304.1014099121094,0.864237904548645,0.2724834680557251,0.0869160965085029,290.3136901855469,297.1499938964844,293.1499938964844,0.0450072139501571,-1024.6004638671875,304.1015930175781,0.864237904548645,0.2543866038322449,0.0641959309577941,290.0599365234375,297.1499938964844,293.1499938964844,0.0450155921280384,-1387.3111572265625,304.1024169921875,0.864237904548645,0.3551375865936279,0.0869160965085029,291.11016845703125,297.1499938964844,293.1499938964844,0.0112619623541831,-3288.919677734375,302.8363037109375,0.7109986543655396,0.050000000745058,0.2258805483579635,290.88818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.71807861328125,291.10614013671875,290.8978881835937,1.0,0.1298566460609436,0.3615659773349762,0.3615659773349762,0.9880072474479676,1.0,-0.6557579040527344,0.1083249598741531,0.5474329590797424,-0.0757968351244926,0.0,0.0,0.3272002935409546,9.067418098449709,108.0,-77.16464233398438,-7433.4609375,26.20933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8572998046875,308.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.8515625,18000.0,0.0,0.0,0.1726925075054168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294908314943313,0.2294952720403671,-4.440018528839573e-06,0.0,0.000175260938704,0.0,0.0,9.675182342529297,0.0,0.0,0.0,0.2924181222915649,4.0,0.0,1.0
541980,290.4737243652344,297.1499938964844,293.1499938964844,0.0501359105110168,-1400.5203857421875,304.1094970703125,0.8734807968139648,0.3086810708045959,0.0882046520709991,290.4122314453125,297.1499938964844,293.1499938964844,0.0501300990581512,-1474.7559814453125,304.10894775390625,0.8734807968139648,0.3342412114143371,0.0928837433457374,290.34991455078125,297.1499938964844,293.1499938964844,0.0501312911510467,-1089.2587890625,304.10906982421875,0.8734807968139648,0.318901002407074,0.0686036199331283,290.0957336425781,297.1499938964844,293.1499938964844,0.0501373074948787,-1474.8297119140625,304.109619140625,0.8734807968139648,0.426167219877243,0.0928837433457374,291.142822265625,297.1499938964844,293.1499938964844,0.0124816633760929,-3442.7001953125,303.47369384765625,0.7025035619735718,0.050000000745058,0.2259443998336792,290.9609680175781,291.1499938964844,250.52842712402344,250.02186584472656,279.834716796875,291.13916015625,290.9765014648437,1.0,0.1346549838781356,0.4356391727924347,0.4356391727924347,0.9876821041107178,1.0,-0.6822477579116821,0.163376435637474,0.5188713073730469,-0.0264981873333454,0.0,0.0,0.347970962524414,9.647327423095703,128.0,96.81649017333984,-7826.57666015625,29.292125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8285217285156,308.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.75,18000.0,0.0,0.0,0.1620822101831436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521217167377472,0.2521262466907501,-4.500912837102078e-06,0.0,0.0001644928415771,0.0,0.0,10.868266105651855,0.0,0.0,0.0,0.2972566187381744,4.0,0.0,1.0
542040,290.4737243652344,297.1499938964844,293.1499938964844,0.0501359105110168,-1400.5203857421875,304.1094970703125,0.8734807968139648,0.3086810708045959,0.0882046520709991,290.4122314453125,297.1499938964844,293.1499938964844,0.0501300990581512,-1474.7559814453125,304.10894775390625,0.8734807968139648,0.3342412114143371,0.0928837433457374,290.34991455078125,297.1499938964844,293.1499938964844,0.0501312911510467,-1089.2587890625,304.10906982421875,0.8734807968139648,0.318901002407074,0.0686036199331283,290.0957336425781,297.1499938964844,293.1499938964844,0.0501373074948787,-1474.8297119140625,304.109619140625,0.8734807968139648,0.426167219877243,0.0928837433457374,291.142822265625,297.1499938964844,293.1499938964844,0.0124816633760929,-3442.7001953125,303.47369384765625,0.7025035619735718,0.050000000745058,0.2259443998336792,290.9609680175781,291.1499938964844,250.52842712402344,250.02186584472656,279.834716796875,291.13916015625,290.9765014648437,1.0,0.1346549838781356,0.4356391727924347,0.4356391727924347,0.9876821041107178,1.0,-0.6822477579116821,0.163376435637474,0.5188713073730469,-0.0264981873333454,0.0,0.0,0.347970962524414,9.647327423095703,128.0,96.81649017333984,-7826.57666015625,29.292125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8285217285156,308.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.75,18000.0,0.0,0.0,0.1620822101831436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521217167377472,0.2521262466907501,-4.500912837102078e-06,0.0,0.0001644928415771,0.0,0.0,10.868266105651855,0.0,0.0,0.0,0.2972566187381744,4.0,0.0,1.0
542100,290.49493408203125,297.1499938964844,293.1499938964844,0.0530285686254501,-1448.2291259765625,304.1116027832031,0.8786060810089111,0.3384126126766205,0.0914670526981353,290.4335327148437,297.1499938964844,293.1499938964844,0.0530236475169658,-1525.00439453125,304.11114501953125,0.8786060810089111,0.3647419214248657,0.0963192135095596,290.3686828613281,297.1499938964844,293.1499938964844,0.0530246570706367,-1126.3707275390625,304.1112365722656,0.8786060810089111,0.3506805598735809,0.0711410418152809,290.11407470703125,297.1499938964844,293.1499938964844,0.0530297495424747,-1525.0672607421875,304.1116943359375,0.8786060810089111,0.4612573385238647,0.0963192135095596,291.1587829589844,297.1499938964844,293.1499938964844,0.0131487883627414,-3517.086669921875,303.7859191894531,0.6978203654289246,0.050000000745058,0.2259814292192459,291.0012512207031,291.1499938964844,250.51953125,250.0142364501953,279.864990234375,291.1552429199219,291.0135803222656,1.0,0.1374076902866363,0.4745279550552368,0.4745279550552368,0.9875195026397704,1.0,-0.6974979043006897,0.1952980458736419,0.5021998882293701,0.0022354170214384,0.0,0.0,0.3538196980953216,9.986282348632812,128.0,109.69086456298828,-7976.79541015625,31.16938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6906433105469,308.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.861328125,18000.0,0.0,0.0,0.1582318842411041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591746151447296,0.2591791450977325,-4.5257274905452505e-06,0.0,0.0001605852448847,0.0,0.0,11.264540672302246,0.0,0.0,0.0,0.298928290605545,4.0,0.0,1.0
542160,290.5168762207031,297.1499938964844,293.1499938964844,0.056283563375473,-1503.0478515625,304.1126403808594,0.8839860558509827,0.3677356839179992,0.0949938744306564,290.45513916015625,297.1499938964844,293.1499938964844,0.0562793985009193,-1582.738525390625,304.1122741699219,0.8839860558509827,0.394908457994461,0.1000331193208694,290.38800048828125,297.1499938964844,293.1499938964844,0.0562802553176879,-1169.0118408203125,304.1123352050781,0.8839860558509827,0.3821191191673279,0.0738841220736503,290.1328430175781,297.1499938964844,293.1499938964844,0.056284561753273,-1582.792236328125,304.1127319335937,0.8839860558509827,0.4960264265537262,0.1000331193208694,291.1746520996094,297.1499938964844,293.1499938964844,0.0139039158821105,-3598.5087890625,304.0931091308594,0.6929394602775574,0.050000000745058,0.2260216772556305,291.0186767578125,291.1499938964844,250.51080322265625,250.0067443847656,279.6238098144531,291.17120361328125,291.0125732421875,1.0,0.1403946727514267,0.4795874655246734,0.4795874655246734,0.9878746271133424,1.0,-0.7139844298362732,0.203437402844429,0.5105470418930054,0.0070887194015085,0.0,0.0,0.3605539798736572,10.35321807861328,148.0,29.68445587158203,-8132.642578125,33.29381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4883728027344,308.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17927.78125,18000.0,0.0,0.0,0.1553650647401809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649793624877929,0.2649839222431183,-4.544949661067221e-06,0.0,0.0001576757931616,0.0,0.0,11.592288970947266,0.0,0.0,0.0,0.3003396689891815,4.0,0.0,1.0
542220,290.5346374511719,297.1499938964844,293.1499938964844,0.0396575555205345,-1226.3515625,304.1544189453125,0.8539304733276367,0.4306882917881012,0.0765089839696884,290.47930908203125,297.1499938964844,293.1499938964844,0.0396552458405494,-1291.3836669921875,304.1541748046875,0.8539304733276367,0.4581639766693115,0.0805676504969596,290.4073791503906,297.1499938964844,293.1499938964844,0.0396557189524173,-953.815185546875,304.1542358398437,0.8539304733276367,0.448052316904068,0.0595069900155067,290.1527404785156,297.1499938964844,293.1499938964844,0.0396581105887889,-1291.412841796875,304.15447998046875,0.8539304733276367,0.5683221817016602,0.0805676504969596,291.2237854003906,297.1499938964844,293.1499938964844,0.0327577851712703,-5578.60107421875,304.1081237792969,0.8303655982017517,0.0870192795991897,0.3498686254024505,290.9047546386719,291.1499938964844,250.493881225586,249.99224853515625,279.3595275878906,291.216796875,290.8779602050781,1.0,0.1471271365880966,0.4855552017688751,0.4855552017688751,0.9885848164558412,1.0,-0.7764454483985901,0.2265206277370453,0.5499247908592224,0.0181251168251037,0.0,0.0,0.3993003964424133,9.82431411743164,168.0,-143.94261169433594,-8746.1455078125,39.6109733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8888244628906,307.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17791.9296875,18000.0,0.0,0.0,0.1531079709529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295641541481018,0.2956461608409881,-4.607841219694819e-06,0.0,0.0001553851325297,0.0,0.0,13.286836624145508,0.0,0.0,0.0,0.3073494434356689,4.0,0.0,1.0
542280,290.5346374511719,297.1499938964844,293.1499938964844,0.0396575555205345,-1226.3515625,304.1544189453125,0.8539304733276367,0.4306882917881012,0.0765089839696884,290.47930908203125,297.1499938964844,293.1499938964844,0.0396552458405494,-1291.3836669921875,304.1541748046875,0.8539304733276367,0.4581639766693115,0.0805676504969596,290.4073791503906,297.1499938964844,293.1499938964844,0.0396557189524173,-953.815185546875,304.1542358398437,0.8539304733276367,0.448052316904068,0.0595069900155067,290.1527404785156,297.1499938964844,293.1499938964844,0.0396581105887889,-1291.412841796875,304.15447998046875,0.8539304733276367,0.5683221817016602,0.0805676504969596,291.2237854003906,297.1499938964844,293.1499938964844,0.0327577851712703,-5578.60107421875,304.1081237792969,0.8303655982017517,0.0870192795991897,0.3498686254024505,290.9047546386719,291.1499938964844,250.493881225586,249.99224853515625,279.3595275878906,291.216796875,290.8779602050781,1.0,0.1471271365880966,0.4855552017688751,0.4855552017688751,0.9885848164558412,1.0,-0.7764454483985901,0.2265206277370453,0.5499247908592224,0.0181251168251037,0.0,0.0,0.3993003964424133,9.82431411743164,168.0,-143.94261169433594,-8746.1455078125,39.6109733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8888244628906,307.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17791.9296875,18000.0,0.0,0.0,0.1531079709529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295641541481018,0.2956461608409881,-4.607841219694819e-06,0.0,0.0001553851325297,0.0,0.0,13.286836624145508,0.0,0.0,0.0,0.3073494434356689,4.0,0.0,1.0
542340,290.517822265625,297.1499938964844,293.1499938964844,0.0303209964185953,-1073.8447265625,304.16510009765625,0.8353158235549927,0.5004133582115173,0.0663307458162307,290.47119140625,297.1499938964844,293.1499938964844,0.0303198229521513,-1130.797119140625,304.1649169921875,0.8353158235549927,0.5274856090545654,0.0698494687676429,290.4058532714844,297.1499938964844,293.1499938964844,0.0303200632333755,-835.2048950195312,304.1649475097656,0.8353158235549927,0.5178978443145752,0.0515905767679214,290.1478881835937,297.1499938964844,293.1499938964844,0.0303212776780128,-1130.8133544921875,304.1651306152344,0.8353158235549927,0.6452720165252686,0.0698494687676429,291.3037414550781,297.1499938964844,293.1499938964844,0.0507553368806839,-7064.37158203125,304.0953369140625,0.9180625677108764,0.1195921525359153,0.4382312297821045,290.7624206542969,291.1499938964844,250.47764587402344,249.9783477783203,279.2447509765625,291.2975158691406,290.7519836425781,1.0,0.15485680103302,0.4884723424911499,0.4884723424911499,0.9892950654029846,1.0,-0.8350657820701599,0.2468822747468948,0.5881835222244263,0.0278158895671367,0.0,0.0,0.4615194797515869,9.813976287841797,188.0,-127.77120208740234,-9581.5625,47.06404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9663391113281,307.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17523.744140625,18000.0,0.0,0.0,0.1571203172206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647263646125793,0.3647311627864837,-4.800255737791304e-06,0.0,0.0001594571513123,0.0,0.0,17.632244110107422,0.0,0.0,0.0,0.325232982635498,4.0,0.0,1.0
542400,290.517822265625,297.1499938964844,293.1499938964844,0.0303209964185953,-1073.8447265625,304.16510009765625,0.8353158235549927,0.5004133582115173,0.0663307458162307,290.47119140625,297.1499938964844,293.1499938964844,0.0303198229521513,-1130.797119140625,304.1649169921875,0.8353158235549927,0.5274856090545654,0.0698494687676429,290.4058532714844,297.1499938964844,293.1499938964844,0.0303200632333755,-835.2048950195312,304.1649475097656,0.8353158235549927,0.5178978443145752,0.0515905767679214,290.1478881835937,297.1499938964844,293.1499938964844,0.0303212776780128,-1130.8133544921875,304.1651306152344,0.8353158235549927,0.6452720165252686,0.0698494687676429,291.3037414550781,297.1499938964844,293.1499938964844,0.0507553368806839,-7064.37158203125,304.0953369140625,0.9180625677108764,0.1195921525359153,0.4382312297821045,290.7624206542969,291.1499938964844,250.47764587402344,249.9783477783203,279.2447509765625,291.2975158691406,290.7519836425781,1.0,0.15485680103302,0.4884723424911499,0.4884723424911499,0.9892950654029846,1.0,-0.8350657820701599,0.2468822747468948,0.5881835222244263,0.0278158895671367,0.0,0.0,0.4615194797515869,9.813976287841797,188.0,-127.77120208740234,-9581.5625,47.06404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9663391113281,307.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17523.744140625,18000.0,0.0,0.0,0.1571203172206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647263646125793,0.3647311627864837,-4.800255737791304e-06,0.0,0.0001594571513123,0.0,0.0,17.632244110107422,0.0,0.0,0.0,0.325232982635498,4.0,0.0,1.0
542460,290.5717468261719,297.1499938964844,293.1499938964844,0.0450935699045658,-1320.55419921875,304.13775634765625,0.8633295297622681,0.5562239289283752,0.0819928422570228,290.5124206542969,297.1499938964844,293.1499938964844,0.0450924076139926,-1390.595458984375,304.1376342773437,0.8633295297622681,0.5870561599731445,0.0863424092531204,290.4576110839844,297.1499938964844,293.1499938964844,0.0450926460325717,-1027.0908203125,304.1376647949219,0.8633295297622681,0.5769612193107605,0.0637722089886665,290.1912841796875,297.1499938964844,293.1499938964844,0.0450938455760479,-1390.6099853515625,304.1377868652344,0.8633295297622681,0.7125783562660217,0.0863424092531204,291.3438415527344,297.1499938964844,293.1499938964844,0.0462188944220542,-6650.10205078125,304.1190185546875,0.8633295297622681,0.1581967771053314,0.4095712304115295,290.7668151855469,291.1499938964844,250.46209716796875,249.96502685546875,279.1885681152344,291.3406066894531,290.77001953125,1.0,0.1634746491909027,0.4892684817314148,0.4892684817314148,0.9894763231277466,1.0,-0.8776156902313232,0.2611311376094818,0.6164845824241638,0.0341895557940006,0.0,0.0,0.5136082172393799,11.198453903198242,208.0,-10.668535232543944,-10217.2626953125,54.91226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,307.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17418.16015625,18000.0,0.0,0.0,0.1671657413244247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455174803733825,0.4455226063728332,-5.153446181793697e-06,0.0,0.0001696519757388,0.0,0.0,24.02373695373535,0.0,0.0,0.0,0.3497419655323028,4.0,0.0,1.0
542520,290.5717468261719,297.1499938964844,293.1499938964844,0.0450935699045658,-1320.55419921875,304.13775634765625,0.8633295297622681,0.5562239289283752,0.0819928422570228,290.5124206542969,297.1499938964844,293.1499938964844,0.0450924076139926,-1390.595458984375,304.1376342773437,0.8633295297622681,0.5870561599731445,0.0863424092531204,290.4576110839844,297.1499938964844,293.1499938964844,0.0450926460325717,-1027.0908203125,304.1376647949219,0.8633295297622681,0.5769612193107605,0.0637722089886665,290.1912841796875,297.1499938964844,293.1499938964844,0.0450938455760479,-1390.6099853515625,304.1377868652344,0.8633295297622681,0.7125783562660217,0.0863424092531204,291.3438415527344,297.1499938964844,293.1499938964844,0.0462188944220542,-6650.10205078125,304.1190185546875,0.8633295297622681,0.1581967771053314,0.4095712304115295,290.7668151855469,291.1499938964844,250.46209716796875,249.96502685546875,279.1885681152344,291.3406066894531,290.77001953125,1.0,0.1634746491909027,0.4892684817314148,0.4892684817314148,0.9894763231277466,1.0,-0.8776156902313232,0.2611311376094818,0.6164845824241638,0.0341895557940006,0.0,0.0,0.5136082172393799,11.198453903198242,208.0,-10.668535232543944,-10217.2626953125,54.91226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,307.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17418.16015625,18000.0,0.0,0.0,0.1671657413244247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455174803733825,0.4455226063728332,-5.153446181793697e-06,0.0,0.0001696519757388,0.0,0.0,24.02373695373535,0.0,0.0,0.0,0.3497419655323028,4.0,0.0,1.0
542580,290.6224670410156,297.1499938964844,293.1499938964844,0.0511286929249763,-1418.1573486328125,304.13201904296875,0.8726229071617126,0.61124587059021,0.0876651033759117,290.5582580566406,297.1499938964844,293.1499938964844,0.0511278770864009,-1493.3797607421875,304.1319274902344,0.8726229071617126,0.6445834040641785,0.0923155695199966,290.5033874511719,297.1499938964844,293.1499938964844,0.0511280447244644,-1103.0064697265625,304.1319580078125,0.8726229071617126,0.6358785629272461,0.0681839659810066,290.2342529296875,297.1499938964844,293.1499938964844,0.0511288903653621,-1493.3900146484375,304.1320495605469,0.8726229071617126,0.7788145542144775,0.0923155695199966,291.38507080078125,297.1499938964844,293.1499938964844,0.0510129705071449,-7078.41552734375,304.1211242675781,0.8726229071617126,0.1956106275320053,0.437905341386795,290.7452392578125,291.1499938964844,250.4471893310547,249.95225524902344,279.16082763671875,291.3815612792969,290.7391052246094,1.0,0.1730276644229889,0.4888230264186859,0.4888230264186859,0.9896576404571532,1.0,-0.9341083765029908,0.279093861579895,0.6550145149230957,0.0417669937014579,0.0,0.0,0.5681756734848022,12.168235778808594,228.0,-41.42444610595703,-10815.607421875,65.68116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7200622558594,306.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17259.609375,18000.0,0.0,0.0,0.1819719672203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310319066047668,0.5310375094413757,-5.616182534140535e-06,0.0,0.0001846784143708,0.0,0.0,32.47330856323242,0.0,0.0,0.0,0.378476619720459,4.0,0.0,1.0
542640,290.6224670410156,297.1499938964844,293.1499938964844,0.0511286929249763,-1418.1573486328125,304.13201904296875,0.8726229071617126,0.61124587059021,0.0876651033759117,290.5582580566406,297.1499938964844,293.1499938964844,0.0511278770864009,-1493.3797607421875,304.1319274902344,0.8726229071617126,0.6445834040641785,0.0923155695199966,290.5033874511719,297.1499938964844,293.1499938964844,0.0511280447244644,-1103.0064697265625,304.1319580078125,0.8726229071617126,0.6358785629272461,0.0681839659810066,290.2342529296875,297.1499938964844,293.1499938964844,0.0511288903653621,-1493.3900146484375,304.1320495605469,0.8726229071617126,0.7788145542144775,0.0923155695199966,291.38507080078125,297.1499938964844,293.1499938964844,0.0510129705071449,-7078.41552734375,304.1211242675781,0.8726229071617126,0.1956106275320053,0.437905341386795,290.7452392578125,291.1499938964844,250.4471893310547,249.95225524902344,279.16082763671875,291.3815612792969,290.7391052246094,1.0,0.1730276644229889,0.4888230264186859,0.4888230264186859,0.9896576404571532,1.0,-0.9341083765029908,0.279093861579895,0.6550145149230957,0.0417669937014579,0.0,0.0,0.5681756734848022,12.168235778808594,228.0,-41.42444610595703,-10815.607421875,65.68116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7200622558594,306.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17259.609375,18000.0,0.0,0.0,0.1819719672203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310319066047668,0.5310375094413757,-5.616182534140535e-06,0.0,0.0001846784143708,0.0,0.0,32.47330856323242,0.0,0.0,0.0,0.378476619720459,4.0,0.0,1.0
542700,290.6468505859375,297.1499938964844,293.1499938964844,0.0540144443511962,-1466.9649658203125,304.1300354003906,0.8771571516990662,0.63847815990448,0.0905329808592796,290.5814208984375,297.1499938964844,293.1499938964844,0.054013755172491,-1544.7777099609375,304.1299743652344,0.8771571516990662,0.6728614568710327,0.0953355878591537,290.5253295898437,297.1499938964844,293.1499938964844,0.0540138967335224,-1140.9686279296875,304.1300048828125,0.8771571516990662,0.6650909781455994,0.0704145431518554,290.2552185058594,297.1499938964844,293.1499938964844,0.0540146119892597,-1544.786376953125,304.13006591796875,0.8771571516990662,0.8116320967674255,0.0953355878591537,291.4074401855469,297.1499938964844,293.1499938964844,0.0539168044924736,-7323.0576171875,304.12109375,0.8771571516990662,0.2135712802410125,0.4522309899330139,290.7211303710937,291.1499938964844,250.4399871826172,249.94607543945312,279.1524658203125,291.4039001464844,290.71533203125,1.0,0.1781513541936874,0.4883075356483459,0.4883075356483459,0.989748239517212,1.0,-0.9646694660186768,0.2887328863143921,0.6759365797042847,0.0457560531795024,0.0,0.0,0.5991812944412231,12.695301055908203,228.0,-51.38846206665039,-11148.638671875,71.87382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1658020019531,306.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17106.931640625,18000.0,0.0,0.0,0.1909338235855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844627618789673,0.5844686627388,-5.94306766288355e-06,0.0,0.0001937735651154,0.0,0.0,38.73793411254883,0.0,0.0,0.0,0.3975951671600342,4.0,0.0,1.0
542760,290.6715393066406,297.1499938964844,293.1499938964844,0.0569987744092941,-1517.9979248046875,304.12823486328125,0.8817744851112366,0.6653348207473755,0.093528002500534,290.6052551269531,297.1499938964844,293.1499938964844,0.0569981932640075,-1598.5189208984375,304.1282043457031,0.8817744851112366,0.7007227540016174,0.0984894931316375,290.547607421875,297.1499938964844,293.1499938964844,0.0569983124732971,-1180.6614990234375,304.1282043457031,0.8817744851112366,0.6939634680747986,0.0727440044283866,290.2764587402344,297.1499938964844,293.1499938964844,0.0569989122450351,-1598.5263671875,304.1282653808594,0.8817744851112366,0.8441268801689148,0.0984894931316375,291.4307861328125,297.1499938964844,293.1499938964844,0.0569164864718914,-7578.68798828125,304.1208801269531,0.8817744851112366,0.2310592234134674,0.4671917557716369,290.697265625,291.1499938964844,250.4329376220703,249.94000244140625,279.146240234375,291.42724609375,290.6914367675781,1.0,0.1835048049688339,0.4876445233821869,0.4876445233821869,0.9898436069488524,1.0,-0.996585488319397,0.2987779676914215,0.6978075504302979,0.0498777702450752,0.0,0.0,0.631754457950592,13.257080078125,248.0,-58.42680358886719,-11492.0517578125,78.7468032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6278991699219,306.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,16945.388671875,18000.0,0.0,0.0,0.2008253186941146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441799402236938,0.6441863179206848,-6.352080163196661e-06,0.0,0.0002038121601799,0.0,0.0,46.80123901367188,0.0,0.0,0.0,0.4201242625713348,4.0,0.0,1.0
542820,290.7230529785156,297.1499938964844,293.1499938964844,0.0632883161306381,-1627.6905517578125,304.1250305175781,0.8911916613578796,0.7176886200904846,0.0998953953385353,290.65460205078125,297.1499938964844,293.1499938964844,0.0632879063487052,-1714.0322265625,304.125,0.8911916613578796,0.7551915049552917,0.1051946654915809,290.59405517578125,297.1499938964844,293.1499938964844,0.0632879883050918,-1265.97900390625,304.125,0.8911916613578796,0.7504847049713135,0.0776964202523231,290.3206481933594,297.1499938964844,293.1499938964844,0.0632884204387664,-1714.03759765625,304.1250305175781,0.8911916613578796,0.9079756140708924,0.1051946654915809,291.4803771972656,297.1499938964844,293.1499938964844,0.063229963183403,-8127.740234375,304.1200561523437,0.8911916613578796,0.2645716965198517,0.4989981949329376,290.64208984375,291.1499938964844,250.4193115234375,249.92825317382807,279.1375732421875,291.4767761230469,290.6351013183594,1.0,0.1948968768119812,0.4859384894371032,0.4859384894371032,0.990034282207489,1.0,-1.06443989276886,0.3201324045658111,0.7443075180053711,0.0585482791066169,0.0,0.0,0.7030133008956909,14.491317749023438,268.0,-75.16773986816406,-12203.0126953125,94.79773712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6254577636719,305.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,16597.533203125,18000.0,0.0,0.0,0.2229833155870437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818384170532227,0.7818458676338196,-7.46546356822364e-06,0.0,0.0002262997149955,0.0,0.0,70.26844787597656,0.0,0.0,0.0,0.476053774356842,4.0,0.0,1.0
542880,290.7230529785156,297.1499938964844,293.1499938964844,0.0632883161306381,-1627.6905517578125,304.1250305175781,0.8911916613578796,0.7176886200904846,0.0998953953385353,290.65460205078125,297.1499938964844,293.1499938964844,0.0632879063487052,-1714.0322265625,304.125,0.8911916613578796,0.7551915049552917,0.1051946654915809,290.59405517578125,297.1499938964844,293.1499938964844,0.0632879883050918,-1265.97900390625,304.125,0.8911916613578796,0.7504847049713135,0.0776964202523231,290.3206481933594,297.1499938964844,293.1499938964844,0.0632884204387664,-1714.03759765625,304.1250305175781,0.8911916613578796,0.9079756140708924,0.1051946654915809,291.4803771972656,297.1499938964844,293.1499938964844,0.063229963183403,-8127.740234375,304.1200561523437,0.8911916613578796,0.2645716965198517,0.4989981949329376,290.64208984375,291.1499938964844,250.4193115234375,249.92825317382807,279.1375732421875,291.4767761230469,290.6351013183594,1.0,0.1948968768119812,0.4859384894371032,0.4859384894371032,0.990034282207489,1.0,-1.06443989276886,0.3201324045658111,0.7443075180053711,0.0585482791066169,0.0,0.0,0.7030133008956909,14.491317749023438,268.0,-75.16773986816406,-12203.0126953125,94.79773712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6254577636719,305.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,16597.533203125,18000.0,0.0,0.0,0.2229833155870437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818384170532227,0.7818458676338196,-7.46546356822364e-06,0.0,0.0002262997149955,0.0,0.0,70.26844787597656,0.0,0.0,0.0,0.476053774356842,4.0,0.0,1.0
542940,290.77813720703125,297.1499938964844,293.1499938964844,0.0700162053108215,-1748.308837890625,304.1221618652344,0.9007424712181092,0.7680113911628723,0.1067602708935737,290.7065124511719,297.1499938964844,293.1499938964844,0.0700159147381782,-1841.05029296875,304.12213134765625,0.9007424712181092,0.8078908324241638,0.1124237105250358,290.6436767578125,297.1499938964844,293.1499938964844,0.070015974342823,-1359.7939453125,304.12213134765625,0.9007424712181092,0.8051841259002686,0.0830357670783996,290.36767578125,297.1499938964844,293.1499938964844,0.0700162723660469,-1841.05419921875,304.1221618652344,0.9007424712181092,0.9701232314109802,0.1124237105250358,291.5340270996094,297.1499938964844,293.1499938964844,0.0699747577309608,-8731.0576171875,304.1187744140625,0.9007424712181092,0.2959981858730316,0.5332896709442139,290.5719909667969,291.1499938964844,250.40631103515625,249.9169769287109,279.1316833496094,291.5304260253906,290.5636901855469,1.0,0.207197681069374,0.4837945401668548,0.4837945401668548,0.9902248978614808,1.0,-1.1375980377197266,0.343224436044693,0.7943735718727112,0.0678078308701515,0.0,0.0,0.7845945954322815,15.885462760925291,288.0,-95.69009399414062,-12942.2373046875,114.42040252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7523803710937,305.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,16277.380859375,18000.0,0.0,0.0,0.2476131021976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941352128982544,0.9413611888885498,-9.06222248886479e-06,0.0,0.0002512958308216,0.0,0.0,107.62971496582033,0.0,0.0,0.0,0.5459669232368469,4.0,0.0,1.0
543000,290.77813720703125,297.1499938964844,293.1499938964844,0.0700162053108215,-1748.308837890625,304.1221618652344,0.9007424712181092,0.7680113911628723,0.1067602708935737,290.7065124511719,297.1499938964844,293.1499938964844,0.0700159147381782,-1841.05029296875,304.12213134765625,0.9007424712181092,0.8078908324241638,0.1124237105250358,290.6436767578125,297.1499938964844,293.1499938964844,0.070015974342823,-1359.7939453125,304.12213134765625,0.9007424712181092,0.8051841259002686,0.0830357670783996,290.36767578125,297.1499938964844,293.1499938964844,0.0700162723660469,-1841.05419921875,304.1221618652344,0.9007424712181092,0.9701232314109802,0.1124237105250358,291.5340270996094,297.1499938964844,293.1499938964844,0.0699747577309608,-8731.0576171875,304.1187744140625,0.9007424712181092,0.2959981858730316,0.5332896709442139,290.5719909667969,291.1499938964844,250.40631103515625,249.9169769287109,279.1316833496094,291.5304260253906,290.5636901855469,1.0,0.207197681069374,0.4837945401668548,0.4837945401668548,0.9902248978614808,1.0,-1.1375980377197266,0.343224436044693,0.7943735718727112,0.0678078308701515,0.0,0.0,0.7845945954322815,15.885462760925291,288.0,-95.69009399414062,-12942.2373046875,114.42040252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7523803710937,305.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,16277.380859375,18000.0,0.0,0.0,0.2476131021976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941352128982544,0.9413611888885498,-9.06222248886479e-06,0.0,0.0002512958308216,0.0,0.0,107.62971496582033,0.0,0.0,0.0,0.5459669232368469,4.0,0.0,1.0
543060,290.83721923828125,297.1499938964844,293.1499938964844,0.0772229880094528,-1880.9111328125,304.1194152832031,0.910638689994812,0.8161317110061646,0.1141135022044181,290.7613220214844,297.1499938964844,293.1499938964844,0.0772227793931961,-1980.6876220703125,304.1194152832031,0.910638689994812,0.8586891293525696,0.1201670169830322,290.69683837890625,297.1499938964844,293.1499938964844,0.0772228240966796,-1462.929443359375,304.1194152832031,0.910638689994812,0.8579073548316956,0.0887549445033073,290.41796875,297.1499938964844,293.1499938964844,0.077223040163517,-1980.6904296875,304.1194152832031,0.910638689994812,1.0,0.1201670169830322,291.5922241210937,297.1499938964844,293.1499938964844,0.0771934166550636,-9394.0146484375,304.1171569824219,0.910638689994812,0.3251499533653259,0.5700205564498901,290.4818420410156,291.1499938964844,250.39390563964844,249.9061279296875,279.127197265625,291.58856201171875,290.4716796875,1.0,0.220397338271141,0.4812814593315124,0.4812814593315124,0.9906867146492004,1.0,-1.2159619331359863,0.3680860996246338,0.8478757739067078,0.0776528567075729,0.0,0.0,0.879445493221283,17.45557975769043,308.0,-123.58055114746094,-13691.2705078125,138.2901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03619384765625,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,16140.212890625,18000.0,0.0,0.0,0.2738589346408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1095561981201172,1.1095672845840454,-1.1126035133202096e-05,0.0,0.0002779320057015,0.0,0.0,161.5233612060547,0.0,0.0,0.0,0.6234422326087952,4.0,0.0,1.0
543120,290.83721923828125,297.1499938964844,293.1499938964844,0.0772229880094528,-1880.9111328125,304.1194152832031,0.910638689994812,0.8161317110061646,0.1141135022044181,290.7613220214844,297.1499938964844,293.1499938964844,0.0772227793931961,-1980.6876220703125,304.1194152832031,0.910638689994812,0.8586891293525696,0.1201670169830322,290.69683837890625,297.1499938964844,293.1499938964844,0.0772228240966796,-1462.929443359375,304.1194152832031,0.910638689994812,0.8579073548316956,0.0887549445033073,290.41796875,297.1499938964844,293.1499938964844,0.077223040163517,-1980.6904296875,304.1194152832031,0.910638689994812,1.0,0.1201670169830322,291.5922241210937,297.1499938964844,293.1499938964844,0.0771934166550636,-9394.0146484375,304.1171569824219,0.910638689994812,0.3251499533653259,0.5700205564498901,290.4818420410156,291.1499938964844,250.39390563964844,249.9061279296875,279.127197265625,291.58856201171875,290.4716796875,1.0,0.220397338271141,0.4812814593315124,0.4812814593315124,0.9906867146492004,1.0,-1.2159619331359863,0.3680860996246338,0.8478757739067078,0.0776528567075729,0.0,0.0,0.879445493221283,17.45557975769043,308.0,-123.58055114746094,-13691.2705078125,138.2901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03619384765625,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,16140.212890625,18000.0,0.0,0.0,0.2738589346408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1095561981201172,1.1095672845840454,-1.1126035133202096e-05,0.0,0.0002779320057015,0.0,0.0,161.5233612060547,0.0,0.0,0.0,0.6234422326087952,4.0,0.0,1.0
543180,290.9005432128906,297.1499938964844,293.1499938964844,0.0850114971399307,-2027.251708984375,304.1166381835937,0.9211798310279846,0.8618982434272766,0.1219455674290657,290.8193054199219,297.1499938964844,293.1499938964844,0.0850113406777381,-2134.7919921875,304.1166076660156,0.9211798310279846,0.90745210647583,0.1284145563840866,290.7538146972656,297.1499938964844,293.1499938964844,0.0850113704800605,-1576.7503662109375,304.1166076660156,0.9211798310279846,0.9085105657577516,0.0948465541005134,290.4718017578125,297.1499938964844,293.1499938964844,0.0850115269422531,-2134.794189453125,304.1166381835937,0.9211798310279846,1.0,0.1284145563840866,291.655517578125,297.1499938964844,293.1499938964844,0.0849902182817459,-10125.4375,304.1150817871094,0.9211798310279846,0.3517981469631195,0.6091433763504028,290.3632202148437,291.1499938964844,250.382080078125,249.8957061767578,279.1235656738281,291.6517944335937,290.35064697265625,1.0,0.2344858050346374,0.4784508943557739,0.4784508943557739,0.9911485314369202,1.0,-1.2994331121444702,0.3947425186634063,0.9046906232833862,0.0880737826228141,0.0,0.0,0.991916298866272,19.21969413757324,328.0,-161.492431640625,-14431.0,167.18414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4962158203125,304.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,16317.26953125,18000.0,0.0,0.0,0.300856739282608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26267409324646,1.2626874446868896,-1.3371793102123776e-05,0.0,0.0003053313703276,0.0,0.0,226.178939819336,0.0,0.0,0.0,0.6959593892097473,4.0,0.0,1.0
543240,290.9005432128906,297.1499938964844,293.1499938964844,0.0850114971399307,-2027.251708984375,304.1166381835937,0.9211798310279846,0.8618982434272766,0.1219455674290657,290.8193054199219,297.1499938964844,293.1499938964844,0.0850113406777381,-2134.7919921875,304.1166076660156,0.9211798310279846,0.90745210647583,0.1284145563840866,290.7538146972656,297.1499938964844,293.1499938964844,0.0850113704800605,-1576.7503662109375,304.1166076660156,0.9211798310279846,0.9085105657577516,0.0948465541005134,290.4718017578125,297.1499938964844,293.1499938964844,0.0850115269422531,-2134.794189453125,304.1166381835937,0.9211798310279846,1.0,0.1284145563840866,291.655517578125,297.1499938964844,293.1499938964844,0.0849902182817459,-10125.4375,304.1150817871094,0.9211798310279846,0.3517981469631195,0.6091433763504028,290.3632202148437,291.1499938964844,250.382080078125,249.8957061767578,279.1235656738281,291.6517944335937,290.35064697265625,1.0,0.2344858050346374,0.4784508943557739,0.4784508943557739,0.9911485314369202,1.0,-1.2994331121444702,0.3947425186634063,0.9046906232833862,0.0880737826228141,0.0,0.0,0.991916298866272,19.21969413757324,328.0,-161.492431640625,-14431.0,167.18414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4962158203125,304.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,16317.26953125,18000.0,0.0,0.0,0.300856739282608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26267409324646,1.2626874446868896,-1.3371793102123776e-05,0.0,0.0003053313703276,0.0,0.0,226.178939819336,0.0,0.0,0.0,0.6959593892097473,4.0,0.0,1.0
543300,290.9338684082031,297.1499938964844,293.1499938964844,0.0891716256737709,-2106.234130859375,304.1151428222656,0.9265134930610656,0.883847713470459,0.1260384768247604,290.849609375,297.1499938964844,293.1499938964844,0.0891714990139007,-2217.964599609375,304.1151123046875,0.9265134930610656,0.9310250878334044,0.1327245831489563,290.7838439941406,297.1499938964844,293.1499938964844,0.0891715288162231,-1638.1812744140625,304.1151123046875,0.9265134930610656,0.9329668879508972,0.0980299264192581,290.5001220703125,297.1499938964844,293.1499938964844,0.0891716629266738,-2217.96630859375,304.1151428222656,0.9265134930610656,1.0,0.1327245831489563,291.6893310546875,297.1499938964844,293.1499938964844,0.0891535058617591,-10520.1357421875,304.1138610839844,0.9265134930610656,0.3640906810760498,0.6295883059501648,290.29071044921875,291.1499938964844,250.3763885498047,249.89064025878903,279.1220397949219,291.6855773925781,290.2763061523437,1.0,0.2418602705001831,0.4769365191459656,0.4769365191459656,0.9913793802261353,1.0,-1.3430533409118652,0.4087515771389007,0.9343017935752868,0.0934973582625389,0.0,0.0,1.0,20.18069267272949,328.0,-187.2864685058593,-14770.5830078125,183.78895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2969055175781,304.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,16791.6640625,19080.0,0.0,0.0,0.3143655955791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3155200481414795,1.3155343532562256,-1.4306436241895426e-05,0.0,0.000319041108014,0.0,0.0,253.3015899658203,0.0,0.0,0.0,0.7355491518974304,4.0,0.0,1.0
543360,290.9683837890625,297.1499938964844,293.1499938964844,0.0935298129916191,-2189.190673828125,304.1135559082031,0.9318099617958068,0.9051418900489808,0.130247414112091,290.880859375,297.1499938964844,293.1499938964844,0.0935297012329101,-2305.322021484375,304.1135559082031,0.9318099617958068,0.9540308713912964,0.1371567994356155,290.81500244140625,297.1499938964844,293.1499938964844,0.0935297235846519,-1702.7032470703125,304.1135559082031,0.9318099617958068,0.9568262100219728,0.1013035476207733,290.5294494628906,297.1499938964844,293.1499938964844,0.0935298353433609,-2305.323486328125,304.1135559082031,0.9318099617958068,1.0,0.1371567994356155,291.724853515625,297.1499938964844,293.1499938964844,0.0935143157839775,-10934.6611328125,304.1125183105469,0.9318099617958068,0.3756214678287506,0.6506128311157227,290.2091979980469,291.1499938964844,250.370834350586,249.8856811523437,279.1207275390625,291.72100830078125,290.1942749023437,1.0,0.249452918767929,0.4753729403018951,0.4753729403018951,0.991755187511444,1.0,-1.3879122734069824,0.4232196807861328,0.9646926522254944,0.099063940346241,0.0,0.0,1.0,21.19782829284668,348.0,-208.5880584716797,-15131.6220703125,201.99197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14385986328125,304.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.130859375,19080.0,0.0,0.0,0.3277632892131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669211864471436,1.3669366836547852,-1.5431483916472644e-05,0.0,0.0003326380683574,0.0,0.0,283.9855651855469,0.0,0.0,0.0,0.7479041218757629,4.0,0.0,1.0
543420,291.0263671875,297.1499938964844,293.1499938964844,0.1011266857385635,-2333.546875,304.1105041503906,0.940094530582428,0.9377586841583252,0.1372205466032028,290.9330139160156,297.1499938964844,293.1499938964844,0.1011265963315963,-2457.33642578125,304.1104736328125,0.940094530582428,0.9895842671394348,0.1444998383522033,290.8674011230469,297.1499938964844,293.1499938964844,0.1011266112327575,-1814.98046875,304.1104736328125,0.940094530582428,0.993665099143982,0.106727086007595,290.5787048339844,297.1499938964844,293.1499938964844,0.1011267006397247,-2457.337646484375,304.1105041503906,0.940094530582428,1.0,0.1444998383522033,291.7857971191406,297.1499938964844,293.1499938964844,0.1011144816875457,-11655.93359375,304.1097412109375,0.940094530582428,0.3923099637031555,0.6854450106620789,290.0443115234375,291.1499938964844,250.3622436523437,249.8779144287109,279.1190185546875,291.7818908691406,290.02557373046875,1.0,0.2620521187782287,0.4727912247180938,0.4727912247180938,0.9923564195632936,1.0,-1.4622344970703125,0.4473443925380707,1.0148900747299194,0.108280137181282,0.0,0.0,1.0,22.949127197265625,348.0,-267.57086181640625,-15635.61328125,234.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00860595703125,304.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18713.271484375,19080.0,0.0,0.0,0.3485870063304901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39135479927063,1.3913708925247192,-1.5987539882189594e-05,0.0,0.0003537714947015,0.0,0.0,299.48126220703125,0.0,0.0,0.0,0.7601551413536072,4.0,0.0,1.0
543480,291.0413818359375,297.1499938964844,293.1499938964844,0.1031398847699165,-2371.51904296875,304.1096496582031,0.9421143531799316,0.9456261992454528,0.1390091627836227,290.9465026855469,297.1499938964844,293.1499938964844,0.1031398028135299,-2497.32275390625,304.1096496582031,0.9421143531799316,0.9982239007949828,0.1463833451271057,290.8810119628906,297.1499938964844,293.1499938964844,0.1031398177146911,-1844.5142822265625,304.1096496582031,0.9421143531799316,1.0,0.1081182435154914,290.5914611816406,297.1499938964844,293.1499938964844,0.1031399071216583,-2497.323974609375,304.1096496582031,0.9421143531799316,1.0,0.1463833451271057,291.8016662597656,297.1499938964844,293.1499938964844,0.1031283810734748,-11845.650390625,304.10894775390625,0.9421143531799316,0.3961688578128814,0.6943795680999756,289.9985656738281,291.1499938964844,250.3601531982422,249.87600708007807,279.11865234375,291.7977600097656,289.9797668457031,1.0,0.265287846326828,0.4721306264400482,0.4721306264400482,0.992506742477417,1.0,-1.481298565864563,0.4535602331161499,1.027738332748413,0.1106400415301323,0.0,0.0,1.0,23.41192054748535,368.0,-278.68115234375,-15766.15625,243.7223052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9945373535156,304.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18796.142578125,19080.0,0.0,0.0,0.3536469936370849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944326639175415,1.3944486379623413,-1.605834586371202e-05,0.0,0.0003589067491702,0.0,0.0,301.4730529785156,0.0,0.0,0.0,0.7616992592811584,4.0,0.0,1.0
