time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543540,291.1192626953125,297.1499938964844,293.1499938964844,0.1137605682015419,-2569.289794921875,304.1054077148437,0.951816976070404,0.9832688570022584,0.1482202559709549,291.0161437988281,297.1499938964844,293.1499938964844,0.1137605085968971,-2705.58544921875,304.1054077148437,0.951816976070404,1.0,0.1560830622911453,290.9516296386719,297.1499938964844,293.1499938964844,0.1137605234980583,-1998.336181640625,304.1054077148437,0.951816976070404,1.0,0.1152824163436889,290.65771484375,297.1499938964844,293.1499938964844,0.1137605831027031,-2705.586181640625,304.1054077148437,0.951816976070404,1.0,0.1560830622911453,291.8838806152344,297.1499938964844,293.1499938964844,0.1137519776821136,-12833.716796875,304.1049194335937,0.951816976070404,0.4136757552623749,0.7403908371925354,289.7669982910156,291.1499938964844,250.3500061035156,249.8666839599609,279.1170349121094,291.8799743652344,289.7496643066406,1.0,0.2819775938987732,0.4687486588954925,0.4687486588954925,0.99325829744339,1.0,-1.5794788599014282,0.4857331216335296,1.0937458276748655,0.122753731906414,0.0,0.0,1.0,25.885543823242188,388.0,-305.41632080078125,-16460.228515625,293.5079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0210266113281,304.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,19001.419921875,20160.0,0.0,0.0,0.3780003488063812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020265340805054,1.4020427465438845,-1.6233725546044298e-05,0.0,0.0003836223040707,0.0,0.0,306.42529296875,0.0,0.0,0.0,0.7805088758468628,4.0,0.0,1.0
543600,291.1192626953125,297.1499938964844,293.1499938964844,0.1137605682015419,-2569.289794921875,304.1054077148437,0.951816976070404,0.9832688570022584,0.1482202559709549,291.0161437988281,297.1499938964844,293.1499938964844,0.1137605085968971,-2705.58544921875,304.1054077148437,0.951816976070404,1.0,0.1560830622911453,290.9516296386719,297.1499938964844,293.1499938964844,0.1137605234980583,-1998.336181640625,304.1054077148437,0.951816976070404,1.0,0.1152824163436889,290.65771484375,297.1499938964844,293.1499938964844,0.1137605831027031,-2705.586181640625,304.1054077148437,0.951816976070404,1.0,0.1560830622911453,291.8838806152344,297.1499938964844,293.1499938964844,0.1137519776821136,-12833.716796875,304.1049194335937,0.951816976070404,0.4136757552623749,0.7403908371925354,289.7669982910156,291.1499938964844,250.3500061035156,249.8666839599609,279.1170349121094,291.8799743652344,289.7496643066406,1.0,0.2819775938987732,0.4687486588954925,0.4687486588954925,0.99325829744339,1.0,-1.5794788599014282,0.4857331216335296,1.0937458276748655,0.122753731906414,0.0,0.0,1.0,25.885543823242188,388.0,-305.41632080078125,-16460.228515625,293.5079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0210266113281,304.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,19001.419921875,20160.0,0.0,0.0,0.3780003488063812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020265340805054,1.4020427465438845,-1.6233725546044298e-05,0.0,0.0003836223040707,0.0,0.0,306.42529296875,0.0,0.0,0.0,0.7805088758468628,4.0,0.0,1.0
543660,291.20098876953125,297.1499938964844,293.1499938964844,0.1249298155307769,-2772.383544921875,304.1016540527344,0.960747480392456,1.0,0.15786974132061,291.08905029296875,297.1499938964844,293.1499938964844,0.1249297708272934,-2919.452880859375,304.1016540527344,0.960747480392456,1.0,0.1662444472312927,291.0257568359375,297.1499938964844,293.1499938964844,0.1249297782778739,-2156.298095703125,304.1016540527344,0.960747480392456,1.0,0.1227875798940658,290.72735595703125,297.1499938964844,293.1499938964844,0.1249298304319381,-2919.453369140625,304.1016540527344,0.960747480392456,1.0,0.1662444472312927,291.9691772460937,297.1499938964844,293.1499938964844,0.1249234080314636,-13848.3271484375,304.101318359375,0.960747480392456,0.4284646809101105,0.7885920405387878,289.573974609375,291.1499938964844,250.3417205810547,249.85899353027344,279.1158447265625,291.9654846191406,289.56036376953125,1.0,0.2995083928108215,0.4652694463729858,0.4652694463729858,0.9943320751190186,1.0,-1.6823383569717407,0.5196963548660278,1.162642002105713,0.1353563070297241,0.0,0.0,1.0,28.64406394958496,408.0,-272.3427429199219,-17300.23828125,352.61590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1424865722656,304.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,19962.466796875,20160.0,0.0,0.0,0.4010832607746124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370447397232056,1.437061786651611,-1.705478825897444e-05,0.0,0.0004070485301781,0.0,0.0,329.9643859863281,0.0,0.0,0.0,0.7848144173622131,4.0,0.0,1.0
543720,291.20098876953125,297.1499938964844,293.1499938964844,0.1249298155307769,-2772.383544921875,304.1016540527344,0.960747480392456,1.0,0.15786974132061,291.08905029296875,297.1499938964844,293.1499938964844,0.1249297708272934,-2919.452880859375,304.1016540527344,0.960747480392456,1.0,0.1662444472312927,291.0257568359375,297.1499938964844,293.1499938964844,0.1249297782778739,-2156.298095703125,304.1016540527344,0.960747480392456,1.0,0.1227875798940658,290.72735595703125,297.1499938964844,293.1499938964844,0.1249298304319381,-2919.453369140625,304.1016540527344,0.960747480392456,1.0,0.1662444472312927,291.9691772460937,297.1499938964844,293.1499938964844,0.1249234080314636,-13848.3271484375,304.101318359375,0.960747480392456,0.4284646809101105,0.7885920405387878,289.573974609375,291.1499938964844,250.3417205810547,249.85899353027344,279.1158447265625,291.9654846191406,289.56036376953125,1.0,0.2995083928108215,0.4652694463729858,0.4652694463729858,0.9943320751190186,1.0,-1.6823383569717407,0.5196963548660278,1.162642002105713,0.1353563070297241,0.0,0.0,1.0,28.64406394958496,408.0,-272.3427429199219,-17300.23828125,352.61590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1424865722656,304.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,19962.466796875,20160.0,0.0,0.0,0.4010832607746124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370447397232056,1.437061786651611,-1.705478825897444e-05,0.0,0.0004070485301781,0.0,0.0,329.9643859863281,0.0,0.0,0.0,0.7848144173622131,4.0,0.0,1.0
543780,291.2850952148437,297.1499938964844,293.1499938964844,0.1369621455669403,-2986.690673828125,304.09771728515625,0.9688117504119872,1.0,0.1679464429616928,291.1639709472656,297.1499938964844,293.1499938964844,0.1369621157646179,-3145.128662109375,304.09771728515625,0.9688117504119872,1.0,0.1768556833267212,291.10186767578125,297.1499938964844,293.1499938964844,0.1369621306657791,-2322.9814453125,304.09771728515625,0.9688117504119872,1.0,0.1306250095367431,290.7990417480469,297.1499938964844,293.1499938964844,0.1369621604681015,-3145.129150390625,304.09771728515625,0.9688117504119872,1.0,0.1768556833267212,292.0551147460937,297.1499938964844,293.1499938964844,0.1369573771953582,-14918.9189453125,304.0975036621094,0.9688117504119872,0.4409592151641845,0.8389272689819336,289.3856201171875,291.1499938964844,250.33663940429688,249.854248046875,279.1149597167969,292.0516357421875,289.3734130859375,1.0,0.3178656101226806,0.4617193341255188,0.4617193341255188,0.9954057931900024,1.0,-1.789758801460266,0.5553958415985107,1.2343628406524658,0.1483982801437378,0.0,0.0,1.0,31.71459007263184,410.0,-260.0954895019531,-18112.869140625,422.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3285217285156,304.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20106.513671875,20160.0,0.0,0.0,0.4228969514369964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422202110290527,1.442237377166748,-1.717785380606074e-05,0.0,0.0004291866498533,0.0,0.0,333.54229736328125,0.0,0.0,0.0,0.7874070405960083,4.0,0.0,1.0
543840,291.2850952148437,297.1499938964844,293.1499938964844,0.1369621455669403,-2986.690673828125,304.09771728515625,0.9688117504119872,1.0,0.1679464429616928,291.1639709472656,297.1499938964844,293.1499938964844,0.1369621157646179,-3145.128662109375,304.09771728515625,0.9688117504119872,1.0,0.1768556833267212,291.10186767578125,297.1499938964844,293.1499938964844,0.1369621306657791,-2322.9814453125,304.09771728515625,0.9688117504119872,1.0,0.1306250095367431,290.7990417480469,297.1499938964844,293.1499938964844,0.1369621604681015,-3145.129150390625,304.09771728515625,0.9688117504119872,1.0,0.1768556833267212,292.0551147460937,297.1499938964844,293.1499938964844,0.1369573771953582,-14918.9189453125,304.0975036621094,0.9688117504119872,0.4409592151641845,0.8389272689819336,289.3856201171875,291.1499938964844,250.33663940429688,249.854248046875,279.1149597167969,292.0516357421875,289.3734130859375,1.0,0.3178656101226806,0.4617193341255188,0.4617193341255188,0.9954057931900024,1.0,-1.789758801460266,0.5553958415985107,1.2343628406524658,0.1483982801437378,0.0,0.0,1.0,31.71459007263184,410.0,-260.0954895019531,-18112.869140625,422.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3285217285156,304.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20106.513671875,20160.0,0.0,0.0,0.4228969514369964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422202110290527,1.442237377166748,-1.717785380606074e-05,0.0,0.0004291866498533,0.0,0.0,333.54229736328125,0.0,0.0,0.0,0.7874070405960083,4.0,0.0,1.0
543900,291.3275451660156,297.1499938964844,293.1499938964844,0.1431266516447067,-3094.762451171875,304.09600830078125,0.9724006652832032,1.0,0.1729896366596222,291.2017822265625,297.1499938964844,293.1499938964844,0.1431266218423843,-3258.93359375,304.09600830078125,0.9724006652832032,1.0,0.1821664273738861,291.1401672363281,297.1499938964844,293.1499938964844,0.1431266367435455,-2407.037353515625,304.09600830078125,0.9724006652832032,1.0,0.1345475018024444,290.8352355957031,297.1499938964844,293.1499938964844,0.1431266665458679,-3258.933837890625,304.09600830078125,0.9724006652832032,1.0,0.1821664273738861,292.0979309082031,297.1499938964844,293.1499938964844,0.1431225389242172,-15458.7939453125,304.0958251953125,0.9724006652832032,0.4464231729507446,0.8641190528869629,289.29571533203125,291.1499938964844,250.3352966308593,249.8529815673828,279.115234375,292.0945739746094,289.2844543457031,1.0,0.3270208835601806,0.4599987864494324,0.4599987864494324,0.9959427118301392,1.0,-1.8435258865356443,0.5733507871627808,1.2701749801635742,0.154924213886261,0.0,0.0,1.0,33.32762145996094,410.0,-251.91343688964844,-18517.98046875,460.6957702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43670654296875,304.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,20132.23046875,21240.0,0.0,0.0,0.4333507716655731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443142294883728,1.4431594610214231,-1.719982537906617e-05,0.0,0.0004397959564812,0.0,0.0,334.18243408203125,0.0,0.0,0.0,0.8028689026832581,4.0,0.0,1.0
543960,291.3699035644531,297.1499938964844,293.1499938964844,0.1491312384605407,-3198.65380859375,304.0949401855469,0.9756932258605956,1.0,0.1780029237270355,291.239501953125,297.1499938964844,293.1499938964844,0.1491312086582183,-3368.33642578125,304.0949401855469,0.9756932258605956,1.0,0.1874456405639648,291.1783447265625,297.1499938964844,293.1499938964844,0.1491312086582183,-2487.841796875,304.0949401855469,0.9756932258605956,1.0,0.1384467184543609,290.871337890625,297.1499938964844,293.1499938964844,0.1491312384605407,-3368.336669921875,304.0949401855469,0.9756932258605956,1.0,0.1874456405639648,292.14031982421875,297.1499938964844,293.1499938964844,0.1491276919841766,-15977.78125,304.09478759765625,0.9756932258605956,0.4514243602752685,0.8891614079475403,289.2271423339844,291.1499938964844,250.33474731445312,249.85243225097656,279.1158142089844,292.1371154785156,289.2193298339844,1.0,0.3361597657203674,0.4583319127559662,0.4583319127559662,0.9966470003128052,1.0,-1.8969762325286863,0.5912643074989319,1.3057119846343994,0.1613841503858566,0.0,0.0,1.0,34.98163986206055,410.0,-215.16294860839844,-19000.318359375,500.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5403747558594,304.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.5390625,21240.0,0.0,0.0,0.4436360597610473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702459573745728,1.4702638387680054,-1.7851953089120798e-05,0.0,0.0004502341907937,0.0,0.0,353.3672790527344,0.0,0.0,0.0,0.803167998790741,4.0,0.0,1.0
544020,291.4537353515625,297.1499938964844,293.1499938964844,0.1613874584436416,-3407.924560546875,304.0928649902344,0.981461465358734,1.0,0.1879306584596634,291.3141174316406,297.1499938964844,293.1499938964844,0.1613874435424804,-3588.70849609375,304.0928649902344,0.981461465358734,1.0,0.197900041937828,291.2536926269531,297.1499938964844,293.1499938964844,0.1613874435424804,-2650.60791015625,304.0928649902344,0.981461465358734,1.0,0.1461682915687561,290.9427795410156,297.1499938964844,293.1499938964844,0.1613874584436416,-3588.708740234375,304.0928649902344,0.981461465358734,1.0,0.197900041937828,292.2234191894531,297.1499938964844,293.1499938964844,0.1613848358392715,-17023.17578125,304.0927734375,0.981461465358734,0.4601548910140991,0.9387525916099548,289.089599609375,291.1499938964844,250.33604431152344,249.8535614013672,279.1175537109375,292.220458984375,289.0815124511719,1.0,0.3542864918708801,0.455172061920166,0.455172061920166,0.9980555772781372,1.0,-2.00282883644104,0.6269240379333496,1.37590491771698,0.174163669347763,0.0,0.0,1.0,38.411075592041016,410.0,-197.41798400878903,-19810.58984375,587.6788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7528076171875,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.658203125,21240.0,0.0,0.0,0.4635283052921295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791240692138672,1.4791420698165894,-1.8068201825371943e-05,0.0,0.0004704222956206,0.0,0.0,359.8074645996094,0.0,0.0,0.0,0.8076106309890747,4.0,0.0,1.0
544080,291.4537353515625,297.1499938964844,293.1499938964844,0.1613874584436416,-3407.924560546875,304.0928649902344,0.981461465358734,1.0,0.1879306584596634,291.3141174316406,297.1499938964844,293.1499938964844,0.1613874435424804,-3588.70849609375,304.0928649902344,0.981461465358734,1.0,0.197900041937828,291.2536926269531,297.1499938964844,293.1499938964844,0.1613874435424804,-2650.60791015625,304.0928649902344,0.981461465358734,1.0,0.1461682915687561,290.9427795410156,297.1499938964844,293.1499938964844,0.1613874584436416,-3588.708740234375,304.0928649902344,0.981461465358734,1.0,0.197900041937828,292.2234191894531,297.1499938964844,293.1499938964844,0.1613848358392715,-17023.17578125,304.0927734375,0.981461465358734,0.4601548910140991,0.9387525916099548,289.089599609375,291.1499938964844,250.33604431152344,249.8535614013672,279.1175537109375,292.220458984375,289.0815124511719,1.0,0.3542864918708801,0.455172061920166,0.455172061920166,0.9980555772781372,1.0,-2.00282883644104,0.6269240379333496,1.37590491771698,0.174163669347763,0.0,0.0,1.0,38.411075592041016,410.0,-197.41798400878903,-19810.58984375,587.6788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7528076171875,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.658203125,21240.0,0.0,0.0,0.4635283052921295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791240692138672,1.4791420698165894,-1.8068201825371943e-05,0.0,0.0004704222956206,0.0,0.0,359.8074645996094,0.0,0.0,0.0,0.8076106309890747,4.0,0.0,1.0
544140,291.53582763671875,297.1499938964844,293.1499938964844,0.1738718897104263,-3617.31982421875,304.09112548828125,0.986260175704956,1.0,0.197733849287033,291.38702392578125,297.1499938964844,293.1499938964844,0.1738718748092651,-3809.2119140625,304.09112548828125,0.986260175704956,1.0,0.2082232534885406,291.3271484375,297.1499938964844,293.1499938964844,0.1738718897104263,-2813.470947265625,304.09112548828125,0.986260175704956,1.0,0.15379299223423,291.0125427246094,297.1499938964844,293.1499938964844,0.1738719046115875,-3809.2119140625,304.09112548828125,0.986260175704956,1.0,0.2082232534885406,292.3037109375,297.1499938964844,293.1499938964844,0.1738699674606323,-18069.1796875,304.0910339355469,0.986260175704956,0.4673455953598022,0.9877215027809144,288.9554138183594,291.1499938964844,250.3404998779297,249.8575897216797,279.1197204589844,292.3009948730469,288.9482116699219,1.0,0.3722377717494964,0.4522504508495331,0.4522504508495331,0.9994641542434692,1.0,-2.1073622703552246,0.6623739004135132,1.4449883699417114,0.1867806315422058,0.0,0.0,1.0,42.00424575805664,410.0,-186.4984741210937,-20587.625,682.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9764709472656,304.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.912109375,22320.0,0.0,0.0,0.4824337959289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814740419387815,1.4814921617507937,-1.812566006265115e-05,0.0,0.0004896089667454,0.0,0.0,361.5251770019531,0.0,0.0,0.0,0.8237862586975098,4.0,0.0,1.0
544200,291.53582763671875,297.1499938964844,293.1499938964844,0.1738718897104263,-3617.31982421875,304.09112548828125,0.986260175704956,1.0,0.197733849287033,291.38702392578125,297.1499938964844,293.1499938964844,0.1738718748092651,-3809.2119140625,304.09112548828125,0.986260175704956,1.0,0.2082232534885406,291.3271484375,297.1499938964844,293.1499938964844,0.1738718897104263,-2813.470947265625,304.09112548828125,0.986260175704956,1.0,0.15379299223423,291.0125427246094,297.1499938964844,293.1499938964844,0.1738719046115875,-3809.2119140625,304.09112548828125,0.986260175704956,1.0,0.2082232534885406,292.3037109375,297.1499938964844,293.1499938964844,0.1738699674606323,-18069.1796875,304.0910339355469,0.986260175704956,0.4673455953598022,0.9877215027809144,288.9554138183594,291.1499938964844,250.3404998779297,249.8575897216797,279.1197204589844,292.3009948730469,288.9482116699219,1.0,0.3722377717494964,0.4522504508495331,0.4522504508495331,0.9994641542434692,1.0,-2.1073622703552246,0.6623739004135132,1.4449883699417114,0.1867806315422058,0.0,0.0,1.0,42.00424575805664,410.0,-186.4984741210937,-20587.625,682.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9764709472656,304.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.912109375,22320.0,0.0,0.0,0.4824337959289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814740419387815,1.4814921617507937,-1.812566006265115e-05,0.0,0.0004896089667454,0.0,0.0,361.5251770019531,0.0,0.0,0.0,0.8237862586975098,4.0,0.0,1.0
544260,291.61590576171875,297.1499938964844,293.1499938964844,0.1860827952623367,-3818.10400390625,304.0903625488281,0.9902046322822572,1.0,0.2074107974767685,291.4579772949219,297.1499938964844,293.1499938964844,0.1860827803611755,-4020.6474609375,304.0903625488281,0.9902046322822572,1.0,0.2184135615825653,291.3983764648437,297.1499938964844,293.1499938964844,0.1860827803611755,-2969.636474609375,304.0903625488281,0.9902046322822572,1.0,0.1613195091485977,291.080322265625,297.1499938964844,293.1499938964844,0.1860827952623367,-4020.6474609375,304.0903625488281,0.9902046322822572,1.0,0.2184135615825653,292.3809814453125,297.1499938964844,293.1499938964844,0.1860813796520233,-19072.162109375,304.09033203125,0.9902046322822572,0.4731154441833496,1.036059856414795,288.8594970703125,291.1499938964844,250.34811401367188,249.8645477294922,279.1219482421875,292.3785095214844,288.8539123535156,1.0,0.3900061845779419,0.4495522677898407,0.4495522677898407,0.9996784925460817,1.0,-2.2105588912963867,0.6976036429405212,1.5129551887512207,0.1992763131856918,0.0,0.0,1.0,45.76054763793945,410.0,-149.55165100097656,-21443.13671875,786.4713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17315673828125,304.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5007609128952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005082086427137,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
544320,291.61590576171875,297.1499938964844,293.1499938964844,0.1860827952623367,-3818.10400390625,304.0903625488281,0.9902046322822572,1.0,0.2074107974767685,291.4579772949219,297.1499938964844,293.1499938964844,0.1860827803611755,-4020.6474609375,304.0903625488281,0.9902046322822572,1.0,0.2184135615825653,291.3983764648437,297.1499938964844,293.1499938964844,0.1860827803611755,-2969.636474609375,304.0903625488281,0.9902046322822572,1.0,0.1613195091485977,291.080322265625,297.1499938964844,293.1499938964844,0.1860827952623367,-4020.6474609375,304.0903625488281,0.9902046322822572,1.0,0.2184135615825653,292.3809814453125,297.1499938964844,293.1499938964844,0.1860813796520233,-19072.162109375,304.09033203125,0.9902046322822572,0.4731154441833496,1.036059856414795,288.8594970703125,291.1499938964844,250.34811401367188,249.8645477294922,279.1219482421875,292.3785095214844,288.8539123535156,1.0,0.3900061845779419,0.4495522677898407,0.4495522677898407,0.9996784925460817,1.0,-2.2105588912963867,0.6976036429405212,1.5129551887512207,0.1992763131856918,0.0,0.0,1.0,45.76054763793945,410.0,-149.55165100097656,-21443.13671875,786.4713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17315673828125,304.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5007609128952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005082086427137,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
544380,291.6938781738281,297.1499938964844,293.1499938964844,0.1986837238073349,-4022.425048828125,304.0892639160156,0.9933857321739196,1.0,0.2169573158025741,291.5267944335937,297.1499938964844,293.1499938964844,0.1986837238073349,-4235.80712890625,304.0892639160156,0.9933857321739196,1.0,0.2284664958715438,291.46728515625,297.1499938964844,293.1499938964844,0.1986837238073349,-3128.552734375,304.0892639160156,0.9933857321739196,1.0,0.1687445789575576,291.14599609375,297.1499938964844,293.1499938964844,0.1986837387084961,-4235.80712890625,304.0892639160156,0.9933857321739196,1.0,0.2284664958715438,292.45526123046875,297.1499938964844,293.1499938964844,0.1986826956272125,-20092.8046875,304.0892028808594,0.9933857321739196,0.4775331914424896,1.0837466716766355,288.7496643066406,291.1499938964844,250.3588714599609,249.87440490722656,279.12432861328125,292.4530029296875,288.744140625,1.0,0.4075830280780792,0.4471058547496795,0.4471058547496795,0.9998928308486938,1.0,-2.312373638153076,0.7325774431228638,1.5797960758209229,0.2116689383983612,0.0,0.0,1.0,49.67862319946289,410.0,-151.27484130859375,-22175.85546875,898.7948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36529541015625,304.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.734375,22320.0,0.0,0.0,0.5183614492416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180259943008425,1.5180450677871704,-1.903111115098e-05,0.0,0.0005260709440335,0.0,0.0,388.950439453125,0.0,0.0,0.0,0.8287698030471802,4.0,0.0,1.0
544440,291.6938781738281,297.1499938964844,293.1499938964844,0.1986837238073349,-4022.425048828125,304.0892639160156,0.9933857321739196,1.0,0.2169573158025741,291.5267944335937,297.1499938964844,293.1499938964844,0.1986837238073349,-4235.80712890625,304.0892639160156,0.9933857321739196,1.0,0.2284664958715438,291.46728515625,297.1499938964844,293.1499938964844,0.1986837238073349,-3128.552734375,304.0892639160156,0.9933857321739196,1.0,0.1687445789575576,291.14599609375,297.1499938964844,293.1499938964844,0.1986837387084961,-4235.80712890625,304.0892639160156,0.9933857321739196,1.0,0.2284664958715438,292.45526123046875,297.1499938964844,293.1499938964844,0.1986826956272125,-20092.8046875,304.0892028808594,0.9933857321739196,0.4775331914424896,1.0837466716766355,288.7496643066406,291.1499938964844,250.3588714599609,249.87440490722656,279.12432861328125,292.4530029296875,288.744140625,1.0,0.4075830280780792,0.4471058547496795,0.4471058547496795,0.9998928308486938,1.0,-2.312373638153076,0.7325774431228638,1.5797960758209229,0.2116689383983612,0.0,0.0,1.0,49.67862319946289,410.0,-151.27484130859375,-22175.85546875,898.7948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36529541015625,304.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.734375,22320.0,0.0,0.0,0.5183614492416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180259943008425,1.5180450677871704,-1.903111115098e-05,0.0,0.0005260709440335,0.0,0.0,388.950439453125,0.0,0.0,0.0,0.8287698030471802,4.0,0.0,1.0
544500,291.7320861816406,297.1499938964844,293.1499938964844,0.2050606310367584,-4124.666015625,304.0887145996094,0.9947126507759094,1.0,0.2216805070638656,291.5604248046875,297.1499938964844,293.1499938964844,0.2050606310367584,-4343.4716796875,304.0887145996094,0.9947126507759094,1.0,0.2334402501583099,291.5008544921875,297.1499938964844,293.1499938964844,0.2050606310367584,-3208.073486328125,304.0887145996094,0.9947126507759094,1.0,0.1724181622266769,291.17803955078125,297.1499938964844,293.1499938964844,0.2050606310367584,-4343.4716796875,304.0887145996094,0.9947126507759094,1.0,0.2334402501583099,292.4913330078125,297.1499938964844,293.1499938964844,0.2050597518682479,-20603.525390625,304.08868408203125,0.9947126507759094,0.4792534112930298,1.1073399782180786,288.6944580078125,291.1499938964844,250.3654327392578,249.8804168701172,279.1255798339844,292.4891357421875,288.6891174316406,1.0,0.4162973761558532,0.4459784030914306,0.4459784030914306,1.0,1.0,-2.362750291824341,0.7499633431434631,1.6127870082855225,0.2178377509117126,0.0,0.0,1.0,51.69809341430664,410.0,-151.6007843017578,-22530.3046875,958.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.461669921875,304.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.517578125,23400.0,0.0,0.0,0.5268699526786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768072128296,1.518787145614624,-1.904972305055708e-05,0.0,0.0005347059923224,0.0,0.0,389.5211181640625,0.0,0.0,0.0,0.8441405296325684,4.0,0.0,1.0
544560,291.7698059082031,297.1499938964844,293.1499938964844,0.211141899228096,-4221.01708984375,304.0888061523437,0.9958735704421996,1.0,0.2263696044683456,291.5935363769531,297.1499938964844,293.1499938964844,0.211141899228096,-4444.9345703125,304.0888061523437,0.9958735704421996,1.0,0.2383780926465988,291.5339050292969,297.1499938964844,293.1499938964844,0.211141899228096,-3283.013427734375,304.0888061523437,0.9958735704421996,1.0,0.1760652512311935,291.2095642089844,297.1499938964844,293.1499938964844,0.211141899228096,-4444.9345703125,304.0888061523437,0.9958735704421996,1.0,0.2383780926465988,292.52667236328125,297.1499938964844,293.1499938964844,0.2111411541700363,-21084.82421875,304.0887756347656,0.9958735704421996,0.480653315782547,1.130763053894043,288.6605834960937,291.1499938964844,250.37277221679688,249.8871459960937,279.1268310546875,292.5245666503906,288.6571044921875,1.0,0.4249611794948578,0.4449134171009063,0.4449134171009063,1.0,1.0,-2.412766218185425,0.7672806978225708,1.6454856395721436,0.2239955961704254,0.0,0.0,1.0,53.75776290893555,410.0,-122.27458190917967,-22976.763671875,1019.8148193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5430908203125,304.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.30859375,23400.0,0.0,0.0,0.535348653793335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449297428131104,1.5449494123458862,-1.9711658751475625e-05,0.0,0.0005433108308352,0.0,0.0,409.9991455078125,0.0,0.0,0.0,0.8438971638679504,4.0,0.0,1.0
544620,291.84381103515625,297.1499938964844,293.1499938964844,0.2238014936447143,-4420.1474609375,304.08807373046875,0.9977214336395264,1.0,0.2356429398059845,291.65838623046875,297.1499938964844,293.1499938964844,0.2238014936447143,-4654.6279296875,304.08807373046875,0.9977214336395264,1.0,0.2481433600187301,291.598388671875,297.1499938964844,293.1499938964844,0.2238014936447143,-3437.892333984375,304.08807373046875,0.9977214336395264,1.0,0.1832778304815292,291.2711181640625,297.1499938964844,293.1499938964844,0.2238014936447143,-4654.6279296875,304.08807373046875,0.9977214336395264,1.0,0.2481433600187301,292.5954284667969,297.1499938964844,293.1499938964844,0.2238009572029113,-22079.529296875,304.08807373046875,0.9977214336395264,0.4825026392936706,1.177085280418396,288.56866455078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1293640136719,292.5934753417969,288.564208984375,1.0,0.4421323537826538,0.4429755508899688,0.4429755508899688,1.0,1.0,-2.5116865634918213,0.8016960024833679,1.7099905014038086,0.2362909018993377,0.0,0.0,1.0,57.99723052978516,410.0,-128.68093872070312,-23667.703125,1149.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69580078125,305.0545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.908203125,23400.0,0.0,0.0,0.5519423484802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553097367286682,1.553117275238037,-1.9920631530112587e-05,0.0,0.0005601512966677,0.0,0.0,416.5363159179688,0.0,0.0,0.0,0.847973644733429,4.0,0.0,1.0
544680,291.84381103515625,297.1499938964844,293.1499938964844,0.2238014936447143,-4420.1474609375,304.08807373046875,0.9977214336395264,1.0,0.2356429398059845,291.65838623046875,297.1499938964844,293.1499938964844,0.2238014936447143,-4654.6279296875,304.08807373046875,0.9977214336395264,1.0,0.2481433600187301,291.598388671875,297.1499938964844,293.1499938964844,0.2238014936447143,-3437.892333984375,304.08807373046875,0.9977214336395264,1.0,0.1832778304815292,291.2711181640625,297.1499938964844,293.1499938964844,0.2238014936447143,-4654.6279296875,304.08807373046875,0.9977214336395264,1.0,0.2481433600187301,292.5954284667969,297.1499938964844,293.1499938964844,0.2238009572029113,-22079.529296875,304.08807373046875,0.9977214336395264,0.4825026392936706,1.177085280418396,288.56866455078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1293640136719,292.5934753417969,288.564208984375,1.0,0.4421323537826538,0.4429755508899688,0.4429755508899688,1.0,1.0,-2.5116865634918213,0.8016960024833679,1.7099905014038086,0.2362909018993377,0.0,0.0,1.0,57.99723052978516,410.0,-128.68093872070312,-23667.703125,1149.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69580078125,305.0545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.908203125,23400.0,0.0,0.0,0.5519423484802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553097367286682,1.553117275238037,-1.9920631530112587e-05,0.0,0.0005601512966677,0.0,0.0,416.5363159179688,0.0,0.0,0.0,0.847973644733429,4.0,0.0,1.0
544740,291.9159851074219,297.1499938964844,293.1499938964844,0.2367198169231414,-4620.73779296875,304.0871887207031,0.9989829659461976,1.0,0.2447731047868728,291.72137451171875,297.1499938964844,293.1499938964844,0.2367198020219802,-4865.859375,304.0871887207031,0.9989829659461976,1.0,0.2577578723430633,291.6607971191406,297.1499938964844,293.1499938964844,0.2367198169231414,-3593.9072265625,304.0871887207031,0.9989829659461976,1.0,0.1903790831565857,291.33074951171875,297.1499938964844,293.1499938964844,0.2367198169231414,-4865.859375,304.0871887207031,0.9989829659461976,1.0,0.2577578723430633,292.6617126464844,297.1499938964844,293.1499938964844,0.2367194145917892,-23081.52734375,304.0871887207031,0.9989829659461976,0.4831158816814422,1.222692370414734,288.4689636230469,291.1499938964844,250.409912109375,249.9212951660156,279.13189697265625,292.6598815917969,288.464599609375,1.0,0.4590891003608703,0.4412921369075775,0.4412921369075775,1.0,1.0,-2.6090893745422363,0.8358070254325867,1.7732822895050049,0.2485873252153396,0.0,0.0,1.0,62.39602279663086,410.0,-135.25863647460938,-24317.939453125,1287.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8509521484375,305.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,23379.0859375,24480.0,0.0,0.0,0.567898154258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555166721343994,1.555186748504639,-1.9973751477664337e-05,0.0,0.0005763444351032,0.0,0.0,418.2035217285156,0.0,0.0,0.0,0.8640062212944031,4.0,0.0,1.0
544800,291.9159851074219,297.1499938964844,293.1499938964844,0.2367198169231414,-4620.73779296875,304.0871887207031,0.9989829659461976,1.0,0.2447731047868728,291.72137451171875,297.1499938964844,293.1499938964844,0.2367198020219802,-4865.859375,304.0871887207031,0.9989829659461976,1.0,0.2577578723430633,291.6607971191406,297.1499938964844,293.1499938964844,0.2367198169231414,-3593.9072265625,304.0871887207031,0.9989829659461976,1.0,0.1903790831565857,291.33074951171875,297.1499938964844,293.1499938964844,0.2367198169231414,-4865.859375,304.0871887207031,0.9989829659461976,1.0,0.2577578723430633,292.6617126464844,297.1499938964844,293.1499938964844,0.2367194145917892,-23081.52734375,304.0871887207031,0.9989829659461976,0.4831158816814422,1.222692370414734,288.4689636230469,291.1499938964844,250.409912109375,249.9212951660156,279.13189697265625,292.6598815917969,288.464599609375,1.0,0.4590891003608703,0.4412921369075775,0.4412921369075775,1.0,1.0,-2.6090893745422363,0.8358070254325867,1.7732822895050049,0.2485873252153396,0.0,0.0,1.0,62.39602279663086,410.0,-135.25863647460938,-24317.939453125,1287.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8509521484375,305.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,23379.0859375,24480.0,0.0,0.0,0.567898154258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555166721343994,1.555186748504639,-1.9973751477664337e-05,0.0,0.0005763444351032,0.0,0.0,418.2035217285156,0.0,0.0,0.0,0.8640062212944031,4.0,0.0,1.0
544860,291.9864807128906,297.1499938964844,293.1499938964844,0.2491861134767532,-4811.14013671875,304.0873107910156,0.9990000128746032,1.0,0.2537566125392914,291.7826843261719,297.1499938964844,293.1499938964844,0.2491861134767532,-5066.3623046875,304.0873107910156,0.9990000128746032,1.0,0.2672179341316223,291.7213134765625,297.1499938964844,293.1499938964844,0.2491861134767532,-3741.997802734375,304.0873107910156,0.9990000128746032,1.0,0.197366252541542,291.3886108398437,297.1499938964844,293.1499938964844,0.2491861134767532,-5066.3623046875,304.0873107910156,0.9990000128746032,1.0,0.2672179341316223,292.7257080078125,297.1499938964844,293.1499938964844,0.2491858303546905,-24032.630859375,304.0873107910156,0.9990000128746032,0.4825103878974914,1.267566800117493,288.4012451171875,291.1499938964844,250.4331512451172,249.9426727294922,279.1343994140625,292.7240295410156,288.3976745605469,1.0,0.4758238196372986,0.4398591816425323,0.4398591816425323,1.0,1.0,-2.7049367427825928,0.8696035742759705,1.835333108901977,0.2609107792377472,0.0,0.0,1.0,66.951171875,410.0,-110.74998474121094,-25061.255859375,1434.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9722900390625,305.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.25390625,24480.0,0.0,0.0,0.5836319923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861283540725708,1.5861490964889526,-2.077697718050331e-05,0.0,0.0005923123098909,0.0,0.0,443.6821899414063,0.0,0.0,0.0,0.866123378276825,4.0,0.0,1.0
544920,291.9864807128906,297.1499938964844,293.1499938964844,0.2491861134767532,-4811.14013671875,304.0873107910156,0.9990000128746032,1.0,0.2537566125392914,291.7826843261719,297.1499938964844,293.1499938964844,0.2491861134767532,-5066.3623046875,304.0873107910156,0.9990000128746032,1.0,0.2672179341316223,291.7213134765625,297.1499938964844,293.1499938964844,0.2491861134767532,-3741.997802734375,304.0873107910156,0.9990000128746032,1.0,0.197366252541542,291.3886108398437,297.1499938964844,293.1499938964844,0.2491861134767532,-5066.3623046875,304.0873107910156,0.9990000128746032,1.0,0.2672179341316223,292.7257080078125,297.1499938964844,293.1499938964844,0.2491858303546905,-24032.630859375,304.0873107910156,0.9990000128746032,0.4825103878974914,1.267566800117493,288.4012451171875,291.1499938964844,250.4331512451172,249.9426727294922,279.1343994140625,292.7240295410156,288.3976745605469,1.0,0.4758238196372986,0.4398591816425323,0.4398591816425323,1.0,1.0,-2.7049367427825928,0.8696035742759705,1.835333108901977,0.2609107792377472,0.0,0.0,1.0,66.951171875,410.0,-110.74998474121094,-25061.255859375,1434.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9722900390625,305.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.25390625,24480.0,0.0,0.0,0.5836319923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861283540725708,1.5861490964889526,-2.077697718050331e-05,0.0,0.0005923123098909,0.0,0.0,443.6821899414063,0.0,0.0,0.0,0.866123378276825,4.0,0.0,1.0
544980,292.0553894042969,297.1499938964844,293.1499938964844,0.2621417045593261,-5007.12646484375,304.08660888671875,0.9990000128746032,1.0,0.2625919282436371,291.84246826171875,297.1499938964844,293.1499938964844,0.2621417045593261,-5272.74560546875,304.08660888671875,0.9990000128746032,1.0,0.2765219509601593,291.780029296875,297.1499938964844,293.1499938964844,0.2621417045593261,-3894.431884765625,304.08660888671875,0.9990000128746032,1.0,0.2042381763458252,291.4447937011719,297.1499938964844,293.1499938964844,0.2621417045593261,-5272.74560546875,304.08660888671875,0.9990000128746032,1.0,0.2765219509601593,292.78759765625,297.1499938964844,293.1499938964844,0.2621414959430694,-25011.626953125,304.08660888671875,0.9990000128746032,0.4807077348232269,1.3117010593414309,288.311279296875,291.1499938964844,250.45947265625,249.96690368652344,279.1368713378906,292.7860107421875,288.3076171875,1.0,0.4923285841941833,0.4386691749095917,0.4386691749095917,1.0,1.0,-2.799212694168091,0.9030815958976746,1.896131038665772,0.2732642292976379,0.0,0.0,1.0,71.65403747558594,410.0,-121.21512603759766,-25666.244140625,1590.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0941467285156,305.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.197265625,24480.0,0.0,0.0,0.5988821983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900675058364868,1.5900883674621582,-2.088030487357173e-05,0.0,0.0006077892612665,0.0,0.0,446.9960632324219,0.0,0.0,0.0,0.8680859208106995,4.0,0.0,1.0
545040,292.0553894042969,297.1499938964844,293.1499938964844,0.2621417045593261,-5007.12646484375,304.08660888671875,0.9990000128746032,1.0,0.2625919282436371,291.84246826171875,297.1499938964844,293.1499938964844,0.2621417045593261,-5272.74560546875,304.08660888671875,0.9990000128746032,1.0,0.2765219509601593,291.780029296875,297.1499938964844,293.1499938964844,0.2621417045593261,-3894.431884765625,304.08660888671875,0.9990000128746032,1.0,0.2042381763458252,291.4447937011719,297.1499938964844,293.1499938964844,0.2621417045593261,-5272.74560546875,304.08660888671875,0.9990000128746032,1.0,0.2765219509601593,292.78759765625,297.1499938964844,293.1499938964844,0.2621414959430694,-25011.626953125,304.08660888671875,0.9990000128746032,0.4807077348232269,1.3117010593414309,288.311279296875,291.1499938964844,250.45947265625,249.96690368652344,279.1368713378906,292.7860107421875,288.3076171875,1.0,0.4923285841941833,0.4386691749095917,0.4386691749095917,1.0,1.0,-2.799212694168091,0.9030815958976746,1.896131038665772,0.2732642292976379,0.0,0.0,1.0,71.65403747558594,410.0,-121.21512603759766,-25666.244140625,1590.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0941467285156,305.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.197265625,24480.0,0.0,0.0,0.5988821983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900675058364868,1.5900883674621582,-2.088030487357173e-05,0.0,0.0006077892612665,0.0,0.0,446.9960632324219,0.0,0.0,0.0,0.8680859208106995,4.0,0.0,1.0
545100,292.0892944335937,297.1499938964844,293.1499938964844,0.2686761915683746,-5105.087890625,304.08624267578125,0.9990000128746032,1.0,0.2669556736946106,291.871826171875,297.1499938964844,293.1499938964844,0.2686761915683746,-5375.9033203125,304.08624267578125,0.9990000128746032,1.0,0.281117171049118,291.8087463378906,297.1499938964844,293.1499938964844,0.2686761915683746,-3970.6240234375,304.08624267578125,0.9990000128746032,1.0,0.2076321989297866,291.4722595214844,297.1499938964844,293.1499938964844,0.2686761915683746,-5375.9033203125,304.08624267578125,0.9990000128746032,1.0,0.281117171049118,292.8178100585937,297.1499938964844,293.1499938964844,0.2686760127544403,-25500.96484375,304.08624267578125,0.9990000128746032,0.4793649911880493,1.3334989547729492,288.265380859375,291.1499938964844,250.4738006591797,249.9801025390625,279.1380615234375,292.8162841796875,288.26177978515625,1.0,0.5004928708076477,0.4381621778011322,0.4381621778011322,1.0,1.0,-2.8457789421081543,0.9197072386741638,1.9260716438293457,0.2794541120529175,0.0,0.0,1.0,74.05391693115234,410.0,-123.83697509765624,-25959.44140625,1670.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1583557128906,305.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.087890625,25560.0,0.0,0.0,0.6062872409820557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907143354415894,1.5907353162765503,-2.0897297872579657e-05,0.0,0.0006153045105747,0.0,0.0,447.5418701171875,0.0,0.0,0.0,0.8834083080291748,4.0,0.0,1.0
545160,292.12286376953125,297.1499938964844,293.1499938964844,0.2747711837291717,-5195.37060546875,304.0867614746094,0.9990000128746032,1.0,0.2712858319282532,291.9008483886719,297.1499938964844,293.1499938964844,0.2747711837291717,-5470.9755859375,304.0867614746094,0.9990000128746032,1.0,0.285677045583725,291.8370666503906,297.1499938964844,293.1499938964844,0.2747711837291717,-4040.84375,304.0867614746094,0.9990000128746032,1.0,0.2110000997781753,291.4993591308594,297.1499938964844,293.1499938964844,0.2747711837291717,-5470.9755859375,304.0867614746094,0.9990000128746032,1.0,0.285677045583725,292.8475646972656,297.1499938964844,293.1499938964844,0.2747710347175598,-25951.947265625,304.0867614746094,0.9990000128746032,0.4777298271656036,1.3551288843154907,288.24273681640625,291.1499938964844,250.4888916015625,249.9939880371093,279.13922119140625,292.8460998535156,288.2403564453125,1.0,0.5085979700088501,0.437712162733078,0.437712162733078,1.0,1.0,-2.89198899269104,0.9362664818763732,1.9557225704193115,0.285656064748764,0.0,0.0,1.0,76.47947692871094,410.0,-95.44784545898438,-26360.123046875,1753.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.20721435546875,305.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.044921875,25560.0,0.0,0.0,0.6137309074401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160688400268557,1.6160904169082642,-2.15687741729198e-05,0.0,0.0006228588172234,0.0,0.0,469.28515625,0.0,0.0,0.0,0.8826983571052551,4.0,0.0,1.0
545220,292.1889953613281,297.1499938964844,293.1499938964844,0.2876628041267395,-5385.662109375,304.0863342285156,0.9990000128746032,1.0,0.2798486351966858,291.9579467773437,297.1499938964844,293.1499938964844,0.2876628041267395,-5671.36181640625,304.0863342285156,0.9990000128746032,1.0,0.2946940958499908,291.8926086425781,297.1499938964844,293.1499938964844,0.2876628041267395,-4188.8486328125,304.0863342285156,0.9990000128746032,1.0,0.217660054564476,291.55255126953125,297.1499938964844,293.1499938964844,0.2876628041267395,-5671.36181640625,304.0863342285156,0.9990000128746032,1.0,0.2946940958499908,292.9057922363281,297.1499938964844,293.1499938964844,0.2876626849174499,-26902.494140625,304.0863342285156,0.9990000128746032,0.4735851585865021,1.3979018926620483,288.165283203125,291.1499938964844,250.52137756347656,250.0239105224609,279.1415100097656,292.9043884277344,288.1622009277344,1.0,0.5246275067329407,0.4369782507419586,0.4369782507419586,1.0,1.0,-2.9833757877349854,0.9691977500915528,2.0141780376434326,0.2981021106243133,0.0,0.0,1.0,81.39217376708984,410.0,-106.20245361328124,-26935.689453125,1925.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3013610839844,305.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.408203125,25560.0,0.0,0.0,0.628374457359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236482858657837,1.623669981956482,-2.1771564206574112e-05,0.0,0.0006377201643772,0.0,0.0,475.9190673828125,0.0,0.0,0.0,0.8864719271659851,4.0,0.0,1.0
545280,292.1889953613281,297.1499938964844,293.1499938964844,0.2876628041267395,-5385.662109375,304.0863342285156,0.9990000128746032,1.0,0.2798486351966858,291.9579467773437,297.1499938964844,293.1499938964844,0.2876628041267395,-5671.36181640625,304.0863342285156,0.9990000128746032,1.0,0.2946940958499908,291.8926086425781,297.1499938964844,293.1499938964844,0.2876628041267395,-4188.8486328125,304.0863342285156,0.9990000128746032,1.0,0.217660054564476,291.55255126953125,297.1499938964844,293.1499938964844,0.2876628041267395,-5671.36181640625,304.0863342285156,0.9990000128746032,1.0,0.2946940958499908,292.9057922363281,297.1499938964844,293.1499938964844,0.2876626849174499,-26902.494140625,304.0863342285156,0.9990000128746032,0.4735851585865021,1.3979018926620483,288.165283203125,291.1499938964844,250.52137756347656,250.0239105224609,279.1415100097656,292.9043884277344,288.1622009277344,1.0,0.5246275067329407,0.4369782507419586,0.4369782507419586,1.0,1.0,-2.9833757877349854,0.9691977500915528,2.0141780376434326,0.2981021106243133,0.0,0.0,1.0,81.39217376708984,410.0,-106.20245361328124,-26935.689453125,1925.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3013610839844,305.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.408203125,25560.0,0.0,0.0,0.628374457359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236482858657837,1.623669981956482,-2.1771564206574112e-05,0.0,0.0006377201643772,0.0,0.0,475.9190673828125,0.0,0.0,0.0,0.8864719271659851,4.0,0.0,1.0
