time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545340,292.2538757324219,297.1499938964844,293.1499938964844,0.3007729649543762,-5577.1552734375,304.0857238769531,0.9990000128746032,1.0,0.2882799208164215,292.01385498046875,297.1499938964844,293.1499938964844,0.3007729649543762,-5873.01318359375,304.0857238769531,0.9990000128746032,1.0,0.3035726547241211,291.9467163085937,297.1499938964844,293.1499938964844,0.3007729649543762,-4337.78759765625,304.0857238769531,0.9990000128746032,1.0,0.2242177277803421,291.6043701171875,297.1499938964844,293.1499938964844,0.3007729649543762,-5873.01318359375,304.0857238769531,0.9990000128746032,1.0,0.3035726547241211,292.9623718261719,297.1499938964844,293.1499938964844,0.3007729053497314,-27859.04296875,304.0857238769531,0.9990000128746032,0.4682917892932892,1.4400179386138916,288.0811767578125,291.1499938964844,250.55691528320312,250.05665588378903,279.1436767578125,292.9610595703125,288.0781555175781,1.0,0.5404126644134521,0.4364573359489441,0.4364573359489441,1.0,1.0,-3.073368549346924,1.001874923706055,2.071493864059448,0.3106040358543396,0.0,0.0,1.0,86.37926483154297,410.0,-113.43385314941406,-27479.36328125,2105.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4073791503906,305.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08984375,26640.0,0.0,0.0,0.6424981951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484824180603,1.6255066394805908,-2.1820844267494977e-05,0.0,0.0006520539755001,0.0,0.0,477.5358581542969,0.0,0.0,0.0,0.9023862481117249,4.0,0.0,1.0
545400,292.2538757324219,297.1499938964844,293.1499938964844,0.3007729649543762,-5577.1552734375,304.0857238769531,0.9990000128746032,1.0,0.2882799208164215,292.01385498046875,297.1499938964844,293.1499938964844,0.3007729649543762,-5873.01318359375,304.0857238769531,0.9990000128746032,1.0,0.3035726547241211,291.9467163085937,297.1499938964844,293.1499938964844,0.3007729649543762,-4337.78759765625,304.0857238769531,0.9990000128746032,1.0,0.2242177277803421,291.6043701171875,297.1499938964844,293.1499938964844,0.3007729649543762,-5873.01318359375,304.0857238769531,0.9990000128746032,1.0,0.3035726547241211,292.9623718261719,297.1499938964844,293.1499938964844,0.3007729053497314,-27859.04296875,304.0857238769531,0.9990000128746032,0.4682917892932892,1.4400179386138916,288.0811767578125,291.1499938964844,250.55691528320312,250.05665588378903,279.1436767578125,292.9610595703125,288.0781555175781,1.0,0.5404126644134521,0.4364573359489441,0.4364573359489441,1.0,1.0,-3.073368549346924,1.001874923706055,2.071493864059448,0.3106040358543396,0.0,0.0,1.0,86.37926483154297,410.0,-113.43385314941406,-27479.36328125,2105.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4073791503906,305.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08984375,26640.0,0.0,0.0,0.6424981951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484824180603,1.6255066394805908,-2.1820844267494977e-05,0.0,0.0006520539755001,0.0,0.0,477.5358581542969,0.0,0.0,0.0,0.9023862481117249,4.0,0.0,1.0
545460,292.317626953125,297.1499938964844,293.1499938964844,0.3132452964782715,-5756.62451171875,304.0863037109375,0.9990000128746032,1.0,0.296579360961914,292.0687255859375,297.1499938964844,293.1499938964844,0.3132452964782715,-6062.0029296875,304.0863037109375,0.9990000128746032,1.0,0.312312364578247,291.99957275390625,297.1499938964844,293.1499938964844,0.3132452964782715,-4477.37451171875,304.0863037109375,0.9990000128746032,1.0,0.2306728512048721,291.655029296875,297.1499938964844,293.1499938964844,0.3132452964782715,-6062.0029296875,304.0863037109375,0.9990000128746032,1.0,0.312312364578247,293.0175170898437,297.1499938964844,293.1499938964844,0.3132452368736267,-28755.529296875,304.0862731933594,0.9990000128746032,0.4618683159351349,1.4814753532409668,288.0292053222656,291.1499938964844,250.5955047607422,250.0922088623047,279.145751953125,293.0162658691406,288.0267333984375,1.0,0.555952787399292,0.4361352920532226,0.4361352920532226,1.0,1.0,-3.161963701248169,1.0343029499053955,2.127660751342773,0.3231678903102875,0.0,0.0,1.0,91.43363189697266,410.0,-90.27113342285156,-28135.103515625,2293.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48321533203125,305.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6565544605255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0006663193344138,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
545520,292.317626953125,297.1499938964844,293.1499938964844,0.3132452964782715,-5756.62451171875,304.0863037109375,0.9990000128746032,1.0,0.296579360961914,292.0687255859375,297.1499938964844,293.1499938964844,0.3132452964782715,-6062.0029296875,304.0863037109375,0.9990000128746032,1.0,0.312312364578247,291.99957275390625,297.1499938964844,293.1499938964844,0.3132452964782715,-4477.37451171875,304.0863037109375,0.9990000128746032,1.0,0.2306728512048721,291.655029296875,297.1499938964844,293.1499938964844,0.3132452964782715,-6062.0029296875,304.0863037109375,0.9990000128746032,1.0,0.312312364578247,293.0175170898437,297.1499938964844,293.1499938964844,0.3132452368736267,-28755.529296875,304.0862731933594,0.9990000128746032,0.4618683159351349,1.4814753532409668,288.0292053222656,291.1499938964844,250.5955047607422,250.0922088623047,279.145751953125,293.0162658691406,288.0267333984375,1.0,0.555952787399292,0.4361352920532226,0.4361352920532226,1.0,1.0,-3.161963701248169,1.0343029499053955,2.127660751342773,0.3231678903102875,0.0,0.0,1.0,91.43363189697266,410.0,-90.27113342285156,-28135.103515625,2293.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48321533203125,305.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6565544605255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0006663193344138,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
545580,292.3801574707031,297.1499938964844,293.1499938964844,0.3262828290462494,-5942.9873046875,304.0857849121094,0.9990000128746032,1.0,0.3047445118427276,292.1224975585937,297.1499938964844,293.1499938964844,0.3262828290462494,-6258.251953125,304.0857849121094,0.9990000128746032,1.0,0.320910632610321,292.0511474609375,297.1499938964844,293.1499938964844,0.3262828290462494,-4622.32373046875,304.0857849121094,0.9990000128746032,1.0,0.2370235025882721,291.7044677734375,297.1499938964844,293.1499938964844,0.3262828290462494,-6258.251953125,304.0857849121094,0.9990000128746032,1.0,0.320910632610321,293.0712280273437,297.1499938964844,293.1499938964844,0.3262827694416046,-29686.451171875,304.0857849121094,0.9990000128746032,0.4543338716030121,1.5222618579864502,287.9535217285156,291.1499938964844,250.6371307373047,250.1305694580078,279.14764404296875,293.0700378417969,287.9509582519531,1.0,0.5712431073188782,0.435996264219284,0.435996264219284,1.0,1.0,-3.2491345405578613,1.066474437713623,2.1826601028442383,0.3357920944690704,0.0,0.0,1.0,96.5468978881836,410.0,-101.07970428466795,-28647.287109375,2488.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56744384765625,305.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,26603.380859375,26640.0,0.0,0.0,0.6702156662940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589435338974,1.658966302871704,-2.2728405383531936e-05,0.0,0.0006801837007515,0.0,0.0,507.6358642578125,0.0,0.0,0.0,0.905676543712616,4.0,0.0,1.0
545640,292.3801574707031,297.1499938964844,293.1499938964844,0.3262828290462494,-5942.9873046875,304.0857849121094,0.9990000128746032,1.0,0.3047445118427276,292.1224975585937,297.1499938964844,293.1499938964844,0.3262828290462494,-6258.251953125,304.0857849121094,0.9990000128746032,1.0,0.320910632610321,292.0511474609375,297.1499938964844,293.1499938964844,0.3262828290462494,-4622.32373046875,304.0857849121094,0.9990000128746032,1.0,0.2370235025882721,291.7044677734375,297.1499938964844,293.1499938964844,0.3262828290462494,-6258.251953125,304.0857849121094,0.9990000128746032,1.0,0.320910632610321,293.0712280273437,297.1499938964844,293.1499938964844,0.3262827694416046,-29686.451171875,304.0857849121094,0.9990000128746032,0.4543338716030121,1.5222618579864502,287.9535217285156,291.1499938964844,250.6371307373047,250.1305694580078,279.14764404296875,293.0700378417969,287.9509582519531,1.0,0.5712431073188782,0.435996264219284,0.435996264219284,1.0,1.0,-3.2491345405578613,1.066474437713623,2.1826601028442383,0.3357920944690704,0.0,0.0,1.0,96.5468978881836,410.0,-101.07970428466795,-28647.287109375,2488.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56744384765625,305.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,26603.380859375,26640.0,0.0,0.0,0.6702156662940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589435338974,1.658966302871704,-2.2728405383531936e-05,0.0,0.0006801837007515,0.0,0.0,507.6358642578125,0.0,0.0,0.0,0.905676543712616,4.0,0.0,1.0
545700,292.4110107421875,297.1499938964844,293.1499938964844,0.3328335881233215,-6035.91064453125,304.0855712890625,0.9990000128746032,1.0,0.3087762892246246,292.1490173339844,297.1499938964844,293.1499938964844,0.3328335881233215,-6356.1044921875,304.0855712890625,0.9990000128746032,1.0,0.3251563012599945,292.07647705078125,297.1499938964844,293.1499938964844,0.3328335881233215,-4694.59716796875,304.0855712890625,0.9990000128746032,1.0,0.2401593327522277,291.728759765625,297.1499938964844,293.1499938964844,0.3328335881233215,-6356.1044921875,304.0855712890625,0.9990000128746032,1.0,0.3251563012599945,293.0975646972656,297.1499938964844,293.1499938964844,0.3328335285186767,-30150.62109375,304.0855712890625,0.9990000128746032,0.4501577317714691,1.5424014329910278,287.9151916503906,291.1499938964844,250.6590881347656,250.1507873535156,279.1485290527344,293.0964050292969,287.91265869140625,1.0,0.5787937641143799,0.4359907209873199,0.4359907209873199,1.0,1.0,-3.2921810150146484,1.082462191581726,2.209718704223633,0.342126190662384,0.0,0.0,1.0,99.1231918334961,410.0,-103.37648010253906,-28897.458984375,2589.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6153259277344,305.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.109375,27720.0,0.0,0.0,0.6768539547920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595501899719238,-2.2744405214325525e-05,0.0,0.0006869207136332,0.0,0.0,508.1720275878906,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
545760,292.4416198730469,297.1499938964844,293.1499938964844,0.3388159573078155,-6119.6982421875,304.0863952636719,0.9990000128746032,1.0,0.312774121761322,292.1753234863281,297.1499938964844,293.1499938964844,0.3388159573078155,-6444.3369140625,304.0863952636719,0.9990000128746032,1.0,0.3293662071228027,292.1015625,297.1499938964844,293.1499938964844,0.3388159573078155,-4759.765625,304.0863952636719,0.9990000128746032,1.0,0.2432687580585479,291.7528076171875,297.1499938964844,293.1499938964844,0.3388159573078155,-6444.3369140625,304.0863952636719,0.9990000128746032,1.0,0.3293662071228027,293.12359619140625,297.1499938964844,293.1499938964844,0.3388159275054931,-30569.16015625,304.0863952636719,0.9990000128746032,0.4457097947597503,1.5623714923858645,287.9009704589844,291.1499938964844,250.68179321289065,250.1717224121093,279.1494140625,293.1224975585937,287.8992919921875,1.0,0.5862814784049988,0.4360258877277374,0.4360258877277374,1.0,1.0,-3.334868192672729,1.0983856916427612,2.236482620239258,0.3484759926795959,0.0,0.0,1.0,101.7114486694336,410.0,-75.1565933227539,-29266.0703125,2691.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64752197265625,305.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1796875,27720.0,0.0,0.0,0.6835671067237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841567754745483,1.6841801404953003,-2.342452171433252e-05,0.0,0.0006937336875125,0.0,0.0,531.13525390625,0.0,0.0,0.0,0.919838011264801,4.0,0.0,1.0
545820,292.50213623046875,297.1499938964844,293.1499938964844,0.3516409695148468,-6299.26513671875,304.0862121582031,0.9990000128746032,1.0,0.3206670582294464,292.2272644042969,297.1499938964844,293.1499938964844,0.3516409695148468,-6633.4296875,304.0862121582031,0.9990000128746032,1.0,0.3376778364181518,292.1508483886719,297.1499938964844,293.1499938964844,0.3516409695148468,-4899.42822265625,304.0862121582031,0.9990000128746032,1.0,0.2494076937437057,291.80010986328125,297.1499938964844,293.1499938964844,0.3516409695148468,-6633.4296875,304.0862121582031,0.9990000128746032,1.0,0.3376778364181518,293.1747436523437,297.1499938964844,293.1499938964844,0.3516409695148468,-31466.1328125,304.0862121582031,0.9990000128746032,0.4360077381134033,1.6017982959747314,287.8366394042969,291.1499938964844,250.72946166992188,250.2156524658203,279.1510314941406,293.1736755371094,287.8344421386719,1.0,0.6010655760765076,0.4362117648124695,0.4362117648124695,1.0,1.0,-3.419151544570923,1.1300344467163086,2.2891170978546143,0.3612203299999237,0.0,0.0,1.0,106.9197006225586,410.0,-86.89111328125,-29759.77734375,2901.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71270751953125,305.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.904296875,27720.0,0.0,0.0,0.6967989206314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912280321121216,1.6912516355514526,-2.3621640139026567e-05,0.0,0.0007071623113006,0.0,0.0,537.8536376953125,0.0,0.0,0.0,0.92335045337677,4.0,0.0,1.0
545880,292.50213623046875,297.1499938964844,293.1499938964844,0.3516409695148468,-6299.26513671875,304.0862121582031,0.9990000128746032,1.0,0.3206670582294464,292.2272644042969,297.1499938964844,293.1499938964844,0.3516409695148468,-6633.4296875,304.0862121582031,0.9990000128746032,1.0,0.3376778364181518,292.1508483886719,297.1499938964844,293.1499938964844,0.3516409695148468,-4899.42822265625,304.0862121582031,0.9990000128746032,1.0,0.2494076937437057,291.80010986328125,297.1499938964844,293.1499938964844,0.3516409695148468,-6633.4296875,304.0862121582031,0.9990000128746032,1.0,0.3376778364181518,293.1747436523437,297.1499938964844,293.1499938964844,0.3516409695148468,-31466.1328125,304.0862121582031,0.9990000128746032,0.4360077381134033,1.6017982959747314,287.8366394042969,291.1499938964844,250.72946166992188,250.2156524658203,279.1510314941406,293.1736755371094,287.8344421386719,1.0,0.6010655760765076,0.4362117648124695,0.4362117648124695,1.0,1.0,-3.419151544570923,1.1300344467163086,2.2891170978546143,0.3612203299999237,0.0,0.0,1.0,106.9197006225586,410.0,-86.89111328125,-29759.77734375,2901.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71270751953125,305.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.904296875,27720.0,0.0,0.0,0.6967989206314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912280321121216,1.6912516355514526,-2.3621640139026567e-05,0.0,0.0007071623113006,0.0,0.0,537.8536376953125,0.0,0.0,0.0,0.92335045337677,4.0,0.0,1.0
545940,292.5617370605469,297.1499938964844,293.1499938964844,0.3646093606948852,-6479.2373046875,304.0858459472656,0.9990000128746032,1.0,0.3284217417240143,292.2784118652344,297.1499938964844,293.1499938964844,0.3646093606948852,-6822.94873046875,304.0858459472656,0.9990000128746032,1.0,0.3458439111709595,292.19903564453125,297.1499938964844,293.1499938964844,0.3646093606948852,-5039.40673828125,304.0858459472656,0.9990000128746032,1.0,0.2554391324520111,291.8463439941406,297.1499938964844,293.1499938964844,0.3646093606948852,-6822.94873046875,304.0858459472656,0.9990000128746032,1.0,0.3458439111709595,293.22467041015625,297.1499938964844,293.1499938964844,0.3646093606948852,-32365.130859375,304.0858459472656,0.9990000128746032,0.4252521991729736,1.6405346393585205,287.7671203613281,291.1499938964844,250.7801513671875,250.26235961914065,279.15252685546875,293.2236633300781,287.7650146484375,1.0,0.6155925393104553,0.436541348695755,0.436541348695755,1.0,1.0,-3.5019681453704834,1.1614129543304443,2.340555191040039,0.3740210235118866,0.0,0.0,1.0,112.16387176513672,410.0,-93.39318084716795,-30228.0078125,3118.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7953491210937,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0234375,28800.0,0.0,0.0,0.7095595002174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882418632507,1.6929060220718384,-2.36678770306753e-05,0.0,0.0007201127009466,0.0,0.0,539.43359375,0.0,0.0,0.0,0.9391723275184632,4.0,0.0,1.0
546000,292.5617370605469,297.1499938964844,293.1499938964844,0.3646093606948852,-6479.2373046875,304.0858459472656,0.9990000128746032,1.0,0.3284217417240143,292.2784118652344,297.1499938964844,293.1499938964844,0.3646093606948852,-6822.94873046875,304.0858459472656,0.9990000128746032,1.0,0.3458439111709595,292.19903564453125,297.1499938964844,293.1499938964844,0.3646093606948852,-5039.40673828125,304.0858459472656,0.9990000128746032,1.0,0.2554391324520111,291.8463439941406,297.1499938964844,293.1499938964844,0.3646093606948852,-6822.94873046875,304.0858459472656,0.9990000128746032,1.0,0.3458439111709595,293.22467041015625,297.1499938964844,293.1499938964844,0.3646093606948852,-32365.130859375,304.0858459472656,0.9990000128746032,0.4252521991729736,1.6405346393585205,287.7671203613281,291.1499938964844,250.7801513671875,250.26235961914065,279.15252685546875,293.2236633300781,287.7650146484375,1.0,0.6155925393104553,0.436541348695755,0.436541348695755,1.0,1.0,-3.5019681453704834,1.1614129543304443,2.340555191040039,0.3740210235118866,0.0,0.0,1.0,112.16387176513672,410.0,-93.39318084716795,-30228.0078125,3118.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7953491210937,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0234375,28800.0,0.0,0.0,0.7095595002174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882418632507,1.6929060220718384,-2.36678770306753e-05,0.0,0.0007201127009466,0.0,0.0,539.43359375,0.0,0.0,0.0,0.9391723275184632,4.0,0.0,1.0
546060,292.6206359863281,297.1499938964844,293.1499938964844,0.3767564594745636,-6645.44873046875,304.0869140625,0.9990000128746032,1.0,0.3360388875007629,292.328857421875,297.1499938964844,293.1499938964844,0.3767564594745636,-6997.9775390625,304.0869140625,0.9990000128746032,1.0,0.3538651466369629,292.2462158203125,297.1499938964844,293.1499938964844,0.3767564594745636,-5168.6826171875,304.0869140625,0.9990000128746032,1.0,0.2613635957241058,291.89166259765625,297.1499938964844,293.1499938964844,0.3767564594745636,-6997.9775390625,304.0869140625,0.9990000128746032,1.0,0.3538651466369629,293.27349853515625,297.1499938964844,293.1499938964844,0.3767564594745636,-33195.39453125,304.0869140625,0.9990000128746032,0.4134587943553924,1.6785838603973389,287.7292175292969,291.1499938964844,250.8338317871093,250.3118133544922,279.1539306640625,293.27252197265625,287.7275085449219,1.0,0.6298635005950928,0.4370051026344299,0.4370051026344299,1.0,1.0,-3.583324909210205,1.1925268173217771,2.390798091888428,0.3868819177150726,0.0,0.0,1.0,117.43773651123048,410.0,-71.278564453125,-30819.939453125,3341.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8490600585937,305.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,28656.525390625,28800.0,0.0,0.0,0.722330629825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217693328857422,1.7217937707901,-2.448249324515928e-05,0.0,0.0007330737425945,0.0,0.0,567.52197265625,0.0,0.0,0.0,0.9401285648345948,4.0,0.0,1.0
546120,292.6206359863281,297.1499938964844,293.1499938964844,0.3767564594745636,-6645.44873046875,304.0869140625,0.9990000128746032,1.0,0.3360388875007629,292.328857421875,297.1499938964844,293.1499938964844,0.3767564594745636,-6997.9775390625,304.0869140625,0.9990000128746032,1.0,0.3538651466369629,292.2462158203125,297.1499938964844,293.1499938964844,0.3767564594745636,-5168.6826171875,304.0869140625,0.9990000128746032,1.0,0.2613635957241058,291.89166259765625,297.1499938964844,293.1499938964844,0.3767564594745636,-6997.9775390625,304.0869140625,0.9990000128746032,1.0,0.3538651466369629,293.27349853515625,297.1499938964844,293.1499938964844,0.3767564594745636,-33195.39453125,304.0869140625,0.9990000128746032,0.4134587943553924,1.6785838603973389,287.7292175292969,291.1499938964844,250.8338317871093,250.3118133544922,279.1539306640625,293.27252197265625,287.7275085449219,1.0,0.6298635005950928,0.4370051026344299,0.4370051026344299,1.0,1.0,-3.583324909210205,1.1925268173217771,2.390798091888428,0.3868819177150726,0.0,0.0,1.0,117.43773651123048,410.0,-71.278564453125,-30819.939453125,3341.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8490600585937,305.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,28656.525390625,28800.0,0.0,0.0,0.722330629825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217693328857422,1.7217937707901,-2.448249324515928e-05,0.0,0.0007330737425945,0.0,0.0,567.52197265625,0.0,0.0,0.0,0.9401285648345948,4.0,0.0,1.0
546180,292.67877197265625,297.1499938964844,293.1499938964844,0.3895048201084137,-6819.18408203125,304.0867004394531,0.9990000128746032,1.0,0.3435172140598297,292.3786926269531,297.1499938964844,293.1499938964844,0.3895048201084137,-7180.92919921875,304.0867004394531,0.9990000128746032,1.0,0.3617401719093323,292.2923889160156,297.1499938964844,293.1499938964844,0.3895048201084137,-5303.81005859375,304.0867004394531,0.9990000128746032,1.0,0.2671800553798675,291.9360046386719,297.1499938964844,293.1499938964844,0.3895048201084137,-7180.92919921875,304.0867004394531,0.9990000128746032,1.0,0.3617401719093323,293.3212585449219,297.1499938964844,293.1499938964844,0.3895048201084137,-34063.234375,304.0867004394531,0.9990000128746032,0.4006490707397461,1.7159396409988403,287.66729736328125,291.1499938964844,250.89048767089844,250.3640289306641,279.1552124023437,293.3203125,287.6654968261719,1.0,0.6438761949539185,0.43759286403656,0.43759286403656,1.0,1.0,-3.663208246231079,1.2233694791793823,2.4398388862609863,0.3997996747493744,0.0,0.0,1.0,122.73384857177734,410.0,-81.87699890136719,-31263.642578125,3570.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9154968261719,305.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.484375,28800.0,0.0,0.0,0.7347432374954224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069522857666,1.7250940799713137,-2.45764349529054e-05,0.0,0.0007456709863618,0.0,0.0,570.7916870117188,0.0,0.0,0.0,0.941766321659088,4.0,0.0,1.0
546240,292.67877197265625,297.1499938964844,293.1499938964844,0.3895048201084137,-6819.18408203125,304.0867004394531,0.9990000128746032,1.0,0.3435172140598297,292.3786926269531,297.1499938964844,293.1499938964844,0.3895048201084137,-7180.92919921875,304.0867004394531,0.9990000128746032,1.0,0.3617401719093323,292.2923889160156,297.1499938964844,293.1499938964844,0.3895048201084137,-5303.81005859375,304.0867004394531,0.9990000128746032,1.0,0.2671800553798675,291.9360046386719,297.1499938964844,293.1499938964844,0.3895048201084137,-7180.92919921875,304.0867004394531,0.9990000128746032,1.0,0.3617401719093323,293.3212585449219,297.1499938964844,293.1499938964844,0.3895048201084137,-34063.234375,304.0867004394531,0.9990000128746032,0.4006490707397461,1.7159396409988403,287.66729736328125,291.1499938964844,250.89048767089844,250.3640289306641,279.1552124023437,293.3203125,287.6654968261719,1.0,0.6438761949539185,0.43759286403656,0.43759286403656,1.0,1.0,-3.663208246231079,1.2233694791793823,2.4398388862609863,0.3997996747493744,0.0,0.0,1.0,122.73384857177734,410.0,-81.87699890136719,-31263.642578125,3570.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9154968261719,305.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.484375,28800.0,0.0,0.0,0.7347432374954224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069522857666,1.7250940799713137,-2.45764349529054e-05,0.0,0.0007456709863618,0.0,0.0,570.7916870117188,0.0,0.0,0.0,0.941766321659088,4.0,0.0,1.0
546300,292.70758056640625,297.1499938964844,293.1499938964844,0.3958812057971954,-6905.50927734375,304.08660888671875,0.9990000128746032,1.0,0.3472041487693786,292.40338134765625,297.1499938964844,293.1499938964844,0.3958812057971954,-7271.83349609375,304.08660888671875,0.9990000128746032,1.0,0.3656226992607116,292.31512451171875,297.1499938964844,293.1499938964844,0.3958812057971954,-5370.95166015625,304.08660888671875,0.9990000128746032,1.0,0.2700476944446563,291.95782470703125,297.1499938964844,293.1499938964844,0.3958812057971954,-7271.83349609375,304.08660888671875,0.9990000128746032,1.0,0.3656226992607116,293.3447265625,297.1499938964844,293.1499938964844,0.3958812057971954,-34494.44921875,304.08660888671875,0.9990000128746032,0.3938693702220917,1.7343566417694092,287.6361389160156,291.1499938964844,250.91993713378903,250.3911590576172,279.15582275390625,293.34381103515625,287.6343994140625,1.0,0.6507852673530579,0.4379304647445678,0.4379304647445678,1.0,1.0,-3.702595233917236,1.2386879920959473,2.463907241821289,0.4062791764736175,0.0,0.0,1.0,125.38806915283205,410.0,-83.85589599609375,-31481.78515625,3687.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95574951171875,305.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.88671875,29880.0,0.0,0.0,0.7407695055007935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255911827087402,1.7256158590316772,-2.4591303372289985e-05,0.0,0.0007517868652939,0.0,0.0,571.3096923828125,0.0,0.0,0.0,0.9570252299308776,4.0,0.0,1.0
546360,292.7362976074219,297.1499938964844,293.1499938964844,0.4019955992698669,-6987.7333984375,304.0869445800781,0.9990000128746032,1.0,0.3511901497840881,292.4279479980469,297.1499938964844,293.1499938964844,0.4019955992698669,-7358.41943359375,304.0869445800781,0.9990000128746032,1.0,0.3698201179504394,292.337646484375,297.1499938964844,293.1499938964844,0.4019955992698669,-5434.90380859375,304.0869445800781,0.9990000128746032,1.0,0.2731478810310364,291.9794921875,297.1499938964844,293.1499938964844,0.4019955992698669,-7358.41943359375,304.0869445800781,0.9990000128746032,1.0,0.3698201179504394,293.3679504394531,297.1499938964844,293.1499938964844,0.4012094736099243,-34847.140625,304.0885009765625,0.9990000128746032,0.386844128370285,1.7511123418807983,287.6291198730469,291.1499938964844,250.9501342773437,250.41897583007807,279.1564636230469,293.3670654296875,287.6280212402344,1.0,0.6576281785964966,0.4382993578910827,0.4382993578910827,1.0,1.0,-3.741391181945801,1.2538604736328125,2.4875307083129883,0.4127976894378662,0.0,0.0,1.0,128.107421875,410.0,-56.31129455566406,-31824.65234375,3805.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9796447753906,305.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.091796875,29880.0,0.0,0.0,0.7468927502632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495607137680054,1.74958598613739,-2.527922515582759e-05,0.0,0.0007580011733807,0.0,0.0,595.4496459960938,0.0,0.0,0.0,0.955515682697296,4.0,0.0,1.0
546420,292.81298828125,297.1499938964844,293.1499938964844,0.4408748745918274,-7526.06884765625,304.04351806640625,0.9990000128746032,1.0,0.3783070743083954,292.4901428222656,297.1499938964844,293.1499938964844,0.4408748745918274,-7925.31298828125,304.04351806640625,0.9990000128746032,1.0,0.3983755707740783,292.3952331542969,297.1499938964844,293.1499938964844,0.4408748745918274,-5853.60888671875,304.04351806640625,0.9990000128746032,1.0,0.2942388355731964,292.0345153808594,297.1499938964844,293.1499938964844,0.4408748745918274,-7925.31298828125,304.04351806640625,0.9990000128746032,1.0,0.3983755707740783,293.4004821777344,297.1499938964844,293.1499938964844,0.3893774449825287,-33959.0703125,304.12841796875,0.9707136750221252,0.3746832609176636,1.6980823278427124,287.58837890625,291.1499938964844,251.0127410888672,250.4766387939453,279.1566467285156,293.4000244140625,287.5872802734375,1.0,0.6709416508674622,0.438994288444519,0.438994288444519,1.0,1.0,-3.804334878921509,1.2787564992904663,2.525578498840332,0.4237387776374817,0.0,0.0,1.0,137.09666442871094,410.0,-56.456581115722656,-32206.041015625,4031.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04071044921875,305.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,29812.80078125,29880.0,0.0,0.0,0.7588538527488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561620473861694,1.7561875581741333,-2.547034819144756e-05,0.0,0.0007701402064412,0.0,0.0,602.2152709960938,0.0,0.0,0.0,0.958787739276886,4.0,0.0,1.0
546480,292.81298828125,297.1499938964844,293.1499938964844,0.4408748745918274,-7526.06884765625,304.04351806640625,0.9990000128746032,1.0,0.3783070743083954,292.4901428222656,297.1499938964844,293.1499938964844,0.4408748745918274,-7925.31298828125,304.04351806640625,0.9990000128746032,1.0,0.3983755707740783,292.3952331542969,297.1499938964844,293.1499938964844,0.4408748745918274,-5853.60888671875,304.04351806640625,0.9990000128746032,1.0,0.2942388355731964,292.0345153808594,297.1499938964844,293.1499938964844,0.4408748745918274,-7925.31298828125,304.04351806640625,0.9990000128746032,1.0,0.3983755707740783,293.4004821777344,297.1499938964844,293.1499938964844,0.3893774449825287,-33959.0703125,304.12841796875,0.9707136750221252,0.3746832609176636,1.6980823278427124,287.58837890625,291.1499938964844,251.0127410888672,250.4766387939453,279.1566467285156,293.4000244140625,287.5872802734375,1.0,0.6709416508674622,0.438994288444519,0.438994288444519,1.0,1.0,-3.804334878921509,1.2787564992904663,2.525578498840332,0.4237387776374817,0.0,0.0,1.0,137.09666442871094,410.0,-56.456581115722656,-32206.041015625,4031.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04071044921875,305.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,29812.80078125,29880.0,0.0,0.0,0.7588538527488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561620473861694,1.7561875581741333,-2.547034819144756e-05,0.0,0.0007701402064412,0.0,0.0,602.2152709960938,0.0,0.0,0.0,0.958787739276886,4.0,0.0,1.0
546540,292.90234375,297.1499938964844,293.1499938964844,0.4787112474441528,-8033.4716796875,304.0162658691406,0.9990000128746032,1.0,0.4035163819789886,292.5614929199219,297.1499938964844,293.1499938964844,0.4787112474441528,-8459.6328125,304.0162658691406,0.9990000128746032,1.0,0.4249221980571747,292.45733642578125,297.1499938964844,293.1499938964844,0.4787112474441528,-6248.255859375,304.0162658691406,0.9990000128746032,1.0,0.313846081495285,292.0958251953125,297.1499938964844,293.1499938964844,0.4787112474441528,-8459.6328125,304.0162658691406,0.9990000128746032,1.0,0.4249221980571747,293.42169189453125,297.1499938964844,293.1499938964844,0.3781027793884277,-33141.6328125,304.15411376953125,0.9391047358512878,0.3640313744544983,1.6507775783538818,287.5496520996094,291.1499938964844,251.0782928466797,250.5370178222656,279.1560974121094,293.4213256835937,287.5487365722656,1.0,0.6838192343711853,0.4395764470100403,0.4395764470100403,1.0,1.0,-3.8652243614196777,1.3025568723678589,2.5626676082611084,0.433879405260086,0.0,0.0,1.0,146.00242614746094,410.0,-53.85422134399414,-32580.85546875,4257.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13525390625,305.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.802734375,30960.0,0.0,0.0,0.7701646685600281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75769305229187,1.757718563079834,-2.551477518863976e-05,0.0,0.0007816192228347,0.0,0.0,603.7916870117188,0.0,0.0,0.0,0.9745467305183412,4.0,0.0,1.0
546600,292.90234375,297.1499938964844,293.1499938964844,0.4787112474441528,-8033.4716796875,304.0162658691406,0.9990000128746032,1.0,0.4035163819789886,292.5614929199219,297.1499938964844,293.1499938964844,0.4787112474441528,-8459.6328125,304.0162658691406,0.9990000128746032,1.0,0.4249221980571747,292.45733642578125,297.1499938964844,293.1499938964844,0.4787112474441528,-6248.255859375,304.0162658691406,0.9990000128746032,1.0,0.313846081495285,292.0958251953125,297.1499938964844,293.1499938964844,0.4787112474441528,-8459.6328125,304.0162658691406,0.9990000128746032,1.0,0.4249221980571747,293.42169189453125,297.1499938964844,293.1499938964844,0.3781027793884277,-33141.6328125,304.15411376953125,0.9391047358512878,0.3640313744544983,1.6507775783538818,287.5496520996094,291.1499938964844,251.0782928466797,250.5370178222656,279.1560974121094,293.4213256835937,287.5487365722656,1.0,0.6838192343711853,0.4395764470100403,0.4395764470100403,1.0,1.0,-3.8652243614196777,1.3025568723678589,2.5626676082611084,0.433879405260086,0.0,0.0,1.0,146.00242614746094,410.0,-53.85422134399414,-32580.85546875,4257.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13525390625,305.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.802734375,30960.0,0.0,0.0,0.7701646685600281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75769305229187,1.757718563079834,-2.551477518863976e-05,0.0,0.0007816192228347,0.0,0.0,603.7916870117188,0.0,0.0,0.0,0.9745467305183412,4.0,0.0,1.0
546660,292.9927673339844,297.1499938964844,293.1499938964844,0.515238344669342,-8509.8427734375,304.0000305175781,0.9990000128746032,1.0,0.4277313649654388,292.6330261230469,297.1499938964844,293.1499938964844,0.515238344669342,-8961.2744140625,304.0000305175781,0.9990000128746032,1.0,0.4504217207431793,292.5168151855469,297.1499938964844,293.1499938964844,0.515238344669342,-6618.76708984375,304.0000305175781,0.9990000128746032,1.0,0.3326799273490906,292.1554870605469,297.1499938964844,293.1499938964844,0.515238344669342,-8961.2744140625,304.0000305175781,0.9990000128746032,1.0,0.4504217207431793,293.4391174316406,297.1499938964844,293.1499938964844,0.3659090995788574,-32272.79296875,304.1727905273437,0.9084963798522948,0.3536067008972168,1.605222225189209,287.5448303222656,291.1499938964844,251.14678955078125,250.6000823974609,279.156005859375,293.4388427734375,287.54425048828125,1.0,0.696260929107666,0.4401671588420868,0.4401671588420868,1.0,1.0,-3.9235880374908447,1.3254400491714478,2.5981481075286865,0.4436734914779663,0.0,0.0,1.0,154.952392578125,410.0,-27.348033905029297,-33088.61328125,4484.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20758056640625,305.7790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.205078125,30960.0,0.0,0.0,0.7813553214073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.0007929763523861,0.0,0.0,633.0885620117188,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
546720,292.9927673339844,297.1499938964844,293.1499938964844,0.515238344669342,-8509.8427734375,304.0000305175781,0.9990000128746032,1.0,0.4277313649654388,292.6330261230469,297.1499938964844,293.1499938964844,0.515238344669342,-8961.2744140625,304.0000305175781,0.9990000128746032,1.0,0.4504217207431793,292.5168151855469,297.1499938964844,293.1499938964844,0.515238344669342,-6618.76708984375,304.0000305175781,0.9990000128746032,1.0,0.3326799273490906,292.1554870605469,297.1499938964844,293.1499938964844,0.515238344669342,-8961.2744140625,304.0000305175781,0.9990000128746032,1.0,0.4504217207431793,293.4391174316406,297.1499938964844,293.1499938964844,0.3659090995788574,-32272.79296875,304.1727905273437,0.9084963798522948,0.3536067008972168,1.605222225189209,287.5448303222656,291.1499938964844,251.14678955078125,250.6000823974609,279.156005859375,293.4388427734375,287.54425048828125,1.0,0.696260929107666,0.4401671588420868,0.4401671588420868,1.0,1.0,-3.9235880374908447,1.3254400491714478,2.5981481075286865,0.4436734914779663,0.0,0.0,1.0,154.952392578125,410.0,-27.348033905029297,-33088.61328125,4484.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20758056640625,305.7790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.205078125,30960.0,0.0,0.0,0.7813553214073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.0007929763523861,0.0,0.0,633.0885620117188,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
546780,293.0834655761719,297.1499938964844,293.1499938964844,0.5525370836257935,-8985.9755859375,303.9880065917969,0.9990000128746032,0.9952404499053956,0.4512607157230377,292.70367431640625,297.1499938964844,293.1499938964844,0.5525370836257935,-9462.6650390625,303.9880065917969,0.9990000128746032,1.0,0.475199282169342,292.5740051269531,297.1499938964844,293.1499938964844,0.5525370836257935,-6989.09228515625,303.9880065917969,0.9990000128746032,1.0,0.3509805500507355,292.213134765625,297.1499938964844,293.1499938964844,0.5525370836257935,-9462.6650390625,303.9880065917969,0.9990000128746032,1.0,0.475199282169342,293.4540405273437,297.1499938964844,293.1499938964844,0.3540556728839874,-31437.9921875,304.184814453125,0.883085310459137,0.3432543575763702,1.5600817203521729,287.5185546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1561584472656,293.45379638671875,287.5179748535156,1.0,0.7082616686820984,0.4407895505428314,0.4407895505428314,1.0,1.0,-3.979252576828003,1.3474222421646118,2.6318302154541016,0.4531691372394562,0.0,0.0,1.0,163.9710235595703,410.0,-33.68906784057617,-33445.89453125,4710.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2982482910156,305.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,30928.859375,30960.0,0.0,0.0,0.7920441031455994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887314558029177,1.7887579202651978,-2.642384424689226e-05,0.0,0.0008038240484893,0.0,0.0,636.3464965820312,0.0,0.0,0.0,0.9765124917030334,4.0,0.0,1.0
546840,293.0834655761719,297.1499938964844,293.1499938964844,0.5525370836257935,-8985.9755859375,303.9880065917969,0.9990000128746032,0.9952404499053956,0.4512607157230377,292.70367431640625,297.1499938964844,293.1499938964844,0.5525370836257935,-9462.6650390625,303.9880065917969,0.9990000128746032,1.0,0.475199282169342,292.5740051269531,297.1499938964844,293.1499938964844,0.5525370836257935,-6989.09228515625,303.9880065917969,0.9990000128746032,1.0,0.3509805500507355,292.213134765625,297.1499938964844,293.1499938964844,0.5525370836257935,-9462.6650390625,303.9880065917969,0.9990000128746032,1.0,0.475199282169342,293.4540405273437,297.1499938964844,293.1499938964844,0.3540556728839874,-31437.9921875,304.184814453125,0.883085310459137,0.3432543575763702,1.5600817203521729,287.5185546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1561584472656,293.45379638671875,287.5179748535156,1.0,0.7082616686820984,0.4407895505428314,0.4407895505428314,1.0,1.0,-3.979252576828003,1.3474222421646118,2.6318302154541016,0.4531691372394562,0.0,0.0,1.0,163.9710235595703,410.0,-33.68906784057617,-33445.89453125,4710.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2982482910156,305.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,30928.859375,30960.0,0.0,0.0,0.7920441031455994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887314558029177,1.7887579202651978,-2.642384424689226e-05,0.0,0.0008038240484893,0.0,0.0,636.3464965820312,0.0,0.0,0.0,0.9765124917030334,4.0,0.0,1.0
546900,293.1292419433594,297.1499938964844,293.1499938964844,0.5711730718612671,-9220.0576171875,303.98358154296875,0.9990000128746032,0.9870942831039428,0.4627823531627655,292.7387390136719,297.1499938964844,293.1499938964844,0.5711730718612671,-9709.1640625,303.98358154296875,0.9990000128746032,1.0,0.4873321056365967,292.6018981933594,297.1499938964844,293.1499938964844,0.5711730718612671,-7171.15576171875,303.98358154296875,0.9990000128746032,1.0,0.3599418401718139,292.24127197265625,297.1499938964844,293.1499938964844,0.5711730718612671,-9709.1640625,303.98358154296875,0.9990000128746032,1.0,0.4873321056365967,293.460693359375,297.1499938964844,293.1499938964844,0.3480644226074219,-31017.26171875,304.1893615722656,0.8712736964225769,0.3380984663963318,1.537616491317749,287.5060119628906,291.1499938964844,251.25503540039065,250.69972229003903,279.15631103515625,293.46044921875,287.5054931640625,1.0,0.7140962481498718,0.4411149621009826,0.4411149621009826,1.0,1.0,-4.006076335906982,1.3580868244171145,2.647989749908448,0.4578150510787964,0.0,0.0,1.0,168.49929809570312,410.0,-34.02696990966797,-33621.625,4822.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3516540527344,305.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,30945.126953125,32040.0,0.0,0.0,0.7971603274345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892018556594849,1.7892283201217651,-2.6437743144924752e-05,0.0,0.0008090164046734,0.0,0.0,636.8486328125,0.0,0.0,0.0,0.9917454123497008,4.0,0.0,1.0
546960,293.1757507324219,297.1499938964844,293.1499938964844,0.5888458490371704,-9438.890625,303.981689453125,0.9990000128746032,0.9782280921936036,0.4741473197937011,292.7738647460937,297.1499938964844,293.1499938964844,0.5888458490371704,-9939.6064453125,303.981689453125,0.9990000128746032,1.0,0.4992999732494354,292.6294860839844,297.1499938964844,293.1499938964844,0.5888458490371704,-7341.359375,303.981689453125,0.9990000128746032,1.0,0.3687812685966491,292.26904296875,297.1499938964844,293.1499938964844,0.5888458490371704,-9939.6064453125,303.981689453125,0.9990000128746032,1.0,0.4992999732494354,293.46685791015625,297.1499938964844,293.1499938964844,0.3414895534515381,-30552.9921875,304.19415283203125,0.8600453734397888,0.3329499363899231,1.515205144882202,287.5173645019531,291.1499938964844,251.2925720214844,250.73426818847656,279.1564636230469,293.4666442871094,287.517333984375,1.0,0.719820499420166,0.4414509236812591,0.4414509236812591,1.0,1.0,-4.032234191894531,1.3685402870178225,2.663693904876709,0.4623984694480896,0.0,0.0,1.0,173.03660583496094,410.0,-6.484023094177246,-33925.08984375,4933.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.388427734375,305.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8125,32040.0,0.0,0.0,0.8023503422737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572240829468,1.812599420547485,-2.713290996325668e-05,0.0,0.0008142835577018,0.0,0.0,662.1316528320312,0.0,0.0,0.0,0.9898902773857116,4.0,0.0,1.0
547020,293.2709045410156,297.1499938964844,293.1499938964844,0.6255061030387878,-9888.408203125,303.97674560546875,0.9990000128746032,0.9582868218421936,0.4964123666286468,292.8441162109375,297.1499938964844,293.1499938964844,0.6255061030387878,-10412.9697265625,303.97674560546875,0.9990000128746032,1.0,0.5227460861206055,292.6835021972656,297.1499938964844,293.1499938964844,0.6255061030387878,-7690.984375,303.97674560546875,0.9990000128746032,1.0,0.3860985040664673,292.32342529296875,297.1499938964844,293.1499938964844,0.6255061030387878,-10412.9697265625,303.97674560546875,0.9990000128746032,1.0,0.5227460861206055,293.47784423828125,297.1499938964844,293.1499938964844,0.3292103111743927,-29689.3671875,304.1997985839844,0.8393129706382751,0.3226902484893799,1.4705229997634888,287.50244140625,291.1499938964844,251.36984252929688,250.80535888671875,279.1568298339844,293.4776611328125,287.5020751953125,1.0,0.7309349179267883,0.4421541690826416,0.4421541690826416,1.0,1.0,-4.082548141479492,1.3888165950775146,2.6937313079833984,0.4713800251483917,0.0,0.0,1.0,182.1242828369141,410.0,-17.576032638549805,-34266.88671875,5154.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4666748046875,305.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,31976.8984375,32040.0,0.0,0.0,0.8124629259109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187850713729856,1.818812370300293,-2.731922904786188e-05,0.0,0.0008245465578511,0.0,0.0,668.963623046875,0.0,0.0,0.0,0.9929634928703308,4.0,0.0,1.0
547080,293.2709045410156,297.1499938964844,293.1499938964844,0.6255061030387878,-9888.408203125,303.97674560546875,0.9990000128746032,0.9582868218421936,0.4964123666286468,292.8441162109375,297.1499938964844,293.1499938964844,0.6255061030387878,-10412.9697265625,303.97674560546875,0.9990000128746032,1.0,0.5227460861206055,292.6835021972656,297.1499938964844,293.1499938964844,0.6255061030387878,-7690.984375,303.97674560546875,0.9990000128746032,1.0,0.3860985040664673,292.32342529296875,297.1499938964844,293.1499938964844,0.6255061030387878,-10412.9697265625,303.97674560546875,0.9990000128746032,1.0,0.5227460861206055,293.47784423828125,297.1499938964844,293.1499938964844,0.3292103111743927,-29689.3671875,304.1997985839844,0.8393129706382751,0.3226902484893799,1.4705229997634888,287.50244140625,291.1499938964844,251.36984252929688,250.80535888671875,279.1568298339844,293.4776611328125,287.5020751953125,1.0,0.7309349179267883,0.4421541690826416,0.4421541690826416,1.0,1.0,-4.082548141479492,1.3888165950775146,2.6937313079833984,0.4713800251483917,0.0,0.0,1.0,182.1242828369141,410.0,-17.576032638549805,-34266.88671875,5154.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4666748046875,305.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,31976.8984375,32040.0,0.0,0.0,0.8124629259109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187850713729856,1.818812370300293,-2.731922904786188e-05,0.0,0.0008245465578511,0.0,0.0,668.963623046875,0.0,0.0,0.0,0.9929634928703308,4.0,0.0,1.0
547140,293.36944580078125,297.1499938964844,293.1499938964844,0.6620296835899353,-10328.41015625,303.97369384765625,0.9990000128746032,0.935257077217102,0.5180235505104065,292.9139404296875,297.1499938964844,293.1499938964844,0.6620296835899353,-10876.3134765625,303.97369384765625,0.9990000128746032,1.0,0.5455037951469421,292.7360534667969,297.1499938964844,293.1499938964844,0.6620296835899353,-8033.2080078125,303.97369384765625,0.9990000128746032,1.0,0.4029072225093841,292.3761901855469,297.1499938964844,293.1499938964844,0.6620296835899353,-10876.3134765625,303.97369384765625,0.9990000128746032,1.0,0.5455037951469421,293.4869689941406,297.1499938964844,293.1499938964844,0.3170716464519501,-28832.650390625,304.2033996582031,0.820376455783844,0.3125309348106384,1.4262300729751587,287.4844970703125,291.1499938964844,251.4499969482422,250.87908935546875,279.1572265625,293.4868469238281,287.48419189453125,1.0,0.7416071891784668,0.4428955316543579,0.4428955316543579,1.0,1.0,-4.130277156829834,1.4082772731781006,2.7219996452331543,0.4801202118396759,0.0,0.0,1.0,191.19862365722656,410.0,-22.393291473388672,-34588.21875,5371.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5654296875,306.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32026.041015625,33120.0,0.0,0.0,0.8220160007476807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181965827942,1.8202093839645384,-2.7361213142285123e-05,0.0,0.0008342417422682,0.0,0.0,670.5062866210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
