time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547200,293.36944580078125,297.1499938964844,293.1499938964844,0.6620296835899353,-10328.41015625,303.97369384765625,0.9990000128746032,0.935257077217102,0.5180235505104065,292.9139404296875,297.1499938964844,293.1499938964844,0.6620296835899353,-10876.3134765625,303.97369384765625,0.9990000128746032,1.0,0.5455037951469421,292.7360534667969,297.1499938964844,293.1499938964844,0.6620296835899353,-8033.2080078125,303.97369384765625,0.9990000128746032,1.0,0.4029072225093841,292.3761901855469,297.1499938964844,293.1499938964844,0.6620296835899353,-10876.3134765625,303.97369384765625,0.9990000128746032,1.0,0.5455037951469421,293.4869689941406,297.1499938964844,293.1499938964844,0.3170716464519501,-28832.650390625,304.2033996582031,0.820376455783844,0.3125309348106384,1.4262300729751587,287.4844970703125,291.1499938964844,251.4499969482422,250.87908935546875,279.1572265625,293.4868469238281,287.48419189453125,1.0,0.7416071891784668,0.4428955316543579,0.4428955316543579,1.0,1.0,-4.130277156829834,1.4082772731781006,2.7219996452331543,0.4801202118396759,0.0,0.0,1.0,191.19862365722656,410.0,-22.393291473388672,-34588.21875,5371.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5654296875,306.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32026.041015625,33120.0,0.0,0.0,0.8220160007476807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181965827942,1.8202093839645384,-2.7361213142285123e-05,0.0,0.0008342417422682,0.0,0.0,670.5062866210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.4769897460937,297.1499938964844,293.1499938964844,0.6975653171539307,-10748.8662109375,303.97314453125,0.9990000128746032,0.907925546169281,0.539005696773529,292.9841003417969,297.1499938964844,293.1499938964844,0.6975653171539307,-11319.07421875,303.97314453125,0.9990000128746032,1.0,0.5675989389419556,292.78741455078125,297.1499938964844,293.1499938964844,0.6975653171539307,-8360.2294921875,303.97314453125,0.9990000128746032,1.0,0.4192266464233398,292.4277648925781,297.1499938964844,293.1499938964844,0.6975653171539307,-11319.07421875,303.97314453125,0.9990000128746032,1.0,0.5675989389419556,293.4947509765625,297.1499938964844,293.1499938964844,0.3047261834144592,-27954.447265625,304.2060852050781,0.8014880418777466,0.3024147450923919,1.3822569847106934,287.48101806640625,291.1499938964844,251.5347442626953,250.95700073242188,279.15777587890625,293.49462890625,287.4807434082031,1.0,0.7518393397331238,0.4436971247196197,0.4436971247196197,1.0,1.0,-4.175453186035156,1.4270023107528689,2.748450994491577,0.4886915683746338,0.0,0.0,1.0,200.2392425537109,410.0,-14.525595664978027,-34958.40234375,5585.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65673828125,306.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76953125,33120.0,0.0,0.0,0.8312625885009766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318448066711424,1.831872582435608,-2.7712971132132225e-05,0.0,0.0008436258649453,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.4769897460937,297.1499938964844,293.1499938964844,0.6975653171539307,-10748.8662109375,303.97314453125,0.9990000128746032,0.907925546169281,0.539005696773529,292.9841003417969,297.1499938964844,293.1499938964844,0.6975653171539307,-11319.07421875,303.97314453125,0.9990000128746032,1.0,0.5675989389419556,292.78741455078125,297.1499938964844,293.1499938964844,0.6975653171539307,-8360.2294921875,303.97314453125,0.9990000128746032,1.0,0.4192266464233398,292.4277648925781,297.1499938964844,293.1499938964844,0.6975653171539307,-11319.07421875,303.97314453125,0.9990000128746032,1.0,0.5675989389419556,293.4947509765625,297.1499938964844,293.1499938964844,0.3047261834144592,-27954.447265625,304.2060852050781,0.8014880418777466,0.3024147450923919,1.3822569847106934,287.48101806640625,291.1499938964844,251.5347442626953,250.95700073242188,279.15777587890625,293.49462890625,287.4807434082031,1.0,0.7518393397331238,0.4436971247196197,0.4436971247196197,1.0,1.0,-4.175453186035156,1.4270023107528689,2.748450994491577,0.4886915683746338,0.0,0.0,1.0,200.2392425537109,410.0,-14.525595664978027,-34958.40234375,5585.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65673828125,306.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76953125,33120.0,0.0,0.0,0.8312625885009766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318448066711424,1.831872582435608,-2.7712971132132225e-05,0.0,0.0008436258649453,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.5908203125,297.1499938964844,293.1499938964844,0.7330630421638489,-11162.8955078125,303.9729919433594,0.9990000128746032,0.876557469367981,0.5593161582946777,293.0547790527344,297.1499938964844,293.1499938964844,0.7330630421638489,-11755.0673828125,303.9729919433594,0.9990000128746032,1.0,0.588986873626709,292.8415832519531,297.1499938964844,293.1499938964844,0.7330630421638489,-8682.251953125,303.9729919433594,0.9990000128746032,1.0,0.435023695230484,292.4814147949219,297.1499938964844,293.1499938964844,0.7330630421638489,-11755.0673828125,303.9729919433594,0.9990000128746032,1.0,0.588986873626709,293.500732421875,297.1499938964844,293.1499938964844,0.292783111333847,-27100.00390625,304.207275390625,0.7827743291854858,0.2924676537513733,1.3388383388519287,287.46783447265625,291.1499938964844,251.62548828125,251.0403594970703,279.1583557128906,293.5006408691406,287.4676513671875,1.0,0.7616325616836548,0.4445633590221405,0.4445633590221405,1.0,1.0,-4.218159198760986,1.4450467824935913,2.773112297058105,0.497122973203659,0.0,0.0,1.0,209.20790100097656,410.0,-16.61994743347168,-35258.42578125,5794.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7641296386719,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8399497270584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008524421718902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.5908203125,297.1499938964844,293.1499938964844,0.7330630421638489,-11162.8955078125,303.9729919433594,0.9990000128746032,0.876557469367981,0.5593161582946777,293.0547790527344,297.1499938964844,293.1499938964844,0.7330630421638489,-11755.0673828125,303.9729919433594,0.9990000128746032,1.0,0.588986873626709,292.8415832519531,297.1499938964844,293.1499938964844,0.7330630421638489,-8682.251953125,303.9729919433594,0.9990000128746032,1.0,0.435023695230484,292.4814147949219,297.1499938964844,293.1499938964844,0.7330630421638489,-11755.0673828125,303.9729919433594,0.9990000128746032,1.0,0.588986873626709,293.500732421875,297.1499938964844,293.1499938964844,0.292783111333847,-27100.00390625,304.207275390625,0.7827743291854858,0.2924676537513733,1.3388383388519287,287.46783447265625,291.1499938964844,251.62548828125,251.0403594970703,279.1583557128906,293.5006408691406,287.4676513671875,1.0,0.7616325616836548,0.4445633590221405,0.4445633590221405,1.0,1.0,-4.218159198760986,1.4450467824935913,2.773112297058105,0.497122973203659,0.0,0.0,1.0,209.20790100097656,410.0,-16.61994743347168,-35258.42578125,5794.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7641296386719,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8399497270584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008524421718902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.6439819335937,297.1499938964844,293.1499938964844,0.7505605220794678,-11364.6552734375,303.9733581542969,0.9990000128746032,0.8605324029922485,0.569229781627655,293.0901794433594,297.1499938964844,293.1499938964844,0.7505605220794678,-11967.529296875,303.9733581542969,0.9990000128746032,0.999123513698578,0.5994263291358948,292.8704528808594,297.1499938964844,293.1499938964844,0.7505605220794678,-8839.17578125,303.9733581542969,0.9990000128746032,1.0,0.4427342414855957,292.5096740722656,297.1499938964844,293.1499938964844,0.7505605220794678,-11967.529296875,303.9733581542969,0.9990000128746032,1.0,0.5994263291358948,293.5033874511719,297.1499938964844,293.1499938964844,0.2868568897247314,-26673.21484375,304.2076416015625,0.7738324999809265,0.2875004112720489,1.31730854511261,287.462646484375,291.1499938964844,251.67295837402344,251.08395385742188,279.1587219238281,293.5032958984375,287.4625244140625,1.0,0.7663664817810059,0.4450259208679199,0.4450259208679199,1.0,1.0,-4.2385993003845215,1.4538345336914062,2.7847647666931152,0.5013065934181213,0.0,0.0,1.0,213.6607208251953,410.0,-15.484888076782228,-35408.16796875,5896.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8212280273437,306.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8440930247306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008566470933146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.6932067871094,297.1499938964844,293.1499938964844,0.7679511904716492,-11563.8359375,303.9738464355469,0.9990000128746032,0.8446033000946045,0.5790338516235352,293.1257019042969,297.1499938964844,293.1499938964844,0.7679511904716492,-12177.275390625,303.9738464355469,0.9990000128746032,0.9929059147834778,0.609750509262085,292.9001159667969,297.1499938964844,293.1499938964844,0.7679511904716492,-8994.0947265625,303.9738464355469,0.9990000128746032,1.0,0.4503596425056457,292.53863525390625,297.1499938964844,293.1499938964844,0.7679511904716492,-12177.275390625,303.9738464355469,0.9990000128746032,1.0,0.609750509262085,293.5060729980469,297.1499938964844,293.1499938964844,0.2809056639671325,-26242.439453125,304.2079772949219,0.7651431560516357,0.2824980914592743,1.2956657409667969,287.4583435058594,291.1499938964844,251.72178649902344,251.12876892089844,279.1591186523437,293.5059814453125,287.4582824707031,1.0,0.7709923982620239,0.445511519908905,0.445511519908905,1.0,1.0,-4.258391857147217,1.4624638557434082,2.7959280014038086,0.5054750442504883,0.0,0.0,1.0,218.10357666015625,410.0,-13.793790817260742,-35556.234375,5997.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8793640136719,306.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8481109738349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008607248309999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.78240966796875,297.1499938964844,293.1499938964844,0.8024294972419739,-11954.955078125,303.97509765625,0.9990000128746032,0.8127371668815613,0.5983341336250305,293.1974182128906,297.1499938964844,293.1499938964844,0.8024294972419739,-12589.142578125,303.97509765625,0.9990000128746032,0.9789866209030152,0.630074679851532,292.9604797363281,297.1499938964844,293.1499938964844,0.8024294972419739,-9298.2978515625,303.97509765625,0.9990000128746032,1.0,0.4653710126876831,292.5976257324219,297.1499938964844,293.1499938964844,0.8024294972419739,-12589.142578125,303.97509765625,0.9990000128746032,1.0,0.630074679851532,293.5113525390625,297.1499938964844,293.1499938964844,0.2689196765422821,-25367.958984375,304.2086181640625,0.7485785484313965,0.2724049687385559,1.2519497871398926,287.4519958496094,291.1499938964844,251.82321166992188,251.22178649902344,279.15997314453125,293.51129150390625,287.4519958496094,1.0,0.7799202799797058,0.4465493857860565,0.4465493857860565,1.0,1.0,-4.296020984649658,1.4792382717132568,2.8167827129364014,0.5137572884559631,0.0,0.0,1.0,226.9561309814453,410.0,-10.039697647094728,-35844.85546875,6195.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99639892578125,306.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8557880520820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008685161010362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.78240966796875,297.1499938964844,293.1499938964844,0.8024294972419739,-11954.955078125,303.97509765625,0.9990000128746032,0.8127371668815613,0.5983341336250305,293.1974182128906,297.1499938964844,293.1499938964844,0.8024294972419739,-12589.142578125,303.97509765625,0.9990000128746032,0.9789866209030152,0.630074679851532,292.9604797363281,297.1499938964844,293.1499938964844,0.8024294972419739,-9298.2978515625,303.97509765625,0.9990000128746032,1.0,0.4653710126876831,292.5976257324219,297.1499938964844,293.1499938964844,0.8024294972419739,-12589.142578125,303.97509765625,0.9990000128746032,1.0,0.630074679851532,293.5113525390625,297.1499938964844,293.1499938964844,0.2689196765422821,-25367.958984375,304.2086181640625,0.7485785484313965,0.2724049687385559,1.2519497871398926,287.4519958496094,291.1499938964844,251.82321166992188,251.22178649902344,279.15997314453125,293.51129150390625,287.4519958496094,1.0,0.7799202799797058,0.4465493857860565,0.4465493857860565,1.0,1.0,-4.296020984649658,1.4792382717132568,2.8167827129364014,0.5137572884559631,0.0,0.0,1.0,226.9561309814453,410.0,-10.039697647094728,-35844.85546875,6195.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99639892578125,306.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8557880520820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008685161010362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.8628845214844,297.1499938964844,293.1499938964844,0.8364145159721375,-12335.6708984375,303.9767761230469,0.9990000128746032,0.7803875803947449,0.6171681880950928,293.27178955078125,297.1499938964844,293.1499938964844,0.8364145159721375,-12990.0556640625,303.9767761230469,0.9990000128746032,0.962718904018402,0.6499078273773193,293.0203552246094,297.1499938964844,293.1499938964844,0.8364145159721375,-9594.4111328125,303.9767761230469,0.9990000128746032,1.0,0.4800196886062622,292.6564636230469,297.1499938964844,293.1499938964844,0.8364145159721375,-12990.0556640625,303.9767761230469,0.9990000128746032,1.0,0.6499078273773193,293.51617431640625,297.1499938964844,293.1499938964844,0.2569209933280945,-24483.201171875,304.2090759277344,0.7331002950668335,0.2622725069522857,1.2079484462738037,287.447998046875,291.1499938964844,251.9293365478516,251.3190460205078,279.1607666015625,293.51617431640625,287.4480285644531,1.0,0.788419246673584,0.4476673603057861,0.4476673603057861,1.0,1.0,-4.331127643585205,1.4953725337982178,2.835754871368408,0.5219514966011047,0.0,0.0,1.0,235.7337646484375,410.0,-6.727609634399414,-36121.27734375,6386.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1119384765625,306.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8630135655403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008758490439504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.8628845214844,297.1499938964844,293.1499938964844,0.8364145159721375,-12335.6708984375,303.9767761230469,0.9990000128746032,0.7803875803947449,0.6171681880950928,293.27178955078125,297.1499938964844,293.1499938964844,0.8364145159721375,-12990.0556640625,303.9767761230469,0.9990000128746032,0.962718904018402,0.6499078273773193,293.0203552246094,297.1499938964844,293.1499938964844,0.8364145159721375,-9594.4111328125,303.9767761230469,0.9990000128746032,1.0,0.4800196886062622,292.6564636230469,297.1499938964844,293.1499938964844,0.8364145159721375,-12990.0556640625,303.9767761230469,0.9990000128746032,1.0,0.6499078273773193,293.51617431640625,297.1499938964844,293.1499938964844,0.2569209933280945,-24483.201171875,304.2090759277344,0.7331002950668335,0.2622725069522857,1.2079484462738037,287.447998046875,291.1499938964844,251.9293365478516,251.3190460205078,279.1607666015625,293.51617431640625,287.4480285644531,1.0,0.788419246673584,0.4476673603057861,0.4476673603057861,1.0,1.0,-4.331127643585205,1.4953725337982178,2.835754871368408,0.5219514966011047,0.0,0.0,1.0,235.7337646484375,410.0,-6.727609634399414,-36121.27734375,6386.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1119384765625,306.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8630135655403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008758490439504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.9371032714844,297.1499938964844,293.1499938964844,0.8696067333221436,-12702.7333984375,303.9792175292969,0.9990000128746032,0.7472758889198303,0.635438859462738,293.34814453125,297.1499938964844,293.1499938964844,0.8696067333221436,-13376.58984375,303.9792175292969,0.9990000128746032,0.9441444277763368,0.6691477298736572,293.0757751464844,297.1499938964844,293.1499938964844,0.8696067333221436,-9879.904296875,303.9792175292969,0.9990000128746032,1.0,0.4942302405834198,292.71148681640625,297.1499938964844,293.1499938964844,0.8696067333221436,-13376.58984375,303.9792175292969,0.9990000128746032,1.0,0.6691477298736572,293.5199279785156,297.1499938964844,293.1499938964844,0.2450235784053802,-23596.17578125,304.2091979980469,0.7181947231292725,0.2522338330745697,1.1641775369644165,287.4481506347656,291.1499938964844,252.0397186279297,251.4201202392578,279.1661376953125,293.5568542480469,287.44830322265625,1.0,0.7964969277381897,0.4495435357093811,0.4495435357093811,1.0,1.0,-4.36387825012207,1.512957215309143,2.8509209156036377,0.5321073532104492,0.0,0.0,1.0,244.39048767089844,410.0,-1.3932528495788574,-36379.77734375,6570.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2250366210937,306.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8698076009750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008827440906316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.9371032714844,297.1499938964844,293.1499938964844,0.8696067333221436,-12702.7333984375,303.9792175292969,0.9990000128746032,0.7472758889198303,0.635438859462738,293.34814453125,297.1499938964844,293.1499938964844,0.8696067333221436,-13376.58984375,303.9792175292969,0.9990000128746032,0.9441444277763368,0.6691477298736572,293.0757751464844,297.1499938964844,293.1499938964844,0.8696067333221436,-9879.904296875,303.9792175292969,0.9990000128746032,1.0,0.4942302405834198,292.71148681640625,297.1499938964844,293.1499938964844,0.8696067333221436,-13376.58984375,303.9792175292969,0.9990000128746032,1.0,0.6691477298736572,293.5199279785156,297.1499938964844,293.1499938964844,0.2450235784053802,-23596.17578125,304.2091979980469,0.7181947231292725,0.2522338330745697,1.1641775369644165,287.4481506347656,291.1499938964844,252.0397186279297,251.4201202392578,279.1661376953125,293.5568542480469,287.44830322265625,1.0,0.7964969277381897,0.4495435357093811,0.4495435357093811,1.0,1.0,-4.36387825012207,1.512957215309143,2.8509209156036377,0.5321073532104492,0.0,0.0,1.0,244.39048767089844,410.0,-1.3932528495788574,-36379.77734375,6570.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2250366210937,306.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8698076009750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008827440906316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,294.00543212890625,297.1499938964844,293.1499938964844,0.897025465965271,-12991.1064453125,303.99188232421875,0.9983266592025756,0.7134694457054138,0.6493228673934937,293.42352294921875,297.1499938964844,293.1499938964844,0.903213620185852,-13766.1416015625,303.97979736328125,0.9990000128746032,0.9238559007644652,0.6886462569236755,293.1276550292969,297.1499938964844,293.1499938964844,0.903213620185852,-10167.625,303.97979736328125,0.9990000128746032,0.9951549768447876,0.5086317658424377,292.76324462890625,297.1499938964844,293.1499938964844,0.903213620185852,-13766.1416015625,303.97979736328125,0.9990000128746032,1.0,0.6886462569236755,293.52197265625,297.1499938964844,293.1499938964844,0.2334988862276077,-22727.87109375,304.2086486816406,0.7022332549095154,0.2424439638853073,1.1214083433151243,287.44879150390625,291.1499938964844,252.1539459228516,251.52459716796875,279.16778564453125,293.5899658203125,287.448974609375,1.0,0.8041519522666931,0.4514112174510956,0.4514112174510956,1.0,1.0,-4.393443584442139,1.5294955968856812,2.863948106765747,0.5421165227890015,0.0,0.0,1.0,253.1855316162109,410.0,0.3469504415988922,-36625.1796875,6746.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3343811035156,306.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8761932849884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892247569747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,294.00543212890625,297.1499938964844,293.1499938964844,0.897025465965271,-12991.1064453125,303.99188232421875,0.9983266592025756,0.7134694457054138,0.6493228673934937,293.42352294921875,297.1499938964844,293.1499938964844,0.903213620185852,-13766.1416015625,303.97979736328125,0.9990000128746032,0.9238559007644652,0.6886462569236755,293.1276550292969,297.1499938964844,293.1499938964844,0.903213620185852,-10167.625,303.97979736328125,0.9990000128746032,0.9951549768447876,0.5086317658424377,292.76324462890625,297.1499938964844,293.1499938964844,0.903213620185852,-13766.1416015625,303.97979736328125,0.9990000128746032,1.0,0.6886462569236755,293.52197265625,297.1499938964844,293.1499938964844,0.2334988862276077,-22727.87109375,304.2086486816406,0.7022332549095154,0.2424439638853073,1.1214083433151243,287.44879150390625,291.1499938964844,252.1539459228516,251.52459716796875,279.16778564453125,293.5899658203125,287.448974609375,1.0,0.8041519522666931,0.4514112174510956,0.4514112174510956,1.0,1.0,-4.393443584442139,1.5294955968856812,2.863948106765747,0.5421165227890015,0.0,0.0,1.0,253.1855316162109,410.0,0.3469504415988922,-36625.1796875,6746.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3343811035156,306.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8761932849884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892247569747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,294.0222473144531,297.1499938964844,293.1499938964844,0.8807404637336731,-12757.0205078125,304.0500183105469,0.987405002117157,0.6993111371994019,0.6355842351913452,293.4660949707031,297.1499938964844,293.1499938964844,0.9268826246261596,-14050.9765625,303.9677734375,0.9990000128746032,0.9120423197746276,0.7035972476005554,293.155029296875,297.1499938964844,293.1499938964844,0.9268826246261596,-10378.00390625,303.9677734375,0.9990000128746032,0.9900622963905334,0.51967453956604,292.7903137207031,297.1499938964844,293.1499938964844,0.9268826246261596,-14050.9765625,303.9677734375,0.9990000128746032,1.0,0.7035972476005554,293.52215576171875,297.1499938964844,293.1499938964844,0.2279614061117172,-22307.115234375,304.20806884765625,0.6923657059669495,0.2376939505338668,1.100989818572998,287.4533386230469,291.1499938964844,252.21237182617188,251.57798767089844,279.16815185546875,293.603271484375,287.4537048339844,1.0,0.8077548146247864,0.4523465633392334,0.4523465633392334,1.0,1.0,-4.401603221893311,1.5353747606277466,2.8662283420562744,0.5461402535438538,0.0,0.0,1.0,259.22821044921875,410.0,6.355700969696045,-36722.10546875,6823.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3900146484375,306.5989990234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8808128833770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000893913093023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,294.0257873535156,297.1499938964844,293.1499938964844,0.8664963245391846,-12559.509765625,304.0939025878906,0.976744532585144,0.6875569820404053,0.6243950128555298,293.51287841796875,297.1499938964844,293.1499938964844,0.949263870716095,-14315.123046875,303.96026611328125,0.9990000128746032,0.8988510966300964,0.717484712600708,293.1837463378906,297.1499938964844,293.1499938964844,0.949263870716095,-10573.1015625,303.96026611328125,0.9990000128746032,0.9843631386756896,0.5299317836761475,292.8184814453125,297.1499938964844,293.1499938964844,0.949263870716095,-14315.123046875,303.96026611328125,0.9990000128746032,1.0,0.717484712600708,293.5219421386719,297.1499938964844,293.1499938964844,0.2224929481744766,-21888.9296875,304.2074279785156,0.6830629110336304,0.2330227792263031,1.080891489982605,287.4610595703125,291.1499938964844,252.27159118652344,251.632080078125,279.1686706542969,293.6174621582031,287.4616394042969,1.0,0.8112212419509888,0.4533181488513946,0.4533181488513946,1.0,1.0,-4.409727096557617,1.5413402318954468,2.86838698387146,0.5502095222473145,0.0,0.0,1.0,264.9769592285156,410.0,13.688599586486816,-36834.4140625,6897.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.459228515625,306.6535949707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8838918209075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008970377966761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,294.02032470703125,297.1499938964844,293.1499938964844,0.8398353457450867,-12209.197265625,304.15631103515625,0.9554691314697266,0.666459321975708,0.6054486632347107,293.61138916015625,297.1499938964844,293.1499938964844,0.9915842413902284,-14803.5107421875,303.95318603515625,0.9990000128746032,0.869690477848053,0.7431817054748535,293.2403564453125,297.1499938964844,293.1499938964844,0.9915842413902284,-10933.822265625,303.95318603515625,0.9990000128746032,0.972024142742157,0.548911452293396,292.8739318847656,297.1499938964844,293.1499938964844,0.9915842413902284,-14803.5107421875,303.95318603515625,0.9990000128746032,1.0,0.7431817054748535,293.5196228027344,297.1499938964844,293.1499938964844,0.2119681388139724,-21077.134765625,304.205810546875,0.6660104393959045,0.2240675538778305,1.0421559810638428,287.48114013671875,291.1499938964844,252.39219665527344,251.7421722412109,279.1712341308594,293.6588439941406,287.4818115234375,1.0,0.8177587985992432,0.4555566310882568,0.4555566310882568,1.0,1.0,-4.425017833709717,1.5538243055343628,2.8711934089660645,0.5591294169425964,0.0,0.0,1.0,275.9046630859375,410.0,23.95719146728516,-37052.28125,7038.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5969543457031,306.76287841796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8896395564079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009028710774146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,294.02032470703125,297.1499938964844,293.1499938964844,0.8398353457450867,-12209.197265625,304.15631103515625,0.9554691314697266,0.666459321975708,0.6054486632347107,293.61138916015625,297.1499938964844,293.1499938964844,0.9915842413902284,-14803.5107421875,303.95318603515625,0.9990000128746032,0.869690477848053,0.7431817054748535,293.2403564453125,297.1499938964844,293.1499938964844,0.9915842413902284,-10933.822265625,303.95318603515625,0.9990000128746032,0.972024142742157,0.548911452293396,292.8739318847656,297.1499938964844,293.1499938964844,0.9915842413902284,-14803.5107421875,303.95318603515625,0.9990000128746032,1.0,0.7431817054748535,293.5196228027344,297.1499938964844,293.1499938964844,0.2119681388139724,-21077.134765625,304.205810546875,0.6660104393959045,0.2240675538778305,1.0421559810638428,287.48114013671875,291.1499938964844,252.39219665527344,251.7421722412109,279.1712341308594,293.6588439941406,287.4818115234375,1.0,0.8177587985992432,0.4555566310882568,0.4555566310882568,1.0,1.0,-4.425017833709717,1.5538243055343628,2.8711934089660645,0.5591294169425964,0.0,0.0,1.0,275.9046630859375,410.0,23.95719146728516,-37052.28125,7038.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5969543457031,306.76287841796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8896395564079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009028710774146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,294.00933837890625,297.1499938964844,293.1499938964844,0.8126924633979797,-11871.7255859375,304.198974609375,0.9338721632957458,0.6466314196586609,0.5879877805709839,293.6944580078125,297.1499938964844,293.1499938964844,1.0,-15096.513671875,303.7777099609375,0.9990000128746032,0.8410885334014893,0.7670660018920898,293.2856750488281,297.1499938964844,293.1499938964844,1.0,-11150.2333984375,303.7777099609375,0.9990000128746032,0.9604931473731996,0.5665523409843445,292.9187927246094,297.1499938964844,293.1499938964844,1.0,-15096.513671875,303.7777099609375,0.9990000128746032,1.0,0.7670660018920898,293.5155639648437,297.1499938964844,293.1499938964844,0.2020273953676223,-20301.646484375,304.2037658691406,0.6508293747901917,0.215519905090332,1.0052518844604492,287.5030822753906,291.1499938964844,252.51535034179688,251.85446166992188,279.1729736328125,293.7047119140625,287.50372314453125,1.0,0.8237882256507874,0.4579677283763885,0.4579677283763885,1.0,1.0,-4.438323974609375,1.5661585330963137,2.8721652030944824,0.568342924118042,0.0,0.0,1.0,286.3282775878906,410.0,28.41963195800781,-37257.625,7168.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7298583984375,306.86895751953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8996934294700623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009130744729191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,294.00933837890625,297.1499938964844,293.1499938964844,0.8126924633979797,-11871.7255859375,304.198974609375,0.9338721632957458,0.6466314196586609,0.5879877805709839,293.6944580078125,297.1499938964844,293.1499938964844,1.0,-15096.513671875,303.7777099609375,0.9990000128746032,0.8410885334014893,0.7670660018920898,293.2856750488281,297.1499938964844,293.1499938964844,1.0,-11150.2333984375,303.7777099609375,0.9990000128746032,0.9604931473731996,0.5665523409843445,292.9187927246094,297.1499938964844,293.1499938964844,1.0,-15096.513671875,303.7777099609375,0.9990000128746032,1.0,0.7670660018920898,293.5155639648437,297.1499938964844,293.1499938964844,0.2020273953676223,-20301.646484375,304.2037658691406,0.6508293747901917,0.215519905090332,1.0052518844604492,287.5030822753906,291.1499938964844,252.51535034179688,251.85446166992188,279.1729736328125,293.7047119140625,287.50372314453125,1.0,0.8237882256507874,0.4579677283763885,0.4579677283763885,1.0,1.0,-4.438323974609375,1.5661585330963137,2.8721652030944824,0.568342924118042,0.0,0.0,1.0,286.3282775878906,410.0,28.41963195800781,-37257.625,7168.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7298583984375,306.86895751953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8996934294700623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009130744729191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.99542236328125,297.1499938964844,293.1499938964844,0.7845029234886169,-11532.8544921875,304.2293395996094,0.9117632508277892,0.6276760101318359,0.571367621421814,293.7512512207031,297.1499938964844,293.1499938964844,1.0,-15201.9423828125,303.6842956542969,0.9955444931983948,0.8157404661178589,0.7785212993621826,293.3141174316406,297.1499938964844,293.1499938964844,1.0,-11341.80859375,303.5521545410156,0.9990000128746032,0.9512780904769896,0.5857954025268555,292.94757080078125,297.1499938964844,293.1499938964844,1.0,-15355.890625,303.5521545410156,0.9990000128746032,1.0,0.7931195497512817,293.509033203125,297.1499938964844,293.1499938964844,0.1927030533552169,-19565.21875,304.20135498046875,0.6366174817085266,0.2075752764940261,0.9709648489952089,287.537841796875,291.1499938964844,252.640625,251.9685516357422,279.1729736328125,293.7388000488281,287.5390930175781,1.0,0.8292917609214783,0.4602654278278351,0.4602654278278351,1.0,1.0,-4.445230007171631,1.5757460594177246,2.8694839477539062,0.5766202807426453,0.0,0.0,1.0,297.6346740722656,410.0,44.93584060668945,-37506.88671875,7281.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.921875,307.0284423828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9056259989738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009190952405333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.99542236328125,297.1499938964844,293.1499938964844,0.7845029234886169,-11532.8544921875,304.2293395996094,0.9117632508277892,0.6276760101318359,0.571367621421814,293.7512512207031,297.1499938964844,293.1499938964844,1.0,-15201.9423828125,303.6842956542969,0.9955444931983948,0.8157404661178589,0.7785212993621826,293.3141174316406,297.1499938964844,293.1499938964844,1.0,-11341.80859375,303.5521545410156,0.9990000128746032,0.9512780904769896,0.5857954025268555,292.94757080078125,297.1499938964844,293.1499938964844,1.0,-15355.890625,303.5521545410156,0.9990000128746032,1.0,0.7931195497512817,293.509033203125,297.1499938964844,293.1499938964844,0.1927030533552169,-19565.21875,304.20135498046875,0.6366174817085266,0.2075752764940261,0.9709648489952089,287.537841796875,291.1499938964844,252.640625,251.9685516357422,279.1729736328125,293.7388000488281,287.5390930175781,1.0,0.8292917609214783,0.4602654278278351,0.4602654278278351,1.0,1.0,-4.445230007171631,1.5757460594177246,2.8694839477539062,0.5766202807426453,0.0,0.0,1.0,297.6346740722656,410.0,44.93584060668945,-37506.88671875,7281.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.921875,307.0284423828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9056259989738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009190952405333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.9796142578125,297.1499938964844,293.1499938964844,0.7558038234710693,-11194.68359375,304.2505187988281,0.8894829750061035,0.6094628572463989,0.5556231141090393,293.7857360839844,297.1499938964844,293.1499938964844,1.0,-14952.474609375,303.9064025878906,0.9763970971107484,0.7934872508049011,0.7576900124549866,293.3415222167969,297.1499938964844,293.1499938964844,1.0,-11584.4580078125,303.2611999511719,0.9990000128746032,0.9415761828422546,0.6113731861114502,292.9723205566406,297.1499938964844,293.1499938964844,1.0,-15684.41796875,303.2611999511719,0.9990000128746032,1.0,0.8277498483657837,293.50079345703125,297.1499938964844,293.1499938964844,0.1841648668050766,-18882.541015625,304.198486328125,0.6217960119247437,0.2001516819000244,0.9401480555534364,287.5890197753906,291.1499938964844,252.767578125,252.08404541015625,279.17254638671875,293.7649841308594,287.5904541015625,1.0,0.834060788154602,0.4624998867511749,0.4624998867511749,1.0,1.0,-4.436744213104248,1.5794695615768433,2.8572747707366943,0.5820348262786865,0.0,0.0,1.0,312.1554260253906,410.0,63.83106231689453,-37688.11328125,7358.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,307.19384765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9108299612998962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000924376596231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.9796142578125,297.1499938964844,293.1499938964844,0.7558038234710693,-11194.68359375,304.2505187988281,0.8894829750061035,0.6094628572463989,0.5556231141090393,293.7857360839844,297.1499938964844,293.1499938964844,1.0,-14952.474609375,303.9064025878906,0.9763970971107484,0.7934872508049011,0.7576900124549866,293.3415222167969,297.1499938964844,293.1499938964844,1.0,-11584.4580078125,303.2611999511719,0.9990000128746032,0.9415761828422546,0.6113731861114502,292.9723205566406,297.1499938964844,293.1499938964844,1.0,-15684.41796875,303.2611999511719,0.9990000128746032,1.0,0.8277498483657837,293.50079345703125,297.1499938964844,293.1499938964844,0.1841648668050766,-18882.541015625,304.198486328125,0.6217960119247437,0.2001516819000244,0.9401480555534364,287.5890197753906,291.1499938964844,252.767578125,252.08404541015625,279.17254638671875,293.7649841308594,287.5904541015625,1.0,0.834060788154602,0.4624998867511749,0.4624998867511749,1.0,1.0,-4.436744213104248,1.5794695615768433,2.8572747707366943,0.5820348262786865,0.0,0.0,1.0,312.1554260253906,410.0,63.83106231689453,-37688.11328125,7358.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,307.19384765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9108299612998962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000924376596231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.9713439941406,297.1499938964844,293.1499938964844,0.7414339780807495,-11026.8076171875,304.2583312988281,0.8794439435005188,0.6005781292915344,0.5479365587234497,293.7983093261719,297.1499938964844,293.1499938964844,1.0,-14833.4951171875,304.0128479003906,0.9663742780685424,0.7829639315605164,0.7480380535125732,293.3580017089844,297.1499938964844,293.1499938964844,1.0,-11692.3193359375,303.1320495605469,0.9990000128746032,0.935916304588318,0.6232850551605225,292.98223876953125,297.1499938964844,293.1499938964844,1.0,-15830.4541015625,303.1320495605469,0.9990000128746032,1.0,0.8438774943351746,293.4965209960937,297.1499938964844,293.1499938964844,0.1800501197576522,-18550.484375,304.1971435546875,0.6146903038024902,0.1965494155883789,0.9252159595489502,287.6163330078125,291.1499938964844,252.83155822753903,252.14219665527344,279.1723937988281,293.77667236328125,287.6178283691406,1.0,0.8361925482749939,0.4636061191558838,0.4636061191558838,1.0,1.0,-4.431649208068848,1.580950379371643,2.850698709487915,0.5845768451690674,0.0,0.0,1.0,319.0721130371094,410.0,69.40225982666016,-37774.140625,7391.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.204833984375,307.2765197753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.917953610420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009316062205471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.9628295898437,297.1499938964844,293.1499938964844,0.7269099950790405,-10857.4697265625,304.2650451660156,0.8699650168418884,0.5918425917625427,0.540375828742981,293.8090515136719,297.1499938964844,293.1499938964844,0.9958430528640748,-14692.6171875,304.0997009277344,0.9561028480529784,0.7726384401321411,0.7385914921760559,293.37554931640625,297.1499938964844,293.1499938964844,1.0,-11790.9892578125,303.0140380859375,0.9990000128746032,0.929832398891449,0.6347118020057678,292.9908142089844,297.1499938964844,293.1499938964844,1.0,-15964.0458984375,303.0140380859375,0.9990000128746032,1.0,0.8593483567237854,293.4921264648437,297.1499938964844,293.1499938964844,0.1759801059961319,-18219.59375,304.19598388671875,0.6074019074440002,0.1930235028266906,0.910586953163147,287.6490478515625,291.1499938964844,252.89578247070312,252.20054626464844,279.17218017578125,293.7876281738281,287.6509704589844,1.0,0.8381640315055847,0.4647011160850525,0.4647011160850525,1.0,1.0,-4.425942420959473,1.5821707248687744,2.8437719345092773,0.5869944095611572,0.0,0.0,1.0,325.7903747558594,410.0,80.44377136230469,-37895.28125,7419.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311462402344,307.3871154785156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.920694887638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009343882557004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.945068359375,297.1499938964844,293.1499938964844,0.6981395483016968,-10522.845703125,304.2745056152344,0.8510701656341553,0.5748503804206848,0.5257357358932495,293.8187866210937,297.1499938964844,293.1499938964844,0.969552218914032,-14335.1982421875,304.15966796875,0.9337801337242126,0.7539427280426025,0.7211913466453552,293.41033935546875,297.1499938964844,293.1499938964844,1.0,-11850.1083984375,302.94793701171875,0.9939733147621156,0.9170549511909484,0.6438447833061218,293.0128173828125,297.1499938964844,293.1499938964844,1.0,-16250.1220703125,302.76226806640625,0.9990000128746032,1.0,0.8936697244644165,293.4828186035156,297.1499938964844,293.1499938964844,0.1682209968566894,-17583.044921875,304.1935729980469,0.5917761325836182,0.18623748421669,0.8827995657920837,287.7217102050781,291.1499938964844,253.0248260498047,252.3176422119141,279.1683654785156,293.7764892578125,287.7239685058594,1.0,0.8415687084197998,0.4663105607032776,0.4663105607032776,1.0,1.0,-4.405619144439697,1.5794954299926758,2.826123714447021,0.5890175104141235,0.0,0.0,1.0,340.7330322265625,410.0,97.11959838867188,-38086.7890625,7453.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57147216796875,307.60235595703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9255619645118712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009393277578055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.945068359375,297.1499938964844,293.1499938964844,0.6981395483016968,-10522.845703125,304.2745056152344,0.8510701656341553,0.5748503804206848,0.5257357358932495,293.8187866210937,297.1499938964844,293.1499938964844,0.969552218914032,-14335.1982421875,304.15966796875,0.9337801337242126,0.7539427280426025,0.7211913466453552,293.41033935546875,297.1499938964844,293.1499938964844,1.0,-11850.1083984375,302.94793701171875,0.9939733147621156,0.9170549511909484,0.6438447833061218,293.0128173828125,297.1499938964844,293.1499938964844,1.0,-16250.1220703125,302.76226806640625,0.9990000128746032,1.0,0.8936697244644165,293.4828186035156,297.1499938964844,293.1499938964844,0.1682209968566894,-17583.044921875,304.1935729980469,0.5917761325836182,0.18623748421669,0.8827995657920837,287.7217102050781,291.1499938964844,253.0248260498047,252.3176422119141,279.1683654785156,293.7764892578125,287.7239685058594,1.0,0.8415687084197998,0.4663105607032776,0.4663105607032776,1.0,1.0,-4.405619144439697,1.5794954299926758,2.826123714447021,0.5890175104141235,0.0,0.0,1.0,340.7330322265625,410.0,97.11959838867188,-38086.7890625,7453.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57147216796875,307.60235595703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9255619645118712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009393277578055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.9270324707031,297.1499938964844,293.1499938964844,0.669683575630188,-10191.359375,304.28033447265625,0.8330089449882507,0.558364748954773,0.511676013469696,293.82049560546875,297.1499938964844,293.1499938964844,0.9421865344047546,-13986.365234375,304.2016906738281,0.9115135669708252,0.736642062664032,0.7055670619010925,293.4363708496094,297.1499938964844,293.1499938964844,1.0,-11742.365234375,303.0742492675781,0.979594349861145,0.9051738977432252,0.6360801458358765,293.041748046875,297.1499938964844,293.1499938964844,1.0,-16539.681640625,302.5066833496094,0.9990000128746032,1.0,0.9307464361190796,293.4735412597656,297.1499938964844,293.1499938964844,0.1608629822731018,-16971.529296875,304.1913146972656,0.5755455493927002,0.1796898394823074,0.8567248582839966,287.8080444335937,291.1499938964844,253.1542510986328,252.4349670410156,279.1670227050781,293.7661437988281,287.8104248046875,1.0,0.8441497087478638,0.4679369628429413,0.4679369628429413,1.0,1.0,-4.374397277832031,1.5727190971374512,2.80167818069458,0.5890406370162964,0.0,0.0,1.0,357.02947998046875,410.0,113.84429931640624,-38222.796875,7452.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808837890625,307.8219299316406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.934306800365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009482026216574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.9270324707031,297.1499938964844,293.1499938964844,0.669683575630188,-10191.359375,304.28033447265625,0.8330089449882507,0.558364748954773,0.511676013469696,293.82049560546875,297.1499938964844,293.1499938964844,0.9421865344047546,-13986.365234375,304.2016906738281,0.9115135669708252,0.736642062664032,0.7055670619010925,293.4363708496094,297.1499938964844,293.1499938964844,1.0,-11742.365234375,303.0742492675781,0.979594349861145,0.9051738977432252,0.6360801458358765,293.041748046875,297.1499938964844,293.1499938964844,1.0,-16539.681640625,302.5066833496094,0.9990000128746032,1.0,0.9307464361190796,293.4735412597656,297.1499938964844,293.1499938964844,0.1608629822731018,-16971.529296875,304.1913146972656,0.5755455493927002,0.1796898394823074,0.8567248582839966,287.8080444335937,291.1499938964844,253.1542510986328,252.4349670410156,279.1670227050781,293.7661437988281,287.8104248046875,1.0,0.8441497087478638,0.4679369628429413,0.4679369628429413,1.0,1.0,-4.374397277832031,1.5727190971374512,2.80167818069458,0.5890406370162964,0.0,0.0,1.0,357.02947998046875,410.0,113.84429931640624,-38222.796875,7452.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808837890625,307.8219299316406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.934306800365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009482026216574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
