time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549060,293.9084777832031,297.1499938964844,293.1499938964844,0.6412060856819153,-9857.4033203125,304.2843322753906,0.8139514923095703,0.5424400568008423,0.4982571005821228,293.8187255859375,297.1499938964844,293.1499938964844,0.9127280712127686,-13624.8740234375,304.2333374023437,0.8899345993995667,0.7200099229812622,0.6908312439918518,293.4585266113281,297.1499938964844,293.1499938964844,1.0,-11627.40234375,303.2159729003906,0.961092174053192,0.8934235572814941,0.6287274956703186,293.0724792480469,297.1499938964844,293.1499938964844,1.0,-16623.1484375,302.43170166015625,0.9927672743797302,1.0,0.9473984241485596,293.4638671875,297.1499938964844,293.1499938964844,0.1538243144750595,-16377.8701171875,304.18927001953125,0.5579473972320557,0.1734517514705658,0.8326889872550964,287.92156982421875,291.1499938964844,253.2836303710937,252.5521240234375,279.1668395996094,293.75274658203125,287.9252014160156,1.0,0.8457962870597839,0.4695834517478943,0.4695834517478943,1.0,1.0,-4.323064804077148,1.5583264827728271,2.764738082885742,0.5864911675453186,0.0,0.0,1.0,377.1639099121094,410.0,151.2931365966797,-38342.69921875,7401.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,308.1106262207031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9384215474128724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009523785556666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.9084777832031,297.1499938964844,293.1499938964844,0.6412060856819153,-9857.4033203125,304.2843322753906,0.8139514923095703,0.5424400568008423,0.4982571005821228,293.8187255859375,297.1499938964844,293.1499938964844,0.9127280712127686,-13624.8740234375,304.2333374023437,0.8899345993995667,0.7200099229812622,0.6908312439918518,293.4585266113281,297.1499938964844,293.1499938964844,1.0,-11627.40234375,303.2159729003906,0.961092174053192,0.8934235572814941,0.6287274956703186,293.0724792480469,297.1499938964844,293.1499938964844,1.0,-16623.1484375,302.43170166015625,0.9927672743797302,1.0,0.9473984241485596,293.4638671875,297.1499938964844,293.1499938964844,0.1538243144750595,-16377.8701171875,304.18927001953125,0.5579473972320557,0.1734517514705658,0.8326889872550964,287.92156982421875,291.1499938964844,253.2836303710937,252.5521240234375,279.1668395996094,293.75274658203125,287.9252014160156,1.0,0.8457962870597839,0.4695834517478943,0.4695834517478943,1.0,1.0,-4.323064804077148,1.5583264827728271,2.764738082885742,0.5864911675453186,0.0,0.0,1.0,377.1639099121094,410.0,151.2931365966797,-38342.69921875,7401.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,308.1106262207031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9384215474128724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009523785556666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.8906555175781,297.1499938964844,293.1499938964844,0.6126049160957336,-9518.7978515625,304.2872009277344,0.7936916947364807,0.5268352031707764,0.4853241741657257,293.81597900390625,297.1499938964844,293.1499938964844,0.881189227104187,-13245.99609375,304.2579345703125,0.8692430257797241,0.7036252021789551,0.6765697002410889,293.48193359375,297.1499938964844,293.1499938964844,1.0,-11497.87109375,303.3761901855469,0.9399610161781312,0.8808670043945312,0.6210504770278931,293.10113525390625,297.1499938964844,293.1499938964844,1.0,-16553.21484375,302.4998779296875,0.9798173308372498,1.0,0.9484553337097168,293.4545593261719,297.1499938964844,293.1499938964844,0.1470252126455307,-15795.6259765625,304.1875305175781,0.5407109260559082,0.1673864871263504,0.8103364109992981,288.0645751953125,291.1499938964844,253.4125518798828,252.6687164306641,279.16796875,293.7458801269531,288.068603515625,1.0,0.8463098406791687,0.471435934305191,0.471435934305191,1.0,1.0,-4.255149841308594,1.5381669998168943,2.716982841491699,0.5813497304916382,0.0,0.0,1.0,399.2239074707031,410.0,186.10006713867188,-38395.75390625,7303.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,308.42352294921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.941133201122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009551305556669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.8906555175781,297.1499938964844,293.1499938964844,0.6126049160957336,-9518.7978515625,304.2872009277344,0.7936916947364807,0.5268352031707764,0.4853241741657257,293.81597900390625,297.1499938964844,293.1499938964844,0.881189227104187,-13245.99609375,304.2579345703125,0.8692430257797241,0.7036252021789551,0.6765697002410889,293.48193359375,297.1499938964844,293.1499938964844,1.0,-11497.87109375,303.3761901855469,0.9399610161781312,0.8808670043945312,0.6210504770278931,293.10113525390625,297.1499938964844,293.1499938964844,1.0,-16553.21484375,302.4998779296875,0.9798173308372498,1.0,0.9484553337097168,293.4545593261719,297.1499938964844,293.1499938964844,0.1470252126455307,-15795.6259765625,304.1875305175781,0.5407109260559082,0.1673864871263504,0.8103364109992981,288.0645751953125,291.1499938964844,253.4125518798828,252.6687164306641,279.16796875,293.7458801269531,288.068603515625,1.0,0.8463098406791687,0.471435934305191,0.471435934305191,1.0,1.0,-4.255149841308594,1.5381669998168943,2.716982841491699,0.5813497304916382,0.0,0.0,1.0,399.2239074707031,410.0,186.10006713867188,-38395.75390625,7303.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,308.42352294921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.941133201122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009551305556669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.88232421875,297.1499938964844,293.1499938964844,0.5983837842941284,-9349.12890625,304.2880859375,0.7844277620315552,0.5190932750701904,0.4788754880428314,293.81475830078125,297.1499938964844,293.1499938964844,0.8649477362632751,-13052.6650390625,304.267822265625,0.8601845502853394,0.6954330205917358,0.6694089770317078,293.4937744140625,297.1499938964844,293.1499938964844,1.0,-11429.310546875,303.4609680175781,0.9300342202186584,0.874335527420044,0.6169691681861877,293.1154479980469,297.1499938964844,293.1499938964844,1.0,-16515.9140625,302.5353698730469,0.9737207889556884,1.0,0.9489448666572572,293.4501647949219,297.1499938964844,293.1499938964844,0.1436448693275451,-15503.3681640625,304.1868591308594,0.5330290794372559,0.1643929481506347,0.7991180419921875,288.1396789550781,291.1499938964844,253.4766998291016,252.7266845703125,279.1685485839844,293.74383544921875,288.1438293457031,1.0,0.846201479434967,0.4724067449569702,0.4724067449569702,1.0,1.0,-4.220927238464356,1.5280277729034424,2.692899227142334,0.5787467956542969,0.0,0.0,1.0,409.2740783691406,410.0,196.77462768554688,-38418.66796875,7246.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943908691406,308.58184814453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9467889070510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009608704131096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.8741149902344,297.1499938964844,293.1499938964844,0.5841231346130371,-9177.8818359375,304.2889099121094,0.7757306098937988,0.511430025100708,0.4724572002887726,293.8134460449219,297.1499938964844,293.1499938964844,0.8482892513275146,-12854.8232421875,304.27667236328125,0.8517996668815613,0.6872683763504028,0.6622358560562134,293.5052795410156,297.1499938964844,293.1499938964844,1.0,-11357.64453125,303.5496520996094,0.9206703305244446,0.8677210807800293,0.612799346446991,293.12994384765625,297.1499938964844,293.1499938964844,1.0,-16472.30859375,302.576416015625,0.9677315950393676,0.9987030029296876,0.9490724802017212,293.4460144042969,297.1499938964844,293.1499938964844,0.1402525901794433,-15207.9404296875,304.1863098144531,0.525883138179779,0.1614048480987548,0.7879049181938171,288.22039794921875,291.1499938964844,253.5405731201172,252.78436279296875,279.1681213378906,293.736328125,288.2250366210937,1.0,0.8458693027496338,0.4732849597930908,0.4732849597930908,1.0,1.0,-4.1861958503723145,1.5173922777175903,2.6688034534454346,0.5758051872253418,0.0,0.0,1.0,418.8240051269531,410.0,210.9378662109375,-38474.16015625,7185.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,308.7679138183594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9479345083236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009620330529287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.8577575683594,297.1499938964844,293.1499938964844,0.5559859275817871,-8837.12890625,304.2894592285156,0.7596111297607422,0.4964011609554291,0.4598561227321625,293.810302734375,297.1499938964844,293.1499938964844,0.8144380450248718,-12453.80078125,304.29071044921875,0.836369514465332,0.6710956692695618,0.6479990482330322,293.5271301269531,297.1499938964844,293.1499938964844,1.0,-11208.5673828125,303.7342834472656,0.9037790894508362,0.8542913198471069,0.6042964458465576,293.15924072265625,297.1499938964844,293.1499938964844,1.0,-16346.0888671875,302.6938171386719,0.9545579552650452,0.9932714104652404,0.94545179605484,293.4386901855469,297.1499938964844,293.1499938964844,0.1334552019834518,-14610.0556640625,304.185546875,0.512705385684967,0.1553933024406433,0.7652639150619507,288.3927307128906,291.1499938964844,253.66726684570312,252.898666381836,279.1681823730469,293.7218017578125,288.3976745605469,1.0,0.844527542591095,0.4750978946685791,0.4750978946685791,1.0,1.0,-4.1120285987854,1.4942662715911863,2.617762327194214,0.5690776705741882,0.0,0.0,1.0,437.3294677734375,410.0,232.25799560546875,-38537.44921875,7042.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.161865234375,309.1338195800781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.949204444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000963321828749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.8577575683594,297.1499938964844,293.1499938964844,0.5559859275817871,-8837.12890625,304.2894592285156,0.7596111297607422,0.4964011609554291,0.4598561227321625,293.810302734375,297.1499938964844,293.1499938964844,0.8144380450248718,-12453.80078125,304.29071044921875,0.836369514465332,0.6710956692695618,0.6479990482330322,293.5271301269531,297.1499938964844,293.1499938964844,1.0,-11208.5673828125,303.7342834472656,0.9037790894508362,0.8542913198471069,0.6042964458465576,293.15924072265625,297.1499938964844,293.1499938964844,1.0,-16346.0888671875,302.6938171386719,0.9545579552650452,0.9932714104652404,0.94545179605484,293.4386901855469,297.1499938964844,293.1499938964844,0.1334552019834518,-14610.0556640625,304.185546875,0.512705385684967,0.1553933024406433,0.7652639150619507,288.3927307128906,291.1499938964844,253.66726684570312,252.898666381836,279.1681823730469,293.7218017578125,288.3976745605469,1.0,0.844527542591095,0.4750978946685791,0.4750978946685791,1.0,1.0,-4.1120285987854,1.4942662715911863,2.617762327194214,0.5690776705741882,0.0,0.0,1.0,437.3294677734375,410.0,232.25799560546875,-38537.44921875,7042.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.161865234375,309.1338195800781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.949204444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000963321828749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.8414611816406,297.1499938964844,293.1499938964844,0.5287803411483765,-8503.8818359375,304.28826904296875,0.7456032037734985,0.4817754328250885,0.4475275576114654,293.80645751953125,297.1499938964844,293.1499938964844,0.7806789875030518,-12053.9365234375,304.2999572753906,0.822797417640686,0.6551448106765747,0.6338775753974915,293.5470886230469,297.1499938964844,293.1499938964844,1.0,-11055.94921875,303.92333984375,0.8898965716362,0.8406862020492554,0.5955913066864014,293.1887512207031,297.1499938964844,293.1499938964844,1.0,-16208.5341796875,302.8215637207031,0.9420508742332458,0.9870553612709044,0.94071626663208,293.4319763183594,297.1499938964844,293.1499938964844,0.1267575025558471,-14013.76953125,304.18487548828125,0.5012832880020142,0.1494428813457489,0.7423762083053589,288.5688781738281,291.1499938964844,253.79220581054688,253.01126098632807,279.16876220703125,293.7101745605469,288.573974609375,1.0,0.842379629611969,0.477002203464508,0.477002203464508,1.0,1.0,-4.036450386047363,1.470585584640503,2.5658648014068604,0.5620518326759338,0.0,0.0,1.0,453.83636474609375,410.0,241.9080352783203,-38559.4609375,6883.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51708984375,309.4861145019531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9540045261383056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009681933443062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.8414611816406,297.1499938964844,293.1499938964844,0.5287803411483765,-8503.8818359375,304.28826904296875,0.7456032037734985,0.4817754328250885,0.4475275576114654,293.80645751953125,297.1499938964844,293.1499938964844,0.7806789875030518,-12053.9365234375,304.2999572753906,0.822797417640686,0.6551448106765747,0.6338775753974915,293.5470886230469,297.1499938964844,293.1499938964844,1.0,-11055.94921875,303.92333984375,0.8898965716362,0.8406862020492554,0.5955913066864014,293.1887512207031,297.1499938964844,293.1499938964844,1.0,-16208.5341796875,302.8215637207031,0.9420508742332458,0.9870553612709044,0.94071626663208,293.4319763183594,297.1499938964844,293.1499938964844,0.1267575025558471,-14013.76953125,304.18487548828125,0.5012832880020142,0.1494428813457489,0.7423762083053589,288.5688781738281,291.1499938964844,253.79220581054688,253.01126098632807,279.16876220703125,293.7101745605469,288.573974609375,1.0,0.842379629611969,0.477002203464508,0.477002203464508,1.0,1.0,-4.036450386047363,1.470585584640503,2.5658648014068604,0.5620518326759338,0.0,0.0,1.0,453.83636474609375,410.0,241.9080352783203,-38559.4609375,6883.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51708984375,309.4861145019531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9540045261383056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009681933443062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.8250427246094,297.1499938964844,293.1499938964844,0.5022859573364258,-8174.87939453125,304.28631591796875,0.7333325147628784,0.467584490776062,0.4354991316795349,293.8018798828125,297.1499938964844,293.1499938964844,0.7468639612197876,-11651.27734375,304.3062744140625,0.8102601766586304,0.6394416689872742,0.619896650314331,293.5651550292969,297.1499938964844,293.1499938964844,0.997769296169281,-10888.6572265625,304.1121520996094,0.8775424361228943,0.8269578218460083,0.5867293477058411,293.2186279296875,297.1499938964844,293.1499938964844,1.0,-16057.6728515625,302.9614562988281,0.9305379986763,0.980021357536316,0.9351583123207092,293.42535400390625,297.1499938964844,293.1499938964844,0.1201830357313156,-13420.5947265625,304.1842041015625,0.4912024438381195,0.1436410397291183,0.7196857333183289,288.7568359375,291.1499938964844,253.9149475097656,253.1217498779297,279.16943359375,293.7002258300781,288.762451171875,1.0,0.8395267724990845,0.4789797663688659,0.4789797663688659,1.0,1.0,-3.960469245910645,1.446658968925476,2.513810396194458,0.5548598766326904,0.0,0.0,1.0,468.330078125,410.0,257.47283935546875,-38613.51171875,6713.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9157409667969,309.8777770996094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9539835453033448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009681720403023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.8250427246094,297.1499938964844,293.1499938964844,0.5022859573364258,-8174.87939453125,304.28631591796875,0.7333325147628784,0.467584490776062,0.4354991316795349,293.8018798828125,297.1499938964844,293.1499938964844,0.7468639612197876,-11651.27734375,304.3062744140625,0.8102601766586304,0.6394416689872742,0.619896650314331,293.5651550292969,297.1499938964844,293.1499938964844,0.997769296169281,-10888.6572265625,304.1121520996094,0.8775424361228943,0.8269578218460083,0.5867293477058411,293.2186279296875,297.1499938964844,293.1499938964844,1.0,-16057.6728515625,302.9614562988281,0.9305379986763,0.980021357536316,0.9351583123207092,293.42535400390625,297.1499938964844,293.1499938964844,0.1201830357313156,-13420.5947265625,304.1842041015625,0.4912024438381195,0.1436410397291183,0.7196857333183289,288.7568359375,291.1499938964844,253.9149475097656,253.1217498779297,279.16943359375,293.7002258300781,288.762451171875,1.0,0.8395267724990845,0.4789797663688659,0.4789797663688659,1.0,1.0,-3.960469245910645,1.446658968925476,2.513810396194458,0.5548598766326904,0.0,0.0,1.0,468.330078125,410.0,257.47283935546875,-38613.51171875,6713.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9157409667969,309.8777770996094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9539835453033448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009681720403023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.8085021972656,297.1499938964844,293.1499938964844,0.476972371339798,-7856.49462890625,304.2830505371094,0.722285270690918,0.4538378417491913,0.4237772226333618,293.796630859375,297.1499938964844,293.1499938964844,0.7137929201126099,-11255.05859375,304.3092041015625,0.7981403470039368,0.6239915490150452,0.6060572862625122,293.5721130371094,297.1499938964844,293.1499938964844,0.9732149243354796,-10643.9189453125,304.1651916503906,0.8670125603675842,0.8150008320808411,0.5785574316978455,293.24884033203125,297.1499938964844,293.1499938964844,1.0,-15899.6826171875,303.1077575683594,0.9201974868774414,0.9721551537513732,0.928721010684967,293.4185791015625,297.1499938964844,293.1499938964844,0.1138839647173881,-12845.3271484375,304.18328857421875,0.481733113527298,0.1380387097597122,0.6974081993103027,288.9449462890625,291.1499938964844,254.0350646972656,253.22976684570312,279.1697082519531,293.68914794921875,288.9505310058594,1.0,0.8360657095909119,0.4809666574001312,0.4809666574001312,1.0,1.0,-3.8853025436401367,1.4227849245071411,2.462517499923706,0.5474994778633118,0.0,0.0,1.0,480.7403564453125,410.0,260.3489074707031,-38621.85546875,6536.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2816772460937,310.2425537109375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9527552723884584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009669254650361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.8085021972656,297.1499938964844,293.1499938964844,0.476972371339798,-7856.49462890625,304.2830505371094,0.722285270690918,0.4538378417491913,0.4237772226333618,293.796630859375,297.1499938964844,293.1499938964844,0.7137929201126099,-11255.05859375,304.3092041015625,0.7981403470039368,0.6239915490150452,0.6060572862625122,293.5721130371094,297.1499938964844,293.1499938964844,0.9732149243354796,-10643.9189453125,304.1651916503906,0.8670125603675842,0.8150008320808411,0.5785574316978455,293.24884033203125,297.1499938964844,293.1499938964844,1.0,-15899.6826171875,303.1077575683594,0.9201974868774414,0.9721551537513732,0.928721010684967,293.4185791015625,297.1499938964844,293.1499938964844,0.1138839647173881,-12845.3271484375,304.18328857421875,0.481733113527298,0.1380387097597122,0.6974081993103027,288.9449462890625,291.1499938964844,254.0350646972656,253.22976684570312,279.1697082519531,293.68914794921875,288.9505310058594,1.0,0.8360657095909119,0.4809666574001312,0.4809666574001312,1.0,1.0,-3.8853025436401367,1.4227849245071411,2.462517499923706,0.5474994778633118,0.0,0.0,1.0,480.7403564453125,410.0,260.3489074707031,-38621.85546875,6536.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2816772460937,310.2425537109375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9527552723884584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009669254650361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.8001403808594,297.1499938964844,293.1499938964844,0.4648341834545135,-7702.34619140625,304.2809143066406,0.7170306444168091,0.4471372663974762,0.418033242225647,293.7937316894531,297.1499938964844,293.1499938964844,0.6976884007453918,-11061.021484375,304.3095397949219,0.7924570441246033,0.6163671612739563,0.5991923809051514,293.5718994140625,297.1499938964844,293.1499938964844,0.960926592350006,-10528.1396484375,304.1846923828125,0.8625333905220032,0.8096966743469238,0.5750133395195007,293.26385498046875,297.1499938964844,293.1499938964844,1.0,-15819.4404296875,303.18194580078125,0.9155346155166626,0.9679560661315918,0.9252060651779176,293.4150390625,297.1499938964844,293.1499938964844,0.1108684316277504,-12567.5078125,304.1827087402344,0.4769363105297088,0.1353326439857483,0.686504065990448,289.0368957519531,291.1499938964844,254.0940093994141,253.28273010253903,279.169677734375,293.6828308105469,289.0424194335937,1.0,0.8341408967971802,0.4819507598876953,0.4819507598876953,1.0,1.0,-3.8485074043273926,1.411018967628479,2.437488317489624,0.543816328048706,0.0,0.0,1.0,486.1296997070313,410.0,258.45123291015625,-38611.70703125,6446.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4521179199219,310.414306640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9565321803092957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009707585559226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.791748046875,297.1499938964844,293.1499938964844,0.452896386384964,-7549.54248046875,304.2788391113281,0.711807370185852,0.4405508637428283,0.4123717248439789,293.79071044921875,297.1499938964844,293.1499938964844,0.681681752204895,-10866.986328125,304.30963134765625,0.7870168685913086,0.6088098287582397,0.5923696160316467,293.5706481933594,297.1499938964844,293.1499938964844,0.9483370184898376,-10412.07421875,304.20123291015625,0.858416736125946,0.8046005964279175,0.5716434717178345,293.2787475585937,297.1499938964844,293.1499938964844,1.0,-15736.1474609375,303.2588806152344,0.911184787750244,0.9635874032974244,0.9215166568756104,293.411376953125,297.1499938964844,293.1499938964844,0.1079121828079223,-12293.24609375,304.1821594238281,0.4718846082687378,0.1326905339956283,0.6757953763008118,289.131591796875,291.1499938964844,254.15213012695312,253.33493041992188,279.1696472167969,293.6761474609375,289.1375732421875,1.0,0.8321027755737305,0.4829306602478027,0.4829306602478027,1.0,1.0,-3.8120992183685294,1.3993210792541504,2.41277813911438,0.5401182770729065,0.0,0.0,1.0,491.0617980957031,410.0,262.4339904785156,-38627.421875,6356.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6475830078125,310.6077880859375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9558570384979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000970073393546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.77490234375,297.1499938964844,293.1499938964844,0.4298887848854065,-7251.9208984375,304.2742004394531,0.7013239860534668,0.4277123212814331,0.4012994766235351,293.78424072265625,297.1499938964844,293.1499938964844,0.6503843665122986,-10484.546875,304.3085327148437,0.7767821550369263,0.5938870906829834,0.5788519978523254,293.5663146972656,297.1499938964844,293.1499938964844,0.922694742679596,-10181.39453125,304.22662353515625,0.851011335849762,0.7948163747787476,0.5651955604553223,293.3085632324219,297.1499938964844,293.1499938964844,1.0,-15564.51953125,303.4174194335937,0.9033545255661012,0.9542790055274964,0.9135640263557434,293.4039001464844,297.1499938964844,293.1499938964844,0.1022402122616767,-11762.10546875,304.1808776855469,0.4603641927242279,0.1275864690542221,0.6549671292304993,289.3221740722656,291.1499938964844,254.2657165527344,253.43687438964844,279.1695556640625,293.6620788574219,289.3280639648437,1.0,0.8277183771133423,0.4848822951316833,0.4848822951316833,1.0,1.0,-3.740114688873291,1.3760172128677368,2.364097595214844,0.5326349139213562,0.0,0.0,1.0,499.7415771484375,410.0,264.05255126953125,-38619.9296875,6175.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0086669921875,310.9697570800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9536768794059752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009678608039394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.77490234375,297.1499938964844,293.1499938964844,0.4298887848854065,-7251.9208984375,304.2742004394531,0.7013239860534668,0.4277123212814331,0.4012994766235351,293.78424072265625,297.1499938964844,293.1499938964844,0.6503843665122986,-10484.546875,304.3085327148437,0.7767821550369263,0.5938870906829834,0.5788519978523254,293.5663146972656,297.1499938964844,293.1499938964844,0.922694742679596,-10181.39453125,304.22662353515625,0.851011335849762,0.7948163747787476,0.5651955604553223,293.3085632324219,297.1499938964844,293.1499938964844,1.0,-15564.51953125,303.4174194335937,0.9033545255661012,0.9542790055274964,0.9135640263557434,293.4039001464844,297.1499938964844,293.1499938964844,0.1022402122616767,-11762.10546875,304.1808776855469,0.4603641927242279,0.1275864690542221,0.6549671292304993,289.3221740722656,291.1499938964844,254.2657165527344,253.43687438964844,279.1695556640625,293.6620788574219,289.3280639648437,1.0,0.8277183771133423,0.4848822951316833,0.4848822951316833,1.0,1.0,-3.740114688873291,1.3760172128677368,2.364097595214844,0.5326349139213562,0.0,0.0,1.0,499.7415771484375,410.0,264.05255126953125,-38619.9296875,6175.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0086669921875,310.9697570800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9536768794059752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009678608039394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.75799560546875,297.1499938964844,293.1499938964844,0.4082396030426025,-6968.03515625,304.2688903808594,0.6913857460021973,0.4153062403202057,0.3905561864376068,293.7773742675781,297.1499938964844,293.1499938964844,0.620424747467041,-10114.486328125,304.3055725097656,0.7673190236091614,0.5792145729064941,0.5655056238174438,293.5604248046875,297.1499938964844,293.1499938964844,0.8971467614173889,-9956.5908203125,304.2434387207031,0.8444862961769104,0.7854626178741455,0.5590180158615112,293.3379211425781,297.1499938964844,293.1499938964844,1.0,-15390.5146484375,303.5778503417969,0.8963791131973267,0.9443093538284302,0.9049081802368164,293.396240234375,297.1499938964844,293.1499938964844,0.0969226062297821,-11258.4482421875,304.179443359375,0.4489025771617889,0.1227072328329086,0.6348778605461121,289.5064697265625,291.1499938964844,254.3753967285156,253.53521728515625,279.1695251464844,293.6477355957031,289.51226806640625,1.0,0.822978138923645,0.4868340492248535,0.4868340492248535,1.0,1.0,-3.6691081523895264,1.3528176546096802,2.3162903785705566,0.5250385999679565,0.0,0.0,1.0,507.0398254394531,398.0,258.5243530273437,-38564.73046875,5992.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33184814453125,311.30010986328125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9553070068359376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009695151238702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.75799560546875,297.1499938964844,293.1499938964844,0.4082396030426025,-6968.03515625,304.2688903808594,0.6913857460021973,0.4153062403202057,0.3905561864376068,293.7773742675781,297.1499938964844,293.1499938964844,0.620424747467041,-10114.486328125,304.3055725097656,0.7673190236091614,0.5792145729064941,0.5655056238174438,293.5604248046875,297.1499938964844,293.1499938964844,0.8971467614173889,-9956.5908203125,304.2434387207031,0.8444862961769104,0.7854626178741455,0.5590180158615112,293.3379211425781,297.1499938964844,293.1499938964844,1.0,-15390.5146484375,303.5778503417969,0.8963791131973267,0.9443093538284302,0.9049081802368164,293.396240234375,297.1499938964844,293.1499938964844,0.0969226062297821,-11258.4482421875,304.179443359375,0.4489025771617889,0.1227072328329086,0.6348778605461121,289.5064697265625,291.1499938964844,254.3753967285156,253.53521728515625,279.1695251464844,293.6477355957031,289.51226806640625,1.0,0.822978138923645,0.4868340492248535,0.4868340492248535,1.0,1.0,-3.6691081523895264,1.3528176546096802,2.3162903785705566,0.5250385999679565,0.0,0.0,1.0,507.0398254394531,398.0,258.5243530273437,-38564.73046875,5992.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33184814453125,311.30010986328125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9553070068359376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009695151238702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.7411499023437,297.1499938964844,293.1499938964844,0.3874799013137817,-6691.51025390625,304.26385498046875,0.6823089718818665,0.4033188819885254,0.3800956904888153,293.7701721191406,297.1499938964844,293.1499938964844,0.5912230014801025,-9748.6337890625,304.3023986816406,0.7588249444961548,0.5647797584533691,0.5522857904434204,293.5534973144531,297.1499938964844,293.1499938964844,0.8711986541748047,-9730.4248046875,304.25543212890625,0.8389714956283569,0.7764660120010376,0.553026556968689,293.3668518066406,297.1499938964844,293.1499938964844,1.0,-15207.6533203125,303.74627685546875,0.8901448249816895,0.9336856603622437,0.8955639004707336,293.3883972167969,297.1499938964844,293.1499938964844,0.0918065309524536,-10769.5498046875,304.1781616210937,0.4388900697231293,0.1180586889386177,0.6153584718704224,289.69647216796875,291.1499938964844,254.4807281494141,253.6295928955078,279.169677734375,293.6341552734375,289.70269775390625,1.0,0.8174042105674744,0.4888085722923279,0.4888085722923279,1.0,1.0,-3.5986831188201904,1.329621434211731,2.26906156539917,0.5173271894454956,0.0,0.0,1.0,512.0718383789062,386.0,264.12908935546875,-38533.18359375,5802.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68719482421875,311.6595764160156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9523845911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009665493271313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.7411499023437,297.1499938964844,293.1499938964844,0.3874799013137817,-6691.51025390625,304.26385498046875,0.6823089718818665,0.4033188819885254,0.3800956904888153,293.7701721191406,297.1499938964844,293.1499938964844,0.5912230014801025,-9748.6337890625,304.3023986816406,0.7588249444961548,0.5647797584533691,0.5522857904434204,293.5534973144531,297.1499938964844,293.1499938964844,0.8711986541748047,-9730.4248046875,304.25543212890625,0.8389714956283569,0.7764660120010376,0.553026556968689,293.3668518066406,297.1499938964844,293.1499938964844,1.0,-15207.6533203125,303.74627685546875,0.8901448249816895,0.9336856603622437,0.8955639004707336,293.3883972167969,297.1499938964844,293.1499938964844,0.0918065309524536,-10769.5498046875,304.1781616210937,0.4388900697231293,0.1180586889386177,0.6153584718704224,289.69647216796875,291.1499938964844,254.4807281494141,253.6295928955078,279.169677734375,293.6341552734375,289.70269775390625,1.0,0.8174042105674744,0.4888085722923279,0.4888085722923279,1.0,1.0,-3.5986831188201904,1.329621434211731,2.26906156539917,0.5173271894454956,0.0,0.0,1.0,512.0718383789062,386.0,264.12908935546875,-38533.18359375,5802.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68719482421875,311.6595764160156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9523845911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009665493271313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.7243347167969,297.1499938964844,293.1499938964844,0.3678314983844757,-6426.0029296875,304.2586669921875,0.6740610003471375,0.391752690076828,0.3699234426021576,293.7626953125,297.1499938964844,293.1499938964844,0.5631515979766846,-9392.3193359375,304.2983703613281,0.7511841058731079,0.5505814552307129,0.5391932129859924,293.5458374023437,297.1499938964844,293.1499938964844,0.8455691337585449,-9508.34375,304.26287841796875,0.8343147039413452,0.7677978873252869,0.5471963882446289,293.3955383300781,297.1499938964844,293.1499938964844,1.0,-15019.9365234375,303.9189758300781,0.8845223784446716,0.9223713278770448,0.8854745626449585,293.3803100585937,297.1499938964844,293.1499938964844,0.086936242878437,-10303.302734375,304.1769104003906,0.4302389621734619,0.1136595606803894,0.5965183973312378,289.8841247558594,291.1499938964844,254.581283569336,253.7196350097656,279.1700134277344,293.62237548828125,289.89031982421875,1.0,0.8111017942428589,0.4908253848552704,0.4908253848552704,1.0,1.0,-3.528879404067993,1.3064899444580078,2.2223894596099854,0.5095388889312744,0.0,0.0,1.0,514.9570922851562,374.0,261.9085998535156,-38452.50390625,5606.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0050964355469,311.98797607421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9484823346138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009625889942981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.7243347167969,297.1499938964844,293.1499938964844,0.3678314983844757,-6426.0029296875,304.2586669921875,0.6740610003471375,0.391752690076828,0.3699234426021576,293.7626953125,297.1499938964844,293.1499938964844,0.5631515979766846,-9392.3193359375,304.2983703613281,0.7511841058731079,0.5505814552307129,0.5391932129859924,293.5458374023437,297.1499938964844,293.1499938964844,0.8455691337585449,-9508.34375,304.26287841796875,0.8343147039413452,0.7677978873252869,0.5471963882446289,293.3955383300781,297.1499938964844,293.1499938964844,1.0,-15019.9365234375,303.9189758300781,0.8845223784446716,0.9223713278770448,0.8854745626449585,293.3803100585937,297.1499938964844,293.1499938964844,0.086936242878437,-10303.302734375,304.1769104003906,0.4302389621734619,0.1136595606803894,0.5965183973312378,289.8841247558594,291.1499938964844,254.581283569336,253.7196350097656,279.1700134277344,293.62237548828125,289.89031982421875,1.0,0.8111017942428589,0.4908253848552704,0.4908253848552704,1.0,1.0,-3.528879404067993,1.3064899444580078,2.2223894596099854,0.5095388889312744,0.0,0.0,1.0,514.9570922851562,374.0,261.9085998535156,-38452.50390625,5606.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0050964355469,311.98797607421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9484823346138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009625889942981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.7159423828125,297.1499938964844,293.1499938964844,0.3584455251693725,-6297.82666015625,304.2559814453125,0.6702250838279724,0.3861255347728729,0.3649472892284393,293.7588806152344,297.1499938964844,293.1499938964844,0.5495920181274414,-9218.501953125,304.2960510253906,0.7476390600204468,0.5435716509819031,0.5326985716819763,293.541748046875,297.1499938964844,293.1499938964844,0.8330134153366089,-9399.7578125,304.2651672363281,0.8322619795799255,0.7635842561721802,0.544342041015625,293.40948486328125,297.1499938964844,293.1499938964844,1.0,-14925.19921875,304.00604248046875,0.8819121718406677,0.9165217876434326,0.8801925182342529,293.3761901855469,297.1499938964844,293.1499938964844,0.0845951288938522,-10079.6376953125,304.17626953125,0.4263719320297241,0.1115507706999778,0.5873735547065735,289.9758605957031,291.1499938964844,254.629638671875,253.76290893554688,279.17022705078125,293.61737060546875,289.9820251464844,1.0,0.8077079057693481,0.4918531477451324,0.4918531477451324,1.0,1.0,-3.494292736053467,1.294988036155701,2.199304819107056,0.5056387186050415,0.0,0.0,1.0,515.6746826171875,374.0,259.0883483886719,-38396.37890625,5506.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15155029296875,312.1417541503906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.950996458530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009651405271142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.7076110839844,297.1499938964844,293.1499938964844,0.3492213785648346,-6170.8173828125,304.25347900390625,0.6665678024291992,0.3805974423885345,0.3600426018238067,293.7550048828125,297.1499938964844,293.1499938964844,0.5361673831939697,-9044.9951171875,304.2939147949219,0.7442546486854553,0.5366179347038269,0.526237964630127,293.5375671386719,297.1499938964844,293.1499938964844,0.8203961253166199,-9290.3388671875,304.2671813964844,0.8303719758987427,0.759443461894989,0.5415261387825012,293.4228515625,297.1499938964844,293.1499938964844,1.0,-14828.064453125,304.09527587890625,0.8794366717338562,0.9106089472770692,0.8748119473457336,293.3721008300781,297.1499938964844,293.1499938964844,0.0822772309184074,-9858.552734375,304.1756896972656,0.4227652251720428,0.1094900742173194,0.5783777236938477,290.0703125,291.1499938964844,254.6766357421875,253.80496215820312,279.17047119140625,293.6129455566406,290.07696533203125,1.0,0.8041684031486511,0.4928939640522003,0.4928939640522003,1.0,1.0,-3.459941864013672,1.2835386991500854,2.176403045654297,0.5017401576042175,0.0,0.0,1.0,515.9478149414062,362.0,262.6713256835937,-38364.765625,5406.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3236083984375,312.3179626464844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9491004943847656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009632163564674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.6910400390625,297.1499938964844,293.1499938964844,0.3314369320869446,-5923.2255859375,304.2486267089844,0.6598032712936401,0.3698262274265289,0.350432425737381,293.74725341796875,297.1499938964844,293.1499938964844,0.5100095272064209,-8703.2392578125,304.2895202636719,0.7379560470581055,0.5228658318519592,0.5134024620056152,293.5290222167969,297.1499938964844,293.1499938964844,0.7954291105270386,-9073.283203125,304.2696533203125,0.8270884156227112,0.7513563632965088,0.5359872579574585,293.440673828125,297.1499938964844,293.1499938964844,0.978241503238678,-14519.43359375,304.157470703125,0.8752092719078064,0.9000528454780579,0.8646096587181091,293.3639831542969,297.1499938964844,293.1499938964844,0.0777346193790435,-9427.6708984375,304.1747131347656,0.4162452220916748,0.1055096834897995,0.5607252717018127,290.2608337402344,291.1499938964844,254.766342163086,253.8852081298828,279.17071533203125,293.6048583984375,290.267333984375,1.0,0.7966918349266052,0.4949811398983001,0.4949811398983001,1.0,1.0,-3.3927764892578125,1.261067271232605,2.131709337234497,0.4940037429332733,0.0,0.0,1.0,515.0693359375,350.0,263.7337646484375,-38272.1953125,5207.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64019775390625,312.6465759277344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9445909261703492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009586397209204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.6910400390625,297.1499938964844,293.1499938964844,0.3314369320869446,-5923.2255859375,304.2486267089844,0.6598032712936401,0.3698262274265289,0.350432425737381,293.74725341796875,297.1499938964844,293.1499938964844,0.5100095272064209,-8703.2392578125,304.2895202636719,0.7379560470581055,0.5228658318519592,0.5134024620056152,293.5290222167969,297.1499938964844,293.1499938964844,0.7954291105270386,-9073.283203125,304.2696533203125,0.8270884156227112,0.7513563632965088,0.5359872579574585,293.440673828125,297.1499938964844,293.1499938964844,0.978241503238678,-14519.43359375,304.157470703125,0.8752092719078064,0.9000528454780579,0.8646096587181091,293.3639831542969,297.1499938964844,293.1499938964844,0.0777346193790435,-9427.6708984375,304.1747131347656,0.4162452220916748,0.1055096834897995,0.5607252717018127,290.2608337402344,291.1499938964844,254.766342163086,253.8852081298828,279.17071533203125,293.6048583984375,290.267333984375,1.0,0.7966918349266052,0.4949811398983001,0.4949811398983001,1.0,1.0,-3.3927764892578125,1.261067271232605,2.131709337234497,0.4940037429332733,0.0,0.0,1.0,515.0693359375,350.0,263.7337646484375,-38272.1953125,5207.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64019775390625,312.6465759277344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9445909261703492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009586397209204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.6746520996094,297.1499938964844,293.1499938964844,0.3147871494293213,-5688.3173828125,304.2434997558594,0.653779149055481,0.3594444096088409,0.3410794734954834,293.7393798828125,297.1499938964844,293.1499938964844,0.4851910769939422,-8374.7001953125,304.28436279296875,0.7322532534599304,0.5093334317207336,0.5006750226020813,293.5201721191406,297.1499938964844,293.1499938964844,0.7715516090393066,-8865.2392578125,304.2695007324219,0.8244852423667908,0.7435471415519714,0.5305683612823486,293.4474182128906,297.1499938964844,293.1499938964844,0.955396831035614,-14226.560546875,304.1926574707031,0.8723223805427551,0.8913062810897827,0.8561750054359436,293.3557434082031,297.1499938964844,293.1499938964844,0.0733943730592727,-9020.6259765625,304.1737060546875,0.4105672538280487,0.1017603352665901,0.5436365604400635,290.4418029785156,291.1499938964844,254.8500061035156,253.96002197265625,279.17047119140625,293.5962829589844,290.44805908203125,1.0,0.7887716889381409,0.4970190227031708,0.4970190227031708,1.0,1.0,-3.3290045261383057,1.2395944595336914,2.0894100666046143,0.4865231513977051,0.0,0.0,1.0,512.2130126953125,338.0,254.56411743164065,-38150.37890625,5011.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91827392578125,312.9405212402344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9440793991088868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009581206250004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.6746520996094,297.1499938964844,293.1499938964844,0.3147871494293213,-5688.3173828125,304.2434997558594,0.653779149055481,0.3594444096088409,0.3410794734954834,293.7393798828125,297.1499938964844,293.1499938964844,0.4851910769939422,-8374.7001953125,304.28436279296875,0.7322532534599304,0.5093334317207336,0.5006750226020813,293.5201721191406,297.1499938964844,293.1499938964844,0.7715516090393066,-8865.2392578125,304.2695007324219,0.8244852423667908,0.7435471415519714,0.5305683612823486,293.4474182128906,297.1499938964844,293.1499938964844,0.955396831035614,-14226.560546875,304.1926574707031,0.8723223805427551,0.8913062810897827,0.8561750054359436,293.3557434082031,297.1499938964844,293.1499938964844,0.0733943730592727,-9020.6259765625,304.1737060546875,0.4105672538280487,0.1017603352665901,0.5436365604400635,290.4418029785156,291.1499938964844,254.8500061035156,253.96002197265625,279.17047119140625,293.5962829589844,290.44805908203125,1.0,0.7887716889381409,0.4970190227031708,0.4970190227031708,1.0,1.0,-3.3290045261383057,1.2395944595336914,2.0894100666046143,0.4865231513977051,0.0,0.0,1.0,512.2130126953125,338.0,254.56411743164065,-38150.37890625,5011.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91827392578125,312.9405212402344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9440793991088868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009581206250004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
