time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550860,293.6576232910156,297.1499938964844,293.1499938964844,0.2990615963935852,-5463.24609375,304.2385559082031,0.6484639644622803,0.3495998680591583,0.3320840299129486,293.7305908203125,297.1499938964844,293.1499938964844,0.4613965451717376,-8055.06494140625,304.2792358398437,0.7270603775978088,0.4961791634559631,0.488167941570282,293.5103759765625,297.1499938964844,293.1499938964844,0.7483424544334412,-8661.62890625,304.2683410644531,0.822514533996582,0.7361540198326111,0.5253450870513916,293.44891357421875,297.1499938964844,293.1499938964844,0.932117760181427,-13939.3857421875,304.2170104980469,0.8703755736351013,0.883462131023407,0.8486309051513672,293.3465576171875,297.1499938964844,293.1499938964844,0.0692813247442245,-8639.3583984375,304.1726379394531,0.4056868255138397,0.0984067693352699,0.527696967124939,290.6234130859375,291.1499938964844,254.93023681640625,254.03179931640625,279.17010498046875,293.58660888671875,290.62994384765625,1.0,0.780489981174469,0.4990103244781494,0.4990103244781494,1.0,1.0,-3.268620014190674,1.219152808189392,2.049467086791992,0.4793140292167663,0.0,0.0,1.0,507.6326599121094,326.0,253.96934509277344,-38066.65234375,4819.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2244567871094,313.2576599121094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.939239740371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009532089461572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.6576232910156,297.1499938964844,293.1499938964844,0.2990615963935852,-5463.24609375,304.2385559082031,0.6484639644622803,0.3495998680591583,0.3320840299129486,293.7305908203125,297.1499938964844,293.1499938964844,0.4613965451717376,-8055.06494140625,304.2792358398437,0.7270603775978088,0.4961791634559631,0.488167941570282,293.5103759765625,297.1499938964844,293.1499938964844,0.7483424544334412,-8661.62890625,304.2683410644531,0.822514533996582,0.7361540198326111,0.5253450870513916,293.44891357421875,297.1499938964844,293.1499938964844,0.932117760181427,-13939.3857421875,304.2170104980469,0.8703755736351013,0.883462131023407,0.8486309051513672,293.3465576171875,297.1499938964844,293.1499938964844,0.0692813247442245,-8639.3583984375,304.1726379394531,0.4056868255138397,0.0984067693352699,0.527696967124939,290.6234130859375,291.1499938964844,254.93023681640625,254.03179931640625,279.17010498046875,293.58660888671875,290.62994384765625,1.0,0.780489981174469,0.4990103244781494,0.4990103244781494,1.0,1.0,-3.268620014190674,1.219152808189392,2.049467086791992,0.4793140292167663,0.0,0.0,1.0,507.6326599121094,326.0,253.96934509277344,-38066.65234375,4819.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2244567871094,313.2576599121094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.939239740371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009532089461572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.6400451660156,297.1499938964844,293.1499938964844,0.2845550179481506,-5253.02685546875,304.23321533203125,0.6438656449317932,0.340307354927063,0.3235337138175964,293.7208557128906,297.1499938964844,293.1499938964844,0.4390830397605896,-7751.5166015625,304.2733459472656,0.7223541736602783,0.4834413230419159,0.4759931266307831,293.49969482421875,297.1499938964844,293.1499938964844,0.7264982461929321,-8469.2607421875,304.2652587890625,0.8211861252784729,0.7291890382766724,0.5203771591186523,293.4472961425781,297.1499938964844,293.1499938964844,0.9092646837234496,-13664.6494140625,304.2325439453125,0.8692206144332886,0.8762103319168091,0.8416320085525513,293.3363952636719,297.1499938964844,293.1499938964844,0.0655528306961059,-8298.3388671875,304.1713256835937,0.4016306698322296,0.0954857170581817,0.5134583115577698,290.7958679199219,291.1499938964844,255.0099639892578,254.1031646728516,279.1698303222656,293.5758972167969,290.802001953125,1.0,0.771925687789917,0.500977635383606,0.500977635383606,1.0,1.0,-3.2121834754943848,1.2000452280044556,2.01213812828064,0.4725735783576965,0.0,0.0,1.0,501.4364929199219,314.0,242.8394775390625,-37953.33203125,4635.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4858093261719,313.5337829589844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9337074756622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009475943516008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.6400451660156,297.1499938964844,293.1499938964844,0.2845550179481506,-5253.02685546875,304.23321533203125,0.6438656449317932,0.340307354927063,0.3235337138175964,293.7208557128906,297.1499938964844,293.1499938964844,0.4390830397605896,-7751.5166015625,304.2733459472656,0.7223541736602783,0.4834413230419159,0.4759931266307831,293.49969482421875,297.1499938964844,293.1499938964844,0.7264982461929321,-8469.2607421875,304.2652587890625,0.8211861252784729,0.7291890382766724,0.5203771591186523,293.4472961425781,297.1499938964844,293.1499938964844,0.9092646837234496,-13664.6494140625,304.2325439453125,0.8692206144332886,0.8762103319168091,0.8416320085525513,293.3363952636719,297.1499938964844,293.1499938964844,0.0655528306961059,-8298.3388671875,304.1713256835937,0.4016306698322296,0.0954857170581817,0.5134583115577698,290.7958679199219,291.1499938964844,255.0099639892578,254.1031646728516,279.1698303222656,293.5758972167969,290.802001953125,1.0,0.771925687789917,0.500977635383606,0.500977635383606,1.0,1.0,-3.2121834754943848,1.2000452280044556,2.01213812828064,0.4725735783576965,0.0,0.0,1.0,501.4364929199219,314.0,242.8394775390625,-37953.33203125,4635.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4858093261719,313.5337829589844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9337074756622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009475943516008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.6312255859375,297.1499938964844,293.1499938964844,0.2777409553527832,-5153.38037109375,304.23046875,0.6417727470397949,0.3358312547206878,0.3193976581096649,293.7158508300781,297.1499938964844,293.1499938964844,0.4284849464893341,-7605.96826171875,304.2701721191406,0.7201206088066101,0.4771951138973236,0.4700061082839966,293.4942321777344,297.1499938964844,293.1499938964844,0.7161450982093811,-8377.7890625,304.2631225585937,0.8207124471664429,0.7258358597755432,0.5179714560508728,293.44580078125,297.1499938964844,293.1499938964844,0.8981505632400513,-13532.7998046875,304.2377014160156,0.8688678741455078,0.8727431297302246,0.8382720351219177,293.3312072753906,297.1499938964844,293.1499938964844,0.0638126581907272,-8140.86328125,304.17059326171875,0.399808794260025,0.0941459685564041,0.5068281292915344,290.87725830078125,291.1499938964844,255.0496520996093,254.13870239257807,279.1697692871094,293.5704040527344,290.8832092285156,1.0,0.767556369304657,0.5019598603248596,0.5019598603248596,1.0,1.0,-3.185105323791504,1.1908762454986572,1.994228959083557,0.4693402647972107,0.0,0.0,1.0,497.873291015625,314.0,235.2295379638672,-37885.21875,4545.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6006164550781,313.6574401855469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9355286359786988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009494426194578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.6224670410156,297.1499938964844,293.1499938964844,0.2710979878902435,-5055.5244140625,304.2279357910156,0.6397925615310669,0.3314561545848846,0.3153436779975891,293.7108154296875,297.1499938964844,293.1499938964844,0.4180861711502075,-7462.029296875,304.2672424316406,0.7179396748542786,0.4710187017917633,0.4640756845474243,293.4887084960937,297.1499938964844,293.1499938964844,0.7059206962585449,-8286.9130859375,304.2611389160156,0.8203455805778503,0.7225557565689087,0.5156107544898987,293.4439392089844,297.1499938964844,293.1499938964844,0.8869875073432922,-13400.7666015625,304.2420654296875,0.8686385154724121,0.8693597912788391,0.8349855542182922,293.32598876953125,297.1499938964844,293.1499938964844,0.0621166490018367,-7988.23486328125,304.1699523925781,0.3980847895145416,0.0928724557161331,0.5004608035087585,290.9595642089844,291.1499938964844,255.08921813964844,254.1741485595703,279.16973876953125,293.5648498535156,290.9659423828125,1.0,0.7631375789642334,0.5029441118240356,0.5029441118240356,1.0,1.0,-3.1586530208587646,1.181918382644653,1.9767347574234009,0.466181606054306,0.0,0.0,1.0,494.0584106445313,302.0,234.0712127685547,-37842.2734375,4456.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.73907470703125,313.8016052246094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9330233931541444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009469001670368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.6051940917969,297.1499938964844,293.1499938964844,0.2584120631217956,-4866.8212890625,304.2231140136719,0.6361276507377625,0.3229918777942657,0.3074688911437988,293.7007141113281,297.1499938964844,293.1499938964844,0.3980273306369781,-7181.43310546875,304.2615966796875,0.7136807441711426,0.4588552713394165,0.4523678719997406,293.4778137207031,297.1499938964844,293.1499938964844,0.686099648475647,-8109.58154296875,304.2571105957031,0.8198943138122559,0.7161878347396851,0.5110055208206177,293.4395446777344,297.1499938964844,293.1499938964844,0.8648935556411743,-13140.611328125,304.2480773925781,0.8685003519058228,0.8627994656562805,0.8285883069038391,293.3157043457031,297.1499938964844,293.1499938964844,0.0588722415268421,-7698.93701171875,304.168701171875,0.3948701918125152,0.0905016735196113,0.4884191453456878,291.1227111816406,291.1499938964844,255.16798400878903,254.2447204589844,279.1697692871094,293.55377197265625,291.1287841796875,1.0,0.7541688680648804,0.5049237608909607,0.5049237608909607,1.0,1.0,-3.107400417327881,1.1645632982254028,1.9428369998931885,0.4600637555122375,0.0,0.0,1.0,485.7832946777344,290.0,227.94692993164065,-37729.41796875,4282.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98455810546875,314.0617370605469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9275445938110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009413398220203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.6051940917969,297.1499938964844,293.1499938964844,0.2584120631217956,-4866.8212890625,304.2231140136719,0.6361276507377625,0.3229918777942657,0.3074688911437988,293.7007141113281,297.1499938964844,293.1499938964844,0.3980273306369781,-7181.43310546875,304.2615966796875,0.7136807441711426,0.4588552713394165,0.4523678719997406,293.4778137207031,297.1499938964844,293.1499938964844,0.686099648475647,-8109.58154296875,304.2571105957031,0.8198943138122559,0.7161878347396851,0.5110055208206177,293.4395446777344,297.1499938964844,293.1499938964844,0.8648935556411743,-13140.611328125,304.2480773925781,0.8685003519058228,0.8627994656562805,0.8285883069038391,293.3157043457031,297.1499938964844,293.1499938964844,0.0588722415268421,-7698.93701171875,304.168701171875,0.3948701918125152,0.0905016735196113,0.4884191453456878,291.1227111816406,291.1499938964844,255.16798400878903,254.2447204589844,279.1697692871094,293.55377197265625,291.1287841796875,1.0,0.7541688680648804,0.5049237608909607,0.5049237608909607,1.0,1.0,-3.107400417327881,1.1645632982254028,1.9428369998931885,0.4600637555122375,0.0,0.0,1.0,485.7832946777344,290.0,227.94692993164065,-37729.41796875,4282.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98455810546875,314.0617370605469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9275445938110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009413398220203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.5882873535156,297.1499938964844,293.1499938964844,0.2466979771852493,-4690.5908203125,304.21826171875,0.6328026056289673,0.3148878812789917,0.299887865781784,293.69073486328125,297.1499938964844,293.1499938964844,0.3792412281036377,-6915.34765625,304.2557067871094,0.7094851732254028,0.4469286501407623,0.4408494234085083,293.4670104980469,297.1499938964844,293.1499938964844,0.6676642894744873,-7943.75634765625,304.2521057128906,0.8197816610336304,0.7100704908370972,0.5065485239028931,293.4344482421875,297.1499938964844,293.1499938964844,0.8439252376556396,-12895.1826171875,304.2502136230469,0.8687406778335571,0.8564971685409546,0.8224003314971924,293.3056640625,297.1499938964844,293.1499938964844,0.0558649115264415,-7434.365234375,304.16748046875,0.391902893781662,0.0883367657661438,0.4771786332130432,291.2730712890625,291.1499938964844,255.2462615966797,254.3148803710937,279.169921875,293.5428161621094,291.2785949707031,1.0,0.7450542449951172,0.5069212913513184,0.5069212913513184,1.0,1.0,-3.0581250190734863,1.1478824615478516,1.9102424383163448,0.4541851878166199,0.0,0.0,0.974619209766388,476.7906188964844,278.0,212.6675262451172,-37570.78515625,4114.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.19244384765625,314.283447265625,278.1499938964844,0.0,18000.0,318.5899963378906,33121.0,36000.0,0.0,0.0,0.9263402819633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829258918762207,1.8292866945266724,-2.780999056994915e-05,0.0,0.0009401176357641,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.5882873535156,297.1499938964844,293.1499938964844,0.2466979771852493,-4690.5908203125,304.21826171875,0.6328026056289673,0.3148878812789917,0.299887865781784,293.69073486328125,297.1499938964844,293.1499938964844,0.3792412281036377,-6915.34765625,304.2557067871094,0.7094851732254028,0.4469286501407623,0.4408494234085083,293.4670104980469,297.1499938964844,293.1499938964844,0.6676642894744873,-7943.75634765625,304.2521057128906,0.8197816610336304,0.7100704908370972,0.5065485239028931,293.4344482421875,297.1499938964844,293.1499938964844,0.8439252376556396,-12895.1826171875,304.2502136230469,0.8687406778335571,0.8564971685409546,0.8224003314971924,293.3056640625,297.1499938964844,293.1499938964844,0.0558649115264415,-7434.365234375,304.16748046875,0.391902893781662,0.0883367657661438,0.4771786332130432,291.2730712890625,291.1499938964844,255.2462615966797,254.3148803710937,279.169921875,293.5428161621094,291.2785949707031,1.0,0.7450542449951172,0.5069212913513184,0.5069212913513184,1.0,1.0,-3.0581250190734863,1.1478824615478516,1.9102424383163448,0.4541851878166199,0.0,0.0,0.974619209766388,476.7906188964844,278.0,212.6675262451172,-37570.78515625,4114.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.19244384765625,314.283447265625,278.1499938964844,0.0,18000.0,318.5899963378906,33121.0,36000.0,0.0,0.0,0.9263402819633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829258918762207,1.8292866945266724,-2.780999056994915e-05,0.0,0.0009401176357641,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.5718078613281,297.1499938964844,293.1499938964844,0.2357134371995926,-4523.294921875,304.2138366699219,0.6297723054885864,0.3071237206459045,0.2925877273082733,293.680908203125,297.1499938964844,293.1499938964844,0.3613894283771515,-6658.99267578125,304.250244140625,0.7053360342979431,0.435222864151001,0.4295117259025574,293.4564208984375,297.1499938964844,293.1499938964844,0.6501445174217224,-7784.70263671875,304.2472839355469,0.8199781775474548,0.7041852474212646,0.5022351741790771,293.4288635253906,297.1499938964844,293.1499938964844,0.8236566185951233,-12657.6787109375,304.2505798339844,0.8693234324455261,0.8504238128662109,0.81640625,293.2959899902344,297.1499938964844,293.1499938964844,0.053029678761959,-7187.57763671875,304.1663818359375,0.3891575634479522,0.0863559618592262,0.4666551053524017,291.41864013671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1700744628906,293.531982421875,291.4242248535156,1.0,0.7358224987983704,0.5089383125305176,0.5089383125305176,1.0,1.0,-3.0106751918792725,1.1318291425704956,1.8788459300994875,0.4485332369804382,0.0,0.0,0.9290850758552552,467.2067565917969,266.0,205.46746826171875,-37426.00390625,3951.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.441162109375,314.5307312011719,278.1499938964844,0.0,18000.0,318.5899963378906,35129.12109375,36000.0,0.0,0.0,0.9209386110305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216174840927124,1.8216456174850464,-2.8094718800275587e-05,0.0,0.0009346356382593,0.0,0.0,683.4929809570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.5718078613281,297.1499938964844,293.1499938964844,0.2357134371995926,-4523.294921875,304.2138366699219,0.6297723054885864,0.3071237206459045,0.2925877273082733,293.680908203125,297.1499938964844,293.1499938964844,0.3613894283771515,-6658.99267578125,304.250244140625,0.7053360342979431,0.435222864151001,0.4295117259025574,293.4564208984375,297.1499938964844,293.1499938964844,0.6501445174217224,-7784.70263671875,304.2472839355469,0.8199781775474548,0.7041852474212646,0.5022351741790771,293.4288635253906,297.1499938964844,293.1499938964844,0.8236566185951233,-12657.6787109375,304.2505798339844,0.8693234324455261,0.8504238128662109,0.81640625,293.2959899902344,297.1499938964844,293.1499938964844,0.053029678761959,-7187.57763671875,304.1663818359375,0.3891575634479522,0.0863559618592262,0.4666551053524017,291.41864013671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1700744628906,293.531982421875,291.4242248535156,1.0,0.7358224987983704,0.5089383125305176,0.5089383125305176,1.0,1.0,-3.0106751918792725,1.1318291425704956,1.8788459300994875,0.4485332369804382,0.0,0.0,0.9290850758552552,467.2067565917969,266.0,205.46746826171875,-37426.00390625,3951.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.441162109375,314.5307312011719,278.1499938964844,0.0,18000.0,318.5899963378906,35129.12109375,36000.0,0.0,0.0,0.9209386110305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216174840927124,1.8216456174850464,-2.8094718800275587e-05,0.0,0.0009346356382593,0.0,0.0,683.4929809570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.5557556152344,297.1499938964844,293.1499938964844,0.2264430969953537,-4381.81298828125,304.2078857421875,0.6270037293434143,0.2996902167797088,0.2855589985847473,293.6712341308594,297.1499938964844,293.1499938964844,0.3459762036800384,-6436.84130859375,304.2423095703125,0.7013368606567383,0.4237351417541504,0.4183486700057983,293.4459533691406,297.1499938964844,293.1499938964844,0.6362309455871582,-7660.53369140625,304.2376708984375,0.8204614520072937,0.6985438466072083,0.4980602860450744,293.4227905273437,297.1499938964844,293.1499938964844,0.8074845671653748,-12473.23046875,304.2434997558594,0.8702221512794495,0.8445898294448853,0.8105909824371338,293.28668212890625,297.1499938964844,293.1499938964844,0.0506598614156246,-6985.611328125,304.1648254394531,0.3867046535015106,0.0845440626144409,0.4567928910255432,291.5097045898437,291.1499938964844,255.4013519287109,254.4539489746093,279.1702575683594,293.5213317871094,291.51043701171875,1.0,0.7264969944953918,0.5109730362892151,0.5109730362892151,1.0,1.0,-2.9649405479431152,1.1163668632507324,1.8485736846923828,0.4430932104587555,0.0,0.0,0.8733960390090942,457.1323852539063,254.0,127.02672576904295,-36952.48828125,3794.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70233154296875,314.67828369140625,278.1499938964844,0.0,18000.0,318.5899963378906,36923.9609375,36000.0,0.0,0.0,0.914430558681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757261872291565,1.757288932800293,-2.710199805733282e-05,0.0,0.0009280307567678,0.0,0.0,628.8296508789062,0.0,0.0,0.0,0.9696356654167176,4.0,0.0,1.0
551640,293.5557556152344,297.1499938964844,293.1499938964844,0.2264430969953537,-4381.81298828125,304.2078857421875,0.6270037293434143,0.2996902167797088,0.2855589985847473,293.6712341308594,297.1499938964844,293.1499938964844,0.3459762036800384,-6436.84130859375,304.2423095703125,0.7013368606567383,0.4237351417541504,0.4183486700057983,293.4459533691406,297.1499938964844,293.1499938964844,0.6362309455871582,-7660.53369140625,304.2376708984375,0.8204614520072937,0.6985438466072083,0.4980602860450744,293.4227905273437,297.1499938964844,293.1499938964844,0.8074845671653748,-12473.23046875,304.2434997558594,0.8702221512794495,0.8445898294448853,0.8105909824371338,293.28668212890625,297.1499938964844,293.1499938964844,0.0506598614156246,-6985.611328125,304.1648254394531,0.3867046535015106,0.0845440626144409,0.4567928910255432,291.5097045898437,291.1499938964844,255.4013519287109,254.4539489746093,279.1702575683594,293.5213317871094,291.51043701171875,1.0,0.7264969944953918,0.5109730362892151,0.5109730362892151,1.0,1.0,-2.9649405479431152,1.1163668632507324,1.8485736846923828,0.4430932104587555,0.0,0.0,0.8733960390090942,457.1323852539063,254.0,127.02672576904295,-36952.48828125,3794.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70233154296875,314.67828369140625,278.1499938964844,0.0,18000.0,318.5899963378906,36923.9609375,36000.0,0.0,0.0,0.914430558681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757261872291565,1.757288932800293,-2.710199805733282e-05,0.0,0.0009280307567678,0.0,0.0,628.8296508789062,0.0,0.0,0.0,0.9696356654167176,4.0,0.0,1.0
551700,293.5478515625,297.1499938964844,293.1499938964844,0.2228184342384338,-4327.0537109375,304.2039489746094,0.6257220506668091,0.296102911233902,0.2821509540081024,293.6663818359375,297.1499938964844,293.1499938964844,0.3397508561611175,-6347.7587890625,304.2368469238281,0.6994081735610962,0.4180853366851806,0.4128430485725403,293.4405517578125,297.1499938964844,293.1499938964844,0.6317634582519531,-7622.9814453125,304.2298583984375,0.8208298087120056,0.6958582997322083,0.4960522651672363,293.4192810058594,297.1499938964844,293.1499938964844,0.8023890256881714,-12419.478515625,304.2357788085937,0.8708139061927795,0.8418220281600952,0.8077989816665649,293.2821655273437,297.1499938964844,293.1499938964844,0.0497607961297035,-6911.462890625,304.16375732421875,0.3856333494186401,0.0837007388472557,0.4521000683307647,291.5134582519531,291.1499938964844,255.43983459472656,254.48846435546875,279.1702880859375,293.5158996582031,291.5130310058594,1.0,0.7218063473701477,0.5119909048080444,0.5119909048080444,1.0,1.0,-2.942813873291016,1.1088911294937134,1.8339227437973025,0.4404633939266205,0.0,0.0,0.8487217426300049,451.9128112792969,254.0,71.7376480102539,-36614.51171875,3717.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8813171386719,314.74395751953125,278.1499938964844,0.0,18000.0,318.1099853515625,37176.41796875,36000.0,0.0,0.0,0.9054410457611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7026458978652954,1.7026718854904177,-2.601159576443024e-05,0.0,0.0009189075790345,0.0,0.0,580.76806640625,0.0,0.0,0.0,0.9439470767974854,4.0,0.0,1.0
551760,293.5400695800781,297.1499938964844,293.1499938964844,0.2195961624383926,-4278.54736328125,304.1999816894531,0.6245061755180359,0.2925967276096344,0.2788117527961731,293.6615600585937,297.1499938964844,293.1499938964844,0.3341068625450134,-6267.05126953125,304.2313232421875,0.6975264549255371,0.4124934375286102,0.4073877930641174,293.4350891113281,297.1499938964844,293.1499938964844,0.6283208727836609,-7595.16259765625,304.2215881347656,0.8212825655937195,0.6932497024536133,0.4940983951091766,293.4155578613281,297.1499938964844,293.1499938964844,0.7985405921936035,-12381.0791015625,304.2271423339844,0.8715025186538696,0.8391398191452026,0.8050894737243652,293.2777099609375,297.1499938964844,293.1499938964844,0.0489784181118011,-6848.072265625,304.1626892089844,0.3846691250801086,0.0828988030552864,0.4475682079792022,291.50201416015625,291.1499938964844,255.47817993164065,254.5228576660156,279.1703186035156,293.51043701171875,291.500244140625,1.0,0.7171008586883545,0.5130088329315186,0.5130088329315186,1.0,1.0,-2.921189069747925,1.101590275764465,1.81959867477417,0.4378987848758697,0.0,0.0,0.8262984156608582,446.5818481445313,242.0,21.21253204345703,-36238.37890625,3642.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.06024169921875,314.7945861816406,278.1499938964844,0.0,18000.0,318.1099853515625,37286.2578125,36000.0,0.0,0.0,0.8999340534210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6440186500549316,1.6440434455871582,-2.484497963450849e-05,0.0,0.0009133187122642,0.0,0.0,531.666748046875,0.0,0.0,0.0,0.9165472388267516,4.0,0.0,1.0
551820,293.5247802734375,297.1499938964844,293.1499938964844,0.2138065248727798,-4191.22705078125,304.1930236816406,0.6222530007362366,0.2858127653598785,0.2723297774791717,293.65203857421875,297.1499938964844,293.1499938964844,0.3237259685993194,-6117.6904296875,304.2215881347656,0.6938824653625488,0.4014642834663391,0.3966145515441894,293.42431640625,297.1499938964844,293.1499938964844,0.6231017708778381,-7554.12451171875,304.20654296875,0.8224087357521057,0.6882103085517883,0.4903177917003631,293.4079284667969,297.1499938964844,293.1499938964844,0.7928964495658875,-12327.3515625,304.2109375,0.8731334209442139,0.8339623808860779,0.7998571395874023,293.26910400390625,297.1499938964844,293.1499938964844,0.0476103238761425,-6738.9404296875,304.1607666015625,0.3830547928810119,0.0814128369092941,0.4389817714691162,291.4582214355469,291.1499938964844,255.5545349121093,254.59133911132807,279.1703796386719,293.4996337890625,291.4560546875,1.0,0.707653284072876,0.5150493383407593,0.5150493383407593,1.0,1.0,-2.8792929649353027,1.0874627828598022,1.7918301820755005,0.432949036359787,0.0,0.0,0.7880372405052185,435.6467590332031,230.0,-37.34326171875,-35530.10546875,3496.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4952697753906,314.94647216796875,278.1499938964844,0.0,18000.0,318.1099853515625,37251.43359375,36000.0,0.0,0.0,0.88693767786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5295509099960327,1.5295735597610474,-2.263114402012434e-05,0.0,0.0009001289727166,0.0,0.0,443.7686767578125,0.0,0.0,0.0,0.8635627031326294,4.0,0.0,1.0
551880,293.5247802734375,297.1499938964844,293.1499938964844,0.2138065248727798,-4191.22705078125,304.1930236816406,0.6222530007362366,0.2858127653598785,0.2723297774791717,293.65203857421875,297.1499938964844,293.1499938964844,0.3237259685993194,-6117.6904296875,304.2215881347656,0.6938824653625488,0.4014642834663391,0.3966145515441894,293.42431640625,297.1499938964844,293.1499938964844,0.6231017708778381,-7554.12451171875,304.20654296875,0.8224087357521057,0.6882103085517883,0.4903177917003631,293.4079284667969,297.1499938964844,293.1499938964844,0.7928964495658875,-12327.3515625,304.2109375,0.8731334209442139,0.8339623808860779,0.7998571395874023,293.26910400390625,297.1499938964844,293.1499938964844,0.0476103238761425,-6738.9404296875,304.1607666015625,0.3830547928810119,0.0814128369092941,0.4389817714691162,291.4582214355469,291.1499938964844,255.5545349121093,254.59133911132807,279.1703796386719,293.4996337890625,291.4560546875,1.0,0.707653284072876,0.5150493383407593,0.5150493383407593,1.0,1.0,-2.8792929649353027,1.0874627828598022,1.7918301820755005,0.432949036359787,0.0,0.0,0.7880372405052185,435.6467590332031,230.0,-37.34326171875,-35530.10546875,3496.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4952697753906,314.94647216796875,278.1499938964844,0.0,18000.0,318.1099853515625,37251.43359375,36000.0,0.0,0.0,0.88693767786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5295509099960327,1.5295735597610474,-2.263114402012434e-05,0.0,0.0009001289727166,0.0,0.0,443.7686767578125,0.0,0.0,0.0,0.8635627031326294,4.0,0.0,1.0
551940,293.5100402832031,297.1499938964844,293.1499938964844,0.2083840668201446,-4108.6376953125,304.1877746582031,0.6202034950256348,0.2793084979057312,0.2660899460315704,293.642822265625,297.1499938964844,293.1499938964844,0.3137769103050232,-5972.5166015625,304.2143859863281,0.6903548240661621,0.3906107544898987,0.3859975636005401,293.41412353515625,297.1499938964844,293.1499938964844,0.6186937093734741,-7518.57373046875,304.19512939453125,0.8237712383270264,0.6833275556564331,0.4866486191749573,293.40057373046875,297.1499938964844,293.1499938964844,0.7882592678070068,-12282.0732421875,304.1984558105469,0.8750337362289429,0.8289207816123962,0.7947640419006348,293.2608642578125,297.1499938964844,293.1499938964844,0.0463600941002368,-6639.85009765625,304.1592712402344,0.381822258234024,0.0800661444664001,0.4309808015823364,291.4110412597656,291.1499938964844,255.63040161132807,254.6593780517578,279.1705017089844,293.4892578125,291.4089050292969,1.0,0.6981669664382935,0.5171058773994446,0.5171058773994446,1.0,1.0,-2.8388829231262207,1.0738581418991089,1.7650249004364014,0.4281997382640838,0.0,0.0,0.7564012408256531,424.4522399902344,218.0,-57.12994384765625,-34878.74609375,3355.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9826354980469,315.1382141113281,278.1499938964844,0.0,18000.0,317.6300048828125,37110.9765625,36000.0,0.0,0.0,0.8667526245117188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425544261932373,1.4255650043487549,-2.0733001292683184e-05,0.0,0.0008796437177807,0.0,0.0,373.1486206054688,0.0,0.0,0.0,0.816107451915741,4.0,0.0,1.0
552000,293.5100402832031,297.1499938964844,293.1499938964844,0.2083840668201446,-4108.6376953125,304.1877746582031,0.6202034950256348,0.2793084979057312,0.2660899460315704,293.642822265625,297.1499938964844,293.1499938964844,0.3137769103050232,-5972.5166015625,304.2143859863281,0.6903548240661621,0.3906107544898987,0.3859975636005401,293.41412353515625,297.1499938964844,293.1499938964844,0.6186937093734741,-7518.57373046875,304.19512939453125,0.8237712383270264,0.6833275556564331,0.4866486191749573,293.40057373046875,297.1499938964844,293.1499938964844,0.7882592678070068,-12282.0732421875,304.1984558105469,0.8750337362289429,0.8289207816123962,0.7947640419006348,293.2608642578125,297.1499938964844,293.1499938964844,0.0463600941002368,-6639.85009765625,304.1592712402344,0.381822258234024,0.0800661444664001,0.4309808015823364,291.4110412597656,291.1499938964844,255.63040161132807,254.6593780517578,279.1705017089844,293.4892578125,291.4089050292969,1.0,0.6981669664382935,0.5171058773994446,0.5171058773994446,1.0,1.0,-2.8388829231262207,1.0738581418991089,1.7650249004364014,0.4281997382640838,0.0,0.0,0.7564012408256531,424.4522399902344,218.0,-57.12994384765625,-34878.74609375,3355.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9826354980469,315.1382141113281,278.1499938964844,0.0,18000.0,317.6300048828125,37110.9765625,36000.0,0.0,0.0,0.8667526245117188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425544261932373,1.4255650043487549,-2.0733001292683184e-05,0.0,0.0008796437177807,0.0,0.0,373.1486206054688,0.0,0.0,0.0,0.816107451915741,4.0,0.0,1.0
552060,293.4958190917969,297.1499938964844,293.1499938964844,0.2033055871725082,-4030.69091796875,304.1836853027344,0.6183367967605591,0.2730684578418731,0.2600787580013275,293.6340026855469,297.1499938964844,293.1499938964844,0.304208904504776,-5831.26953125,304.2089233398437,0.6869156956672668,0.3799179792404175,0.3755213320255279,293.40460205078125,297.1499938964844,293.1499938964844,0.6149783134460449,-7488.04736328125,304.1863708496094,0.8253368735313416,0.6785727739334106,0.4830618798732757,293.3936767578125,297.1499938964844,293.1499938964844,0.7844680547714233,-12244.3310546875,304.188720703125,0.8771620988845825,0.8239696621894836,0.7897494435310364,293.2530517578125,297.1499938964844,293.1499938964844,0.0452199503779411,-6550.1845703125,304.1580810546875,0.3809311091899872,0.0788396969437599,0.4234924018383026,291.3595275878906,291.1499938964844,255.705795288086,254.7269744873047,279.1706848144531,293.4794006347656,291.3573608398437,1.0,0.6886502504348755,0.5191837549209595,0.5191837549209595,1.0,1.0,-2.7997286319732666,1.0606954097747805,1.7390331029891968,0.423618882894516,0.0,0.0,0.7318930625915527,413.0798645019531,206.0,-66.78429412841797,-34242.87109375,3219.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3980712890625,315.2857666015625,278.1499938964844,0.0,18000.0,317.6300048828125,36896.2421875,36000.0,0.0,0.0,0.8483444452285767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338331937789917,1.338351130485535,-1.9220702597522177e-05,0.0,0.0008609617361798,0.0,0.0,320.2543334960937,0.0,0.0,0.0,0.7769739031791687,4.0,0.0,1.0
552120,293.4958190917969,297.1499938964844,293.1499938964844,0.2033055871725082,-4030.69091796875,304.1836853027344,0.6183367967605591,0.2730684578418731,0.2600787580013275,293.6340026855469,297.1499938964844,293.1499938964844,0.304208904504776,-5831.26953125,304.2089233398437,0.6869156956672668,0.3799179792404175,0.3755213320255279,293.40460205078125,297.1499938964844,293.1499938964844,0.6149783134460449,-7488.04736328125,304.1863708496094,0.8253368735313416,0.6785727739334106,0.4830618798732757,293.3936767578125,297.1499938964844,293.1499938964844,0.7844680547714233,-12244.3310546875,304.188720703125,0.8771620988845825,0.8239696621894836,0.7897494435310364,293.2530517578125,297.1499938964844,293.1499938964844,0.0452199503779411,-6550.1845703125,304.1580810546875,0.3809311091899872,0.0788396969437599,0.4234924018383026,291.3595275878906,291.1499938964844,255.705795288086,254.7269744873047,279.1706848144531,293.4794006347656,291.3573608398437,1.0,0.6886502504348755,0.5191837549209595,0.5191837549209595,1.0,1.0,-2.7997286319732666,1.0606954097747805,1.7390331029891968,0.423618882894516,0.0,0.0,0.7318930625915527,413.0798645019531,206.0,-66.78429412841797,-34242.87109375,3219.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3980712890625,315.2857666015625,278.1499938964844,0.0,18000.0,317.6300048828125,36896.2421875,36000.0,0.0,0.0,0.8483444452285767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338331937789917,1.338351130485535,-1.9220702597522177e-05,0.0,0.0008609617361798,0.0,0.0,320.2543334960937,0.0,0.0,0.0,0.7769739031791687,4.0,0.0,1.0
552180,293.4821472167969,297.1499938964844,293.1499938964844,0.1982890516519546,-3952.751708984375,304.18084716796875,0.6166480183601379,0.2670815885066986,0.2542887032032013,293.62548828125,297.1499938964844,293.1499938964844,0.2945951521396637,-5687.318359375,304.205322265625,0.6835544109344482,0.3693787455558777,0.3651812970638275,293.39569091796875,297.1499938964844,293.1499938964844,0.6111060380935669,-7454.26123046875,304.1807556152344,0.8270965218544006,0.6739304661750793,0.4795505106449127,293.3872985839844,297.1499938964844,293.1499938964844,0.7804635167121887,-12200.8154296875,304.1825561523437,0.8795070648193359,0.8190879225730896,0.784797728061676,293.2456970214844,297.1499938964844,293.1499938964844,0.0441020019352436,-6461.78125,304.1572570800781,0.380357950925827,0.0777204483747482,0.4164624810218811,291.31805419921875,291.1499938964844,255.7807159423828,254.79412841796875,279.1708984375,293.4700622558594,291.31622314453125,1.0,0.6791094541549683,0.521284818649292,0.521284818649292,1.0,1.0,-2.7617223262786865,1.0479377508163452,1.7137846946716309,0.4191934168338775,0.0,0.0,0.7123387455940247,401.5777893066406,194.0,-59.41264343261719,-33674.62890625,3088.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7593994140625,315.4189453125,278.1499938964844,0.0,18000.0,317.6300048828125,36711.921875,36000.0,0.0,0.0,0.8289122581481934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2688548564910889,1.2688729763031006,-1.807905027817469e-05,0.0,0.0008412405150011,0.0,0.0,282.1483764648437,0.0,0.0,0.0,0.7461837530136108,4.0,0.0,1.0
552240,293.4821472167969,297.1499938964844,293.1499938964844,0.1982890516519546,-3952.751708984375,304.18084716796875,0.6166480183601379,0.2670815885066986,0.2542887032032013,293.62548828125,297.1499938964844,293.1499938964844,0.2945951521396637,-5687.318359375,304.205322265625,0.6835544109344482,0.3693787455558777,0.3651812970638275,293.39569091796875,297.1499938964844,293.1499938964844,0.6111060380935669,-7454.26123046875,304.1807556152344,0.8270965218544006,0.6739304661750793,0.4795505106449127,293.3872985839844,297.1499938964844,293.1499938964844,0.7804635167121887,-12200.8154296875,304.1825561523437,0.8795070648193359,0.8190879225730896,0.784797728061676,293.2456970214844,297.1499938964844,293.1499938964844,0.0441020019352436,-6461.78125,304.1572570800781,0.380357950925827,0.0777204483747482,0.4164624810218811,291.31805419921875,291.1499938964844,255.7807159423828,254.79412841796875,279.1708984375,293.4700622558594,291.31622314453125,1.0,0.6791094541549683,0.521284818649292,0.521284818649292,1.0,1.0,-2.7617223262786865,1.0479377508163452,1.7137846946716309,0.4191934168338775,0.0,0.0,0.7123387455940247,401.5777893066406,194.0,-59.41264343261719,-33674.62890625,3088.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7593994140625,315.4189453125,278.1499938964844,0.0,18000.0,317.6300048828125,36711.921875,36000.0,0.0,0.0,0.8289122581481934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2688548564910889,1.2688729763031006,-1.807905027817469e-05,0.0,0.0008412405150011,0.0,0.0,282.1483764648437,0.0,0.0,0.0,0.7461837530136108,4.0,0.0,1.0
552300,293.4754943847656,297.1499938964844,293.1499938964844,0.1958184242248535,-3914.078857421875,304.1797180175781,0.61586993932724,0.2641803324222564,0.2514743208885193,293.6213684082031,297.1499938964844,293.1499938964844,0.2897919714450836,-5614.75244140625,304.2040100097656,0.6819004416465759,0.3641654551029205,0.3600611984729767,293.3914489746094,297.1499938964844,293.1499938964844,0.6091271638870239,-7436.50390625,304.17877197265625,0.8280467987060547,0.671649158000946,0.4778202474117279,293.3843078613281,297.1499938964844,293.1499938964844,0.7783941626548767,-12177.419921875,304.180419921875,0.8807578086853027,0.8166699409484863,0.7823402285575867,293.2421875,297.1499938964844,293.1499938964844,0.043555274605751,-6418.43896484375,304.15692138671875,0.3801854252815246,0.0771977826952934,0.4131064713001251,291.30010986328125,291.1499938964844,255.8180084228516,254.82752990722656,279.1710205078125,293.465576171875,291.2984313964844,1.0,0.6743314266204834,0.5223442316055298,0.5223442316055298,1.0,1.0,-2.7431204319000244,1.0417001247406006,1.7014203071594238,0.4170346558094024,0.0,0.0,0.7041395902633667,395.7907104492188,194.0,-54.76309967041016,-33405.0078125,3024.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9103088378906,315.47149658203125,278.1499938964844,0.0,18000.0,317.1499938964844,36631.5,36000.0,0.0,0.0,0.8141888976097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239511251449585,1.2395288944244385,-1.7613900126889348e-05,0.0,0.000826298200991,0.0,0.0,267.0827941894531,0.0,0.0,0.0,0.7333247661590576,4.0,0.0,1.0
552360,293.4689636230469,297.1499938964844,293.1499938964844,0.1934332251548767,-3876.67578125,304.1786499023437,0.6151368618011475,0.2613395750522613,0.2487124800682068,293.6173400878906,297.1499938964844,293.1499938964844,0.2850804924964905,-5543.3154296875,304.2027587890625,0.6802639365196228,0.3589900135993957,0.3549741804599762,293.3873596191406,297.1499938964844,293.1499938964844,0.6072922945022583,-7420.06005859375,304.1768798828125,0.8290450572967529,0.6693966388702393,0.4761075973510742,293.38140869140625,297.1499938964844,293.1499938964844,0.7764909863471985,-12155.9423828125,304.1783447265625,0.8820617198944092,0.814270555973053,0.7798964977264404,293.2388000488281,297.1499938964844,293.1499938964844,0.0430352874100208,-6377.4228515625,304.1566162109375,0.380087286233902,0.0766983702778816,0.4098503589630127,291.28057861328125,291.1499938964844,255.85516357421875,254.8608245849609,279.171142578125,293.4612121582031,291.27850341796875,1.0,0.6695489287376404,0.5234091877937317,0.5234091877937317,1.0,1.0,-2.7247796058654785,1.0355541706085205,1.689225435256958,0.4149105548858642,0.0,0.0,0.6973506212234497,389.9839477539063,182.0,-56.05734634399414,-33118.66796875,2961.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.00396728515625,315.48419189453125,278.1499938964844,0.0,18000.0,317.1499938964844,36548.953125,36000.0,0.0,0.0,0.8036324381828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137300968170166,1.213747262954712,-1.7211161321029067e-05,0.0,0.0008155847899615,0.0,0.0,254.3079833984375,0.0,0.0,0.0,0.7221356630325317,4.0,0.0,1.0
552420,293.45623779296875,297.1499938964844,293.1499938964844,0.1887486577033996,-3802.728515625,304.17694091796875,0.6138153076171875,0.2558380663394928,0.2433469891548156,293.60943603515625,297.1499938964844,293.1499938964844,0.2756848335266113,-5399.701171875,304.20086669921875,0.6770492196083069,0.3487543761730194,0.3449032008647918,293.37945556640625,297.1499938964844,293.1499938964844,0.6035572290420532,-7385.8935546875,304.1741943359375,0.8311958909034729,0.6649835705757141,0.4727427959442138,293.3758544921875,297.1499938964844,293.1499938964844,0.7725719213485718,-12110.435546875,304.17547607421875,0.8848411440849304,0.8095375299453735,0.775065004825592,293.2322998046875,297.1499938964844,293.1499938964844,0.0420215167105197,-6297.2568359375,304.1560974121094,0.3801164329051971,0.0757673308253288,0.4036281108856201,291.2455749511719,291.1499938964844,255.9291381835937,254.92706298828125,279.1713256835937,293.4527282714844,291.2440490722656,1.0,0.6599722504615784,0.5255533456802368,0.5255533456802368,1.0,1.0,-2.688901424407959,1.0235443115234375,1.6653571128845217,0.4107694923877716,0.0,0.0,0.6871099472045898,378.31585693359375,170.0,-48.85994720458984,-32603.484375,2839.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1090393066406,315.4795227050781,278.1499938964844,0.0,18000.0,317.1499938964844,36380.3515625,36000.0,0.0,0.0,0.7829180955886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752091646194458,1.1752257347106934,-1.661421629250981e-05,0.0,0.000794562336523,0.0,0.0,235.94894409179688,0.0,0.0,0.0,0.7054596543312073,4.0,0.0,1.0
552480,293.45623779296875,297.1499938964844,293.1499938964844,0.1887486577033996,-3802.728515625,304.17694091796875,0.6138153076171875,0.2558380663394928,0.2433469891548156,293.60943603515625,297.1499938964844,293.1499938964844,0.2756848335266113,-5399.701171875,304.20086669921875,0.6770492196083069,0.3487543761730194,0.3449032008647918,293.37945556640625,297.1499938964844,293.1499938964844,0.6035572290420532,-7385.8935546875,304.1741943359375,0.8311958909034729,0.6649835705757141,0.4727427959442138,293.3758544921875,297.1499938964844,293.1499938964844,0.7725719213485718,-12110.435546875,304.17547607421875,0.8848411440849304,0.8095375299453735,0.775065004825592,293.2322998046875,297.1499938964844,293.1499938964844,0.0420215167105197,-6297.2568359375,304.1560974121094,0.3801164329051971,0.0757673308253288,0.4036281108856201,291.2455749511719,291.1499938964844,255.9291381835937,254.92706298828125,279.1713256835937,293.4527282714844,291.2440490722656,1.0,0.6599722504615784,0.5255533456802368,0.5255533456802368,1.0,1.0,-2.688901424407959,1.0235443115234375,1.6653571128845217,0.4107694923877716,0.0,0.0,0.6871099472045898,378.31585693359375,170.0,-48.85994720458984,-32603.484375,2839.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1090393066406,315.4795227050781,278.1499938964844,0.0,18000.0,317.1499938964844,36380.3515625,36000.0,0.0,0.0,0.7829180955886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752091646194458,1.1752257347106934,-1.661421629250981e-05,0.0,0.000794562336523,0.0,0.0,235.94894409179688,0.0,0.0,0.0,0.7054596543312073,4.0,0.0,1.0
552540,293.4439697265625,297.1499938964844,293.1499938964844,0.1841603219509124,-3729.693115234375,304.17559814453125,0.6126927137374878,0.250569224357605,0.2381866127252578,293.60174560546875,297.1499938964844,293.1499938964844,0.2663047313690185,-5254.857421875,304.1995544433594,0.6739099025726318,0.3386694192886352,0.3349679112434387,293.3720092773437,297.1499938964844,293.1499938964844,0.5996420979499817,-7349.35693359375,304.17266845703125,0.8335536122322083,0.6606812477111816,0.4694519340991974,293.37060546875,297.1499938964844,293.1499938964844,0.7683781385421753,-12060.42578125,304.17401123046875,0.8878487348556519,0.8048795461654663,0.7702997326850891,293.2261962890625,297.1499938964844,293.1499938964844,0.0410374104976654,-6219.09765625,304.1557006835937,0.3804438412189483,0.0749216824769973,0.3977758586406708,291.2176208496094,291.1499938964844,256.0026550292969,254.99282836914065,279.1715393066406,293.44464111328125,291.2163391113281,1.0,0.6503819823265076,0.5277162790298462,0.5277162790298462,1.0,1.0,-2.6540470123291016,1.0118932723999023,1.6421537399291992,0.4067651927471161,0.0,0.0,0.6800192594528198,366.5969543457031,158.0,-41.01211929321289,-32117.013671875,2721.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1041259765625,315.4186096191406,278.1499938964844,0.0,18000.0,316.6700134277344,36260.765625,36000.0,0.0,0.0,0.758308470249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481032371520996,1.1481194496154783,-1.6204754501814023e-05,0.0,0.0007695867097936,0.0,0.0,223.61892700195312,0.0,0.0,0.0,0.6938391923904419,4.0,0.0,1.0
