time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552600,293.4439697265625,297.1499938964844,293.1499938964844,0.1841603219509124,-3729.693115234375,304.17559814453125,0.6126927137374878,0.250569224357605,0.2381866127252578,293.60174560546875,297.1499938964844,293.1499938964844,0.2663047313690185,-5254.857421875,304.1995544433594,0.6739099025726318,0.3386694192886352,0.3349679112434387,293.3720092773437,297.1499938964844,293.1499938964844,0.5996420979499817,-7349.35693359375,304.17266845703125,0.8335536122322083,0.6606812477111816,0.4694519340991974,293.37060546875,297.1499938964844,293.1499938964844,0.7683781385421753,-12060.42578125,304.17401123046875,0.8878487348556519,0.8048795461654663,0.7702997326850891,293.2261962890625,297.1499938964844,293.1499938964844,0.0410374104976654,-6219.09765625,304.1557006835937,0.3804438412189483,0.0749216824769973,0.3977758586406708,291.2176208496094,291.1499938964844,256.0026550292969,254.99282836914065,279.1715393066406,293.44464111328125,291.2163391113281,1.0,0.6503819823265076,0.5277162790298462,0.5277162790298462,1.0,1.0,-2.6540470123291016,1.0118932723999023,1.6421537399291992,0.4067651927471161,0.0,0.0,0.6800192594528198,366.5969543457031,158.0,-41.01211929321289,-32117.013671875,2721.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1041259765625,315.4186096191406,278.1499938964844,0.0,18000.0,316.6700134277344,36260.765625,36000.0,0.0,0.0,0.758308470249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481032371520996,1.1481194496154783,-1.6204754501814023e-05,0.0,0.0007695867097936,0.0,0.0,223.61892700195312,0.0,0.0,0.0,0.6938391923904419,4.0,0.0,1.0
552660,293.4320983886719,297.1499938964844,293.1499938964844,0.1798181235790252,-3660.26611328125,304.17431640625,0.6117831468582153,0.2455279976129531,0.23322694003582,293.59429931640625,297.1499938964844,293.1499938964844,0.2571644186973572,-5112.62548828125,304.1982727050781,0.6708491444587708,0.3287360966205597,0.3251691162586212,293.3648986816406,297.1499938964844,293.1499938964844,0.5960041284561157,-7315.39697265625,304.17120361328125,0.83613121509552,0.6564978361129761,0.4662380218505859,293.3655700683594,297.1499938964844,293.1499938964844,0.764473021030426,-12013.837890625,304.1725158691406,0.8910960555076599,0.8003109097480774,0.7656087875366211,293.2204284667969,297.1499938964844,293.1499938964844,0.0401297099888324,-6147.33837890625,304.15533447265625,0.3810696899890899,0.0741563737392425,0.392272800207138,291.18701171875,291.1499938964844,256.07568359375,255.05813598632807,279.17169189453125,293.4368591308594,291.1856994628906,1.0,0.6407797336578369,0.529895007610321,0.529895007610321,1.0,1.0,-2.6202003955841064,1.000594139099121,1.6196062564849854,0.402893990278244,0.0,0.0,0.6771079897880554,354.8432006835937,146.0,-41.53121948242188,-31625.185546875,2607.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92303466796875,315.2519836425781,278.1499938964844,0.0,18000.0,316.6700134277344,36125.82421875,36000.0,0.0,0.0,0.7387074828147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1331640481948853,1.133180022239685,-1.596728543518111e-05,0.0,0.0007496941834688,0.0,0.0,216.86705017089844,0.0,0.0,0.0,0.6874830722808838,4.0,0.0,1.0
552720,293.4320983886719,297.1499938964844,293.1499938964844,0.1798181235790252,-3660.26611328125,304.17431640625,0.6117831468582153,0.2455279976129531,0.23322694003582,293.59429931640625,297.1499938964844,293.1499938964844,0.2571644186973572,-5112.62548828125,304.1982727050781,0.6708491444587708,0.3287360966205597,0.3251691162586212,293.3648986816406,297.1499938964844,293.1499938964844,0.5960041284561157,-7315.39697265625,304.17120361328125,0.83613121509552,0.6564978361129761,0.4662380218505859,293.3655700683594,297.1499938964844,293.1499938964844,0.764473021030426,-12013.837890625,304.1725158691406,0.8910960555076599,0.8003109097480774,0.7656087875366211,293.2204284667969,297.1499938964844,293.1499938964844,0.0401297099888324,-6147.33837890625,304.15533447265625,0.3810696899890899,0.0741563737392425,0.392272800207138,291.18701171875,291.1499938964844,256.07568359375,255.05813598632807,279.17169189453125,293.4368591308594,291.1856994628906,1.0,0.6407797336578369,0.529895007610321,0.529895007610321,1.0,1.0,-2.6202003955841064,1.000594139099121,1.6196062564849854,0.402893990278244,0.0,0.0,0.6771079897880554,354.8432006835937,146.0,-41.53121948242188,-31625.185546875,2607.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92303466796875,315.2519836425781,278.1499938964844,0.0,18000.0,316.6700134277344,36125.82421875,36000.0,0.0,0.0,0.7387074828147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1331640481948853,1.133180022239685,-1.596728543518111e-05,0.0,0.0007496941834688,0.0,0.0,216.86705017089844,0.0,0.0,0.0,0.6874830722808838,4.0,0.0,1.0
552780,293.4206237792969,297.1499938964844,293.1499938964844,0.1755623817443847,-3591.67236328125,304.1733093261719,0.6111025810241699,0.2407081425189972,0.22846420109272,293.5870361328125,297.1499938964844,293.1499938964844,0.2480429857969284,-4969.26220703125,304.1973876953125,0.6678710579872131,0.3189527094364166,0.3155076503753662,293.3581237792969,297.1499938964844,293.1499938964844,0.5921512842178345,-7278.88818359375,304.1705627441406,0.8389443159103394,0.652428150177002,0.4631028473377228,293.3607482910156,297.1499938964844,293.1499938964844,0.7602494955062866,-11962.5068359375,304.17205810546875,0.8945963382720947,0.7958294153213501,0.7609992027282715,293.21502685546875,297.1499938964844,293.1499938964844,0.0392469242215156,-6077.09814453125,304.155029296875,0.381998211145401,0.0734674334526062,0.3871043622493744,291.1635437011719,291.1499938964844,256.14825439453125,255.1229553222656,279.1718444824219,293.42938232421875,291.16241455078125,1.0,0.6311666369438171,0.5320876836776733,0.5320876836776733,1.0,1.0,-2.5873513221740723,0.9896435141563416,1.5977078676223757,0.3991555869579315,0.0,0.0,0.6769128441810608,343.0680236816406,134.0,-34.76654815673828,-31176.193359375,2497.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6416320800781,315.0409545898437,278.1499938964844,0.0,18000.0,316.6700134277344,36029.29296875,36000.0,0.0,0.0,0.7210482954978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290876865386963,1.129103660583496,-1.5889456335571595e-05,0.0,0.0007317723357118,0.0,0.0,214.912109375,0.0,0.0,0.0,0.6857028007507324,4.0,0.0,1.0
552840,293.4206237792969,297.1499938964844,293.1499938964844,0.1755623817443847,-3591.67236328125,304.1733093261719,0.6111025810241699,0.2407081425189972,0.22846420109272,293.5870361328125,297.1499938964844,293.1499938964844,0.2480429857969284,-4969.26220703125,304.1973876953125,0.6678710579872131,0.3189527094364166,0.3155076503753662,293.3581237792969,297.1499938964844,293.1499938964844,0.5921512842178345,-7278.88818359375,304.1705627441406,0.8389443159103394,0.652428150177002,0.4631028473377228,293.3607482910156,297.1499938964844,293.1499938964844,0.7602494955062866,-11962.5068359375,304.17205810546875,0.8945963382720947,0.7958294153213501,0.7609992027282715,293.21502685546875,297.1499938964844,293.1499938964844,0.0392469242215156,-6077.09814453125,304.155029296875,0.381998211145401,0.0734674334526062,0.3871043622493744,291.1635437011719,291.1499938964844,256.14825439453125,255.1229553222656,279.1718444824219,293.42938232421875,291.16241455078125,1.0,0.6311666369438171,0.5320876836776733,0.5320876836776733,1.0,1.0,-2.5873513221740723,0.9896435141563416,1.5977078676223757,0.3991555869579315,0.0,0.0,0.6769128441810608,343.0680236816406,134.0,-34.76654815673828,-31176.193359375,2497.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6416320800781,315.0409545898437,278.1499938964844,0.0,18000.0,316.6700134277344,36029.29296875,36000.0,0.0,0.0,0.7210482954978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290876865386963,1.129103660583496,-1.5889456335571595e-05,0.0,0.0007317723357118,0.0,0.0,214.912109375,0.0,0.0,0.0,0.6857028007507324,4.0,0.0,1.0
552900,293.4150390625,297.1499938964844,293.1499938964844,0.1734821945428848,-3557.97265625,304.1728515625,0.610852062702179,0.2383789271116256,0.2261548340320587,293.58349609375,297.1499938964844,293.1499938964844,0.2435140609741211,-4897.5830078125,304.197021484375,0.6664126515388489,0.3141160607337951,0.3107275366783142,293.3548583984375,297.1499938964844,293.1499938964844,0.5901857018470764,-7260.1591796875,304.17041015625,0.8404419422149658,0.6504338383674622,0.4615625739097595,293.3583984375,297.1499938964844,293.1499938964844,0.758067786693573,-11935.8251953125,304.1720275878906,0.896442174911499,0.7936192154884338,0.7587217688560486,293.21246337890625,297.1499938964844,293.1499938964844,0.038819596171379,-6042.99072265625,304.1548767089844,0.3825758099555969,0.0731500014662742,0.3846400380134582,291.1534423828125,291.1499938964844,256.1843566894531,255.1551818847656,279.17193603515625,293.4257507324219,291.1524353027344,1.0,0.6263560056686401,0.5331891179084778,0.5331891179084778,1.0,1.0,-2.571284294128418,0.98429274559021,1.586991548538208,0.397333562374115,0.0,0.0,0.6777093410491943,337.1784973144531,134.0,-31.41764640808105,-30961.447265625,2443.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4699401855469,314.9202575683594,278.1499938964844,0.0,18000.0,316.19000244140625,35988.328125,36000.0,0.0,0.0,0.7081969380378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130089282989502,1.1301051378250122,-1.5893931049504317e-05,0.0,0.0007187298615463,0.0,0.0,215.24148559570312,0.0,0.0,0.0,0.6861112117767334,4.0,0.0,1.0
552960,293.4095458984375,297.1499938964844,293.1499938964844,0.171480044722557,-3525.512451171875,304.1723327636719,0.6106618642807007,0.2361004799604416,0.2238911986351013,293.5799865722656,297.1499938964844,293.1499938964844,0.2390729784965515,-4827.072265625,304.196533203125,0.6649734377861023,0.3093138635158539,0.3059796988964081,293.3516540527344,297.1499938964844,293.1499938964844,0.5883485674858093,-7242.76611328125,304.1700134277344,0.842002272605896,0.6484666466712952,0.4600401222705841,293.3561096191406,297.1499938964844,293.1499938964844,0.7560314536094666,-11911.1240234375,304.1717224121094,0.8983528017997742,0.7914305925369263,0.7564627528190613,293.2099609375,297.1499938964844,293.1499938964844,0.038416676223278,-6011.0009765625,304.1547241210937,0.3832274973392486,0.0728493630886077,0.3822506666183471,291.1414794921875,291.1499938964844,256.2203674316406,255.1873016357422,279.1719970703125,293.42218017578125,291.1399230957031,1.0,0.6215426325798035,0.5342937111854553,0.5342937111854553,1.0,1.0,-2.5554449558258057,0.979020893573761,1.5764240026474,0.3955410122871399,0.0,0.0,0.6794427633285522,331.2911071777344,122.0,-34.00599670410156,-30728.25,2391.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2461853027344,314.7623596191406,278.1499938964844,0.0,18000.0,316.19000244140625,35944.09765625,36000.0,0.0,0.0,0.7000944018363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330645084381104,1.1330803632736206,-1.5924817489576526e-05,0.0,0.0007105068070814,0.0,0.0,216.40252685546875,0.0,0.0,0.0,0.6873915791511536,4.0,0.0,1.0
553020,293.3992004394531,297.1499938964844,293.1499938964844,0.167537122964859,-3461.244384765625,304.1714782714844,0.6104239225387573,0.2316255122423172,0.2194623351097107,293.5735778808594,297.1499938964844,293.1499938964844,0.2302155196666717,-4685.40185546875,304.19580078125,0.662105143070221,0.2997202575206756,0.2965278923511505,293.34552001953125,297.1499938964844,293.1499938964844,0.5846260786056519,-7207.294921875,304.1695861816406,0.845310628414154,0.6446032524108887,0.4570485353469848,293.3516540527344,297.1499938964844,293.1499938964844,0.7518648505210876,-11860.203125,304.17144775390625,0.9023638367652892,0.7871106863021851,0.7520031929016113,293.2052001953125,297.1499938964844,293.1499938964844,0.0376382730901241,-5948.984375,304.1544494628906,0.3847479522228241,0.0722949728369712,0.377691388130188,291.11962890625,291.1499938964844,256.2920227050781,255.25112915039065,279.17218017578125,293.4154663085937,291.1186828613281,1.0,0.6119065284729004,0.53652024269104,0.53652024269104,1.0,1.0,-2.5243358612060547,0.9686760902404784,1.5556597709655762,0.3920344710350036,0.0,0.0,0.6851067543029785,319.5457763671875,110.0,-29.30289077758789,-30312.13671875,2288.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7525329589844,314.437255859375,278.1499938964844,0.0,18000.0,316.19000244140625,35842.28515625,36000.0,0.0,0.0,0.6857813596725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1476476192474363,1.147663712501526,-1.6103764210129157e-05,0.0,0.0006959808524698,0.0,0.0,222.43600463867188,0.0,0.0,0.0,0.6935461163520813,4.0,0.0,1.0
553080,293.3992004394531,297.1499938964844,293.1499938964844,0.167537122964859,-3461.244384765625,304.1714782714844,0.6104239225387573,0.2316255122423172,0.2194623351097107,293.5735778808594,297.1499938964844,293.1499938964844,0.2302155196666717,-4685.40185546875,304.19580078125,0.662105143070221,0.2997202575206756,0.2965278923511505,293.34552001953125,297.1499938964844,293.1499938964844,0.5846260786056519,-7207.294921875,304.1695861816406,0.845310628414154,0.6446032524108887,0.4570485353469848,293.3516540527344,297.1499938964844,293.1499938964844,0.7518648505210876,-11860.203125,304.17144775390625,0.9023638367652892,0.7871106863021851,0.7520031929016113,293.2052001953125,297.1499938964844,293.1499938964844,0.0376382730901241,-5948.984375,304.1544494628906,0.3847479522228241,0.0722949728369712,0.377691388130188,291.11962890625,291.1499938964844,256.2920227050781,255.25112915039065,279.17218017578125,293.4154663085937,291.1186828613281,1.0,0.6119065284729004,0.53652024269104,0.53652024269104,1.0,1.0,-2.5243358612060547,0.9686760902404784,1.5556597709655762,0.3920344710350036,0.0,0.0,0.6851067543029785,319.5457763671875,110.0,-29.30289077758789,-30312.13671875,2288.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7525329589844,314.437255859375,278.1499938964844,0.0,18000.0,316.19000244140625,35842.28515625,36000.0,0.0,0.0,0.6857813596725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1476476192474363,1.147663712501526,-1.6103764210129157e-05,0.0,0.0006959808524698,0.0,0.0,222.43600463867188,0.0,0.0,0.0,0.6935461163520813,4.0,0.0,1.0
553140,293.3894958496094,297.1499938964844,293.1499938964844,0.1636085957288742,-3396.70849609375,304.1708679199219,0.610344409942627,0.2272811979055404,0.2151356786489486,293.5678100585937,297.1499938964844,293.1499938964844,0.2212938517332077,-4541.22265625,304.1954040527344,0.6591991782188416,0.290157675743103,0.2870858311653137,293.3397521972656,297.1499938964844,293.1499938964844,0.5806644558906555,-7169.21630859375,304.169677734375,0.8488615155220032,0.6408218145370483,0.4541142582893371,293.34747314453125,297.1499938964844,293.1499938964844,0.7473514676094055,-11804.53125,304.1718444824219,0.906705677509308,0.782850980758667,0.7476011514663696,293.2008056640625,297.1499938964844,293.1499938964844,0.0368761271238327,-5887.73828125,304.1542358398437,0.3865306377410888,0.0717923417687416,0.3733837306499481,291.1045837402344,291.1499938964844,256.3631896972656,255.31446838378903,279.17242431640625,293.4092102050781,291.1038818359375,1.0,0.6022543907165527,0.5387737154960632,0.5387737154960632,1.0,1.0,-2.493802785873413,0.958525538444519,1.5352771282196045,0.3885970711708069,0.0,0.0,0.692218005657196,307.8729858398437,98.0,-22.494903564453125,-29917.892578125,2189.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2230834960937,314.0981140136719,278.1499938964844,0.0,18000.0,315.7099914550781,35783.08984375,36000.0,0.0,0.0,0.6690828800201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679606437683103,1.167976975440979,-1.6376006897189654e-05,0.0,0.0006790340994484,0.0,0.0,231.2510528564453,0.0,0.0,0.0,0.7022235989570618,4.0,0.0,1.0
553200,293.3894958496094,297.1499938964844,293.1499938964844,0.1636085957288742,-3396.70849609375,304.1708679199219,0.610344409942627,0.2272811979055404,0.2151356786489486,293.5678100585937,297.1499938964844,293.1499938964844,0.2212938517332077,-4541.22265625,304.1954040527344,0.6591991782188416,0.290157675743103,0.2870858311653137,293.3397521972656,297.1499938964844,293.1499938964844,0.5806644558906555,-7169.21630859375,304.169677734375,0.8488615155220032,0.6408218145370483,0.4541142582893371,293.34747314453125,297.1499938964844,293.1499938964844,0.7473514676094055,-11804.53125,304.1718444824219,0.906705677509308,0.782850980758667,0.7476011514663696,293.2008056640625,297.1499938964844,293.1499938964844,0.0368761271238327,-5887.73828125,304.1542358398437,0.3865306377410888,0.0717923417687416,0.3733837306499481,291.1045837402344,291.1499938964844,256.3631896972656,255.31446838378903,279.17242431640625,293.4092102050781,291.1038818359375,1.0,0.6022543907165527,0.5387737154960632,0.5387737154960632,1.0,1.0,-2.493802785873413,0.958525538444519,1.5352771282196045,0.3885970711708069,0.0,0.0,0.692218005657196,307.8729858398437,98.0,-22.494903564453125,-29917.892578125,2189.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2230834960937,314.0981140136719,278.1499938964844,0.0,18000.0,315.7099914550781,35783.08984375,36000.0,0.0,0.0,0.6690828800201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679606437683103,1.167976975440979,-1.6376006897189654e-05,0.0,0.0006790340994484,0.0,0.0,231.2510528564453,0.0,0.0,0.0,0.7022235989570618,4.0,0.0,1.0
553260,293.38006591796875,297.1499938964844,293.1499938964844,0.1598904430866241,-3335.411376953125,304.17010498046875,0.6105124950408936,0.2231277525424957,0.2109717577695846,293.56219482421875,297.1499938964844,293.1499938964844,0.2125813513994217,-4399.27099609375,304.1947937011719,0.6563391089439392,0.2807136178016662,0.2777389883995056,293.3341979980469,297.1499938964844,293.1499938964844,0.5769447684288025,-7133.64111328125,304.1693115234375,0.8527008891105652,0.6371387243270874,0.4512447118759155,293.3434143066406,297.1499938964844,293.1499938964844,0.7430878281593323,-11752.2998046875,304.1716613769531,0.9115465879440308,0.7786718606948853,0.7432683110237122,293.1966857910156,297.1499938964844,293.1499938964844,0.0361723005771636,-5831.3525390625,304.15399169921875,0.3885866701602936,0.0713394060730934,0.3692995309829712,291.0863647460937,291.1499938964844,256.43389892578125,255.37730407714844,279.172607421875,293.4031982421875,291.0855407714844,1.0,0.5925840139389038,0.5410432815551758,0.5410432815551758,1.0,1.0,-2.464009523391724,0.9486279487609864,1.5153815746307373,0.3852494657039642,0.0,0.0,0.7018758654594421,296.2452087402344,86.0,-24.23811149597168,-29511.69921875,2094.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6103820800781,313.7041320800781,278.1499938964844,0.0,18000.0,315.7099914550781,35702.09375,36000.0,0.0,0.0,0.658380389213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948610544204712,1.1948777437210083,-1.6743662854423746e-05,0.0,0.0006681724335066,0.0,0.0,243.31822204589844,0.0,0.0,0.0,0.7138459086418152,4.0,0.0,1.0
553320,293.38006591796875,297.1499938964844,293.1499938964844,0.1598904430866241,-3335.411376953125,304.17010498046875,0.6105124950408936,0.2231277525424957,0.2109717577695846,293.56219482421875,297.1499938964844,293.1499938964844,0.2125813513994217,-4399.27099609375,304.1947937011719,0.6563391089439392,0.2807136178016662,0.2777389883995056,293.3341979980469,297.1499938964844,293.1499938964844,0.5769447684288025,-7133.64111328125,304.1693115234375,0.8527008891105652,0.6371387243270874,0.4512447118759155,293.3434143066406,297.1499938964844,293.1499938964844,0.7430878281593323,-11752.2998046875,304.1716613769531,0.9115465879440308,0.7786718606948853,0.7432683110237122,293.1966857910156,297.1499938964844,293.1499938964844,0.0361723005771636,-5831.3525390625,304.15399169921875,0.3885866701602936,0.0713394060730934,0.3692995309829712,291.0863647460937,291.1499938964844,256.43389892578125,255.37730407714844,279.172607421875,293.4031982421875,291.0855407714844,1.0,0.5925840139389038,0.5410432815551758,0.5410432815551758,1.0,1.0,-2.464009523391724,0.9486279487609864,1.5153815746307373,0.3852494657039642,0.0,0.0,0.7018758654594421,296.2452087402344,86.0,-24.23811149597168,-29511.69921875,2094.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6103820800781,313.7041320800781,278.1499938964844,0.0,18000.0,315.7099914550781,35702.09375,36000.0,0.0,0.0,0.658380389213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948610544204712,1.1948777437210083,-1.6743662854423746e-05,0.0,0.0006681724335066,0.0,0.0,243.31822204589844,0.0,0.0,0.0,0.7138459086418152,4.0,0.0,1.0
553380,293.3708190917969,297.1499938964844,293.1499938964844,0.1562468707561493,-3274.885498046875,304.1694641113281,0.6109669804573059,0.2191706746816635,0.2069839835166931,293.5565795898437,297.1499938964844,293.1499938964844,0.2039134949445724,-4256.556640625,304.1943054199219,0.6535627841949463,0.2714092433452606,0.2685196697711944,293.3288879394531,297.1499938964844,293.1499938964844,0.5729697942733765,-7095.2626953125,304.16949462890625,0.8568666577339172,0.6335511803627014,0.4484433531761169,293.3394775390625,297.1499938964844,293.1499938964844,0.7384595274925232,-11695.0263671875,304.1721496582031,0.9168961644172668,0.7745726108551025,0.7390130758285522,293.1928405761719,297.1499938964844,293.1499938964844,0.0354784429073333,-5775.12353515625,304.1538391113281,0.3908912539482116,0.070937693119049,0.3654441237449646,291.075439453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1727294921875,293.3973083496094,291.0749206542969,1.0,0.5828936696052551,0.5433236956596375,0.5433236956596375,1.0,1.0,-2.43503212928772,0.9390114545822144,1.496020793914795,0.3820044100284576,0.0,0.0,0.7126035690307617,284.65338134765625,74.0,-16.97209930419922,-29148.751953125,2001.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.006591796875,313.3285522460937,278.1499938964844,0.0,18000.0,315.7099914550781,35654.8203125,36000.0,0.0,0.0,0.6500414609909058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275956869125366,1.227612853050232,-1.7214510080520995e-05,0.0,0.0006597094470635,0.0,0.0,258.7600402832031,0.0,0.0,0.0,0.7280451059341431,4.0,0.0,1.0
553440,293.3708190917969,297.1499938964844,293.1499938964844,0.1562468707561493,-3274.885498046875,304.1694641113281,0.6109669804573059,0.2191706746816635,0.2069839835166931,293.5565795898437,297.1499938964844,293.1499938964844,0.2039134949445724,-4256.556640625,304.1943054199219,0.6535627841949463,0.2714092433452606,0.2685196697711944,293.3288879394531,297.1499938964844,293.1499938964844,0.5729697942733765,-7095.2626953125,304.16949462890625,0.8568666577339172,0.6335511803627014,0.4484433531761169,293.3394775390625,297.1499938964844,293.1499938964844,0.7384595274925232,-11695.0263671875,304.1721496582031,0.9168961644172668,0.7745726108551025,0.7390130758285522,293.1928405761719,297.1499938964844,293.1499938964844,0.0354784429073333,-5775.12353515625,304.1538391113281,0.3908912539482116,0.070937693119049,0.3654441237449646,291.075439453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1727294921875,293.3973083496094,291.0749206542969,1.0,0.5828936696052551,0.5433236956596375,0.5433236956596375,1.0,1.0,-2.43503212928772,0.9390114545822144,1.496020793914795,0.3820044100284576,0.0,0.0,0.7126035690307617,284.65338134765625,74.0,-16.97209930419922,-29148.751953125,2001.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.006591796875,313.3285522460937,278.1499938964844,0.0,18000.0,315.7099914550781,35654.8203125,36000.0,0.0,0.0,0.6500414609909058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275956869125366,1.227612853050232,-1.7214510080520995e-05,0.0,0.0006597094470635,0.0,0.0,258.7600402832031,0.0,0.0,0.0,0.7280451059341431,4.0,0.0,1.0
553500,293.3663024902344,297.1499938964844,293.1499938964844,0.1544633954763412,-3245.109130859375,304.169189453125,0.6113058924674988,0.2172642052173614,0.2050551027059555,293.55377197265625,297.1499938964844,293.1499938964844,0.199615016579628,-4185.23828125,304.1940612792969,0.6522085070610046,0.2668098509311676,0.2639591991901397,293.3263244628906,297.1499938964844,293.1499938964844,0.5709143280982971,-7075.34716796875,304.169677734375,0.8590788841247559,0.6317904591560364,0.4470656216144562,293.3375549316406,297.1499938964844,293.1499938964844,0.7360416054725647,-11665.0126953125,304.1725158691406,0.9197551012039183,0.7725496888160706,0.7369104623794556,293.1910095214844,297.1499938964844,293.1499938964844,0.0351390168070793,-5747.42236328125,304.1537475585937,0.3921070098876953,0.0707555636763572,0.3636018335819244,291.0720520019531,291.1499938964844,256.5391540527344,255.4705810546875,279.1727905273437,293.3944396972656,291.0716857910156,1.0,0.578040361404419,0.544467568397522,0.544467568397522,1.0,1.0,-2.420841217041016,0.9343054890632628,1.486535668373108,0.3804190158843994,0.0,0.0,0.7181523442268372,278.87371826171875,74.0,-13.117908477783203,-28976.771484375,1956.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.716064453125,313.1496276855469,278.1499938964844,0.0,18000.0,315.2300109863281,35641.390625,36000.0,0.0,0.0,0.6418567299842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448129653930664,1.2448304891586304,-1.7469968952354975e-05,0.0,0.0006514029810205,0.0,0.0,267.1967163085937,0.0,0.0,0.0,0.7355773448944092,4.0,0.0,1.0
553560,293.36181640625,297.1499938964844,293.1499938964844,0.1527481824159622,-3216.453857421875,304.1688232421875,0.6117187142372131,0.2154041230678558,0.2031677514314651,293.5509948730469,297.1499938964844,293.1499938964844,0.1953972429037094,-4114.98876953125,304.1937255859375,0.6508762836456299,0.2622448205947876,0.2594304978847503,293.32379150390625,297.1499938964844,293.1499938964844,0.5689687728881836,-7056.60986328125,304.1696472167969,0.8613814115524292,0.6300520896911621,0.4457027316093445,293.3356628417969,297.1499938964844,293.1499938964844,0.7337482571601868,-11636.7587890625,304.1725769042969,0.9227325916290284,0.7705456614494324,0.7348242402076721,293.189208984375,297.1499938964844,293.1499938964844,0.0348192192614078,-5721.43603515625,304.1536560058594,0.3933621346950531,0.070585161447525,0.3618136048316955,291.06695556640625,291.1499938964844,256.573974609375,255.5014038085937,279.1728515625,293.3915710449219,291.0660095214844,1.0,0.5731812715530396,0.5456137657165527,0.5456137657165527,1.0,1.0,-2.4068410396575928,0.929664671421051,1.477176308631897,0.3788569867610931,0.0,0.0,0.7241629958152771,273.1070556640625,62.0,-15.476598739624023,-28784.943359375,1912.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3996887207031,312.9474792480469,278.1499938964844,0.0,18000.0,315.2300109863281,35625.94140625,36000.0,0.0,0.0,0.6383652687072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262504816055298,1.262522578239441,-1.7735845176503062e-05,0.0,0.0006478595896624,0.0,0.0,276.0714416503906,0.0,0.0,0.0,0.7433865666389465,4.0,0.0,1.0
553620,293.35302734375,297.1499938964844,293.1499938964844,0.1494230926036834,-3160.663818359375,304.1680908203125,0.6127765774726868,0.2118221372365951,0.1995188742876052,293.5453796386719,297.1499938964844,293.1499938964844,0.187077909708023,-3975.3701171875,304.1930236816406,0.6482869386672974,0.2532195746898651,0.2504713535308838,293.3188781738281,297.1499938964844,293.1499938964844,0.5650761127471924,-7019.01416015625,304.16961669921875,0.8662815093994141,0.62664794921875,0.4430274665355682,293.3319091796875,297.1499938964844,293.1499938964844,0.7291287779808044,-11579.7041015625,304.1727905273437,0.9290412068367004,0.7666028738021851,0.730712354183197,293.1858215332031,297.1499938964844,293.1499938964844,0.0342039056122303,-5671.20458984375,304.1534729003906,0.3959960341453552,0.070279411971569,0.358397901058197,291.05767822265625,291.1499938964844,256.6433410644531,255.5626678466797,279.1729431152344,293.385986328125,291.057373046875,1.0,0.5634443163871765,0.5479111671447754,0.5479111671447754,1.0,1.0,-2.37943696975708,0.9205878973007202,1.4588489532470703,0.3758071064949035,0.0,0.0,0.7372470498085022,261.6100158691406,50.0,-11.217952728271484,-28449.36328125,1826.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8033752441406,312.57977294921875,278.1499938964844,0.0,18000.0,315.2300109863281,35574.41015625,36000.0,0.0,0.0,0.6328666806221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023773431777954,1.3023957014083862,-1.834521390264854e-05,0.0,0.0006422792212106,0.0,0.0,296.8228759765625,0.0,0.0,0.0,0.7610249519348145,4.0,0.0,1.0
553680,293.35302734375,297.1499938964844,293.1499938964844,0.1494230926036834,-3160.663818359375,304.1680908203125,0.6127765774726868,0.2118221372365951,0.1995188742876052,293.5453796386719,297.1499938964844,293.1499938964844,0.187077909708023,-3975.3701171875,304.1930236816406,0.6482869386672974,0.2532195746898651,0.2504713535308838,293.3188781738281,297.1499938964844,293.1499938964844,0.5650761127471924,-7019.01416015625,304.16961669921875,0.8662815093994141,0.62664794921875,0.4430274665355682,293.3319091796875,297.1499938964844,293.1499938964844,0.7291287779808044,-11579.7041015625,304.1727905273437,0.9290412068367004,0.7666028738021851,0.730712354183197,293.1858215332031,297.1499938964844,293.1499938964844,0.0342039056122303,-5671.20458984375,304.1534729003906,0.3959960341453552,0.070279411971569,0.358397901058197,291.05767822265625,291.1499938964844,256.6433410644531,255.5626678466797,279.1729431152344,293.385986328125,291.057373046875,1.0,0.5634443163871765,0.5479111671447754,0.5479111671447754,1.0,1.0,-2.37943696975708,0.9205878973007202,1.4588489532470703,0.3758071064949035,0.0,0.0,0.7372470498085022,261.6100158691406,50.0,-11.217952728271484,-28449.36328125,1826.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8033752441406,312.57977294921875,278.1499938964844,0.0,18000.0,315.2300109863281,35574.41015625,36000.0,0.0,0.0,0.6328666806221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023773431777954,1.3023957014083862,-1.834521390264854e-05,0.0,0.0006422792212106,0.0,0.0,296.8228759765625,0.0,0.0,0.0,0.7610249519348145,4.0,0.0,1.0
553740,293.344482421875,297.1499938964844,293.1499938964844,0.1461530029773712,-3105.365478515625,304.1675109863281,0.614141047000885,0.2084137797355651,0.1960285753011703,293.5398254394531,297.1499938964844,293.1499938964844,0.1788193136453628,-3835.201416015625,304.19244384765625,0.6457971930503845,0.2443304359912872,0.241640418767929,293.3141784667969,297.1499938964844,293.1499938964844,0.5608725547790527,-6978.09375,304.1700744628906,0.87159264087677,0.6233235001564026,0.4404102265834808,293.32830810546875,297.1499938964844,293.1499938964844,0.724076509475708,-11516.8076171875,304.1736145019531,0.935781717300415,0.7627265453338623,0.7266671061515808,293.1826477050781,297.1499938964844,293.1499938964844,0.0335929840803146,-5620.57763671875,304.1533203125,0.3988020420074463,0.0700172707438469,0.3551872074604034,291.0569152832031,291.1499938964844,256.7122497558594,255.6233673095703,279.1730041503906,293.38055419921875,291.05694580078125,1.0,0.5536799430847168,0.5502169132232666,0.5502169132232666,1.0,1.0,-2.352773904800415,0.9117652177810668,1.4410088062286377,0.372849702835083,0.0,0.0,0.7497736811637878,250.173095703125,38.0,-2.8843674659729004,-28142.021484375,1742.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2702331542969,312.25604248046875,278.1499938964844,0.0,18000.0,314.75,35577.65625,36000.0,0.0,0.0,0.6242044568061829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342049479484558,1.3420685529708862,-1.898301343317144e-05,0.0,0.0006334881763905,0.0,0.0,318.7382202148437,0.0,0.0,0.0,0.7787339091300964,4.0,0.0,1.0
553800,293.344482421875,297.1499938964844,293.1499938964844,0.1461530029773712,-3105.365478515625,304.1675109863281,0.614141047000885,0.2084137797355651,0.1960285753011703,293.5398254394531,297.1499938964844,293.1499938964844,0.1788193136453628,-3835.201416015625,304.19244384765625,0.6457971930503845,0.2443304359912872,0.241640418767929,293.3141784667969,297.1499938964844,293.1499938964844,0.5608725547790527,-6978.09375,304.1700744628906,0.87159264087677,0.6233235001564026,0.4404102265834808,293.32830810546875,297.1499938964844,293.1499938964844,0.724076509475708,-11516.8076171875,304.1736145019531,0.935781717300415,0.7627265453338623,0.7266671061515808,293.1826477050781,297.1499938964844,293.1499938964844,0.0335929840803146,-5620.57763671875,304.1533203125,0.3988020420074463,0.0700172707438469,0.3551872074604034,291.0569152832031,291.1499938964844,256.7122497558594,255.6233673095703,279.1730041503906,293.38055419921875,291.05694580078125,1.0,0.5536799430847168,0.5502169132232666,0.5502169132232666,1.0,1.0,-2.352773904800415,0.9117652177810668,1.4410088062286377,0.372849702835083,0.0,0.0,0.7497736811637878,250.173095703125,38.0,-2.8843674659729004,-28142.021484375,1742.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2702331542969,312.25604248046875,278.1499938964844,0.0,18000.0,314.75,35577.65625,36000.0,0.0,0.0,0.6242044568061829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342049479484558,1.3420685529708862,-1.898301343317144e-05,0.0,0.0006334881763905,0.0,0.0,318.7382202148437,0.0,0.0,0.0,0.7787339091300964,4.0,0.0,1.0
553860,293.3361511230469,297.1499938964844,293.1499938964844,0.1430815160274505,-3053.265869140625,304.1667785644531,0.6158161759376526,0.2051722705364227,0.1926897913217544,293.5343017578125,297.1499938964844,293.1499938964844,0.1708093285560608,-3697.973388671875,304.191650390625,0.6434106826782227,0.2355754822492599,0.2329354733228683,293.30963134765625,297.1499938964844,293.1499938964844,0.5569011569023132,-6939.64453125,304.16998291015625,0.877346932888031,0.620081901550293,0.4378491342067718,293.32476806640625,297.1499938964844,293.1499938964844,0.7192700505256653,-11457.419921875,304.1737365722656,0.9429106712341307,0.7589228749275208,0.7226866483688354,293.1796569824219,297.1499938964844,293.1499938964844,0.0330353118479251,-5574.427734375,304.15313720703125,0.4018042683601379,0.0697947740554809,0.3521648347377777,291.0528259277344,291.1499938964844,256.7807006835937,255.6835327148437,279.173095703125,293.3752746582031,291.0526428222656,1.0,0.543884813785553,0.5525307059288025,0.5525307059288025,1.0,1.0,-2.3268167972564697,0.9031832218170166,1.4236335754394531,0.3699789047241211,0.0,0.0,0.7629272937774658,238.8048858642578,26.0,-5.009615898132324,-27816.98046875,1662.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7362365722656,311.9215393066406,278.1499938964844,0.0,18000.0,314.75,35563.87109375,36000.0,0.0,0.0,0.6205548048019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815044164657593,1.3815240859985352,-1.9632432668004185e-05,0.0,0.0006297842483036,0.0,0.0,341.6343078613281,0.0,0.0,0.0,0.7965483069419861,4.0,0.0,1.0
553920,293.3361511230469,297.1499938964844,293.1499938964844,0.1430815160274505,-3053.265869140625,304.1667785644531,0.6158161759376526,0.2051722705364227,0.1926897913217544,293.5343017578125,297.1499938964844,293.1499938964844,0.1708093285560608,-3697.973388671875,304.191650390625,0.6434106826782227,0.2355754822492599,0.2329354733228683,293.30963134765625,297.1499938964844,293.1499938964844,0.5569011569023132,-6939.64453125,304.16998291015625,0.877346932888031,0.620081901550293,0.4378491342067718,293.32476806640625,297.1499938964844,293.1499938964844,0.7192700505256653,-11457.419921875,304.1737365722656,0.9429106712341307,0.7589228749275208,0.7226866483688354,293.1796569824219,297.1499938964844,293.1499938964844,0.0330353118479251,-5574.427734375,304.15313720703125,0.4018042683601379,0.0697947740554809,0.3521648347377777,291.0528259277344,291.1499938964844,256.7807006835937,255.6835327148437,279.173095703125,293.3752746582031,291.0526428222656,1.0,0.543884813785553,0.5525307059288025,0.5525307059288025,1.0,1.0,-2.3268167972564697,0.9031832218170166,1.4236335754394531,0.3699789047241211,0.0,0.0,0.7629272937774658,238.8048858642578,26.0,-5.009615898132324,-27816.98046875,1662.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7362365722656,311.9215393066406,278.1499938964844,0.0,18000.0,314.75,35563.87109375,36000.0,0.0,0.0,0.6205548048019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815044164657593,1.3815240859985352,-1.9632432668004185e-05,0.0,0.0006297842483036,0.0,0.0,341.6343078613281,0.0,0.0,0.0,0.7965483069419861,4.0,0.0,1.0
553980,293.3280944824219,297.1499938964844,293.1499938964844,0.1400710642337799,-3001.81103515625,304.1662292480469,0.6178165674209595,0.2020935118198394,0.1894996613264084,293.52880859375,297.1499938964844,293.1499938964844,0.162889689207077,-3560.70263671875,304.19097900390625,0.6411394476890564,0.2269557863473892,0.2243581116199493,293.3052978515625,297.1499938964844,293.1499938964844,0.5526758432388306,-6898.40869140625,304.1703796386719,0.8835867047309875,0.616919755935669,0.4353466331958771,293.32135009765625,297.1499938964844,293.1499938964844,0.7141090035438538,-11393.12890625,304.1744384765625,0.9503867030143738,0.7551905512809753,0.7187780737876892,293.1768798828125,297.1499938964844,293.1499938964844,0.0324821323156356,-5527.9306640625,304.15301513671875,0.4050531387329101,0.0696096569299697,0.3493207991123199,291.0559387207031,291.1499938964844,256.84869384765625,255.74313354492188,279.1731872558594,293.3701171875,291.05621337890625,1.0,0.5340553522109985,0.5548517107963562,0.5548517107963562,1.0,1.0,-2.301563024520874,0.8948423862457275,1.406720519065857,0.3671963214874267,0.0,0.0,0.775338888168335,227.50750732421875,25.0,3.031385898590088,-27536.400390625,1584.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28057861328125,311.646484375,278.1499938964844,0.0,18000.0,314.75,35580.87109375,36000.0,0.0,0.0,0.618111252784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207820892333984,1.420802354812622,-2.030465839197859e-05,0.0,0.0006273043109104,0.0,0.0,365.6858825683594,0.0,0.0,0.0,0.8143213391304016,4.0,0.0,1.0
554040,293.3280944824219,297.1499938964844,293.1499938964844,0.1400710642337799,-3001.81103515625,304.1662292480469,0.6178165674209595,0.2020935118198394,0.1894996613264084,293.52880859375,297.1499938964844,293.1499938964844,0.162889689207077,-3560.70263671875,304.19097900390625,0.6411394476890564,0.2269557863473892,0.2243581116199493,293.3052978515625,297.1499938964844,293.1499938964844,0.5526758432388306,-6898.40869140625,304.1703796386719,0.8835867047309875,0.616919755935669,0.4353466331958771,293.32135009765625,297.1499938964844,293.1499938964844,0.7141090035438538,-11393.12890625,304.1744384765625,0.9503867030143738,0.7551905512809753,0.7187780737876892,293.1768798828125,297.1499938964844,293.1499938964844,0.0324821323156356,-5527.9306640625,304.15301513671875,0.4050531387329101,0.0696096569299697,0.3493207991123199,291.0559387207031,291.1499938964844,256.84869384765625,255.74313354492188,279.1731872558594,293.3701171875,291.05621337890625,1.0,0.5340553522109985,0.5548517107963562,0.5548517107963562,1.0,1.0,-2.301563024520874,0.8948423862457275,1.406720519065857,0.3671963214874267,0.0,0.0,0.775338888168335,227.50750732421875,25.0,3.031385898590088,-27536.400390625,1584.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28057861328125,311.646484375,278.1499938964844,0.0,18000.0,314.75,35580.87109375,36000.0,0.0,0.0,0.618111252784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207820892333984,1.420802354812622,-2.030465839197859e-05,0.0,0.0006273043109104,0.0,0.0,365.6858825683594,0.0,0.0,0.0,0.8143213391304016,4.0,0.0,1.0
554100,293.3241577148437,297.1499938964844,293.1499938964844,0.1385979056358337,-2976.498779296875,304.1659545898437,0.6188260912895203,0.2006112933158874,0.1879665851593017,293.52606201171875,297.1499938964844,293.1499938964844,0.1589776575565338,-3492.302734375,304.1906433105469,0.6399289965629578,0.2226937115192413,0.2201251834630966,293.30322265625,297.1499938964844,293.1499938964844,0.550479531288147,-6876.89990234375,304.170654296875,0.8867127299308777,0.6153631806373596,0.4341204762458801,293.3197021484375,297.1499938964844,293.1499938964844,0.7114063501358032,-11359.357421875,304.1748962402344,0.9540226459503174,0.7533451318740845,0.7168540358543396,293.1755676269531,297.1499938964844,293.1499938964844,0.0322155095636844,-5505.26611328125,304.1529541015625,0.4067009687423706,0.0695287510752677,0.3480033874511719,291.0600891113281,291.1499938964844,256.88250732421875,255.7727203369141,279.1731872558594,293.3676147460937,291.060546875,1.0,0.5293201208114624,0.5560126900672913,0.5560126900672913,1.0,1.0,-2.28926968574524,0.8907918334007263,1.3984777927398682,0.3658496737480163,0.0,0.0,0.7809245586395264,222.12548828125,25.0,7.428368091583252,-27405.806640625,1547.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0834655761719,311.529052734375,278.1499938964844,0.0,18000.0,314.2699890136719,35604.30078125,36000.0,0.0,0.0,0.6124228239059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387356042861938,1.438756227493286,-2.062171006400604e-05,0.0,0.000621531275101,0.0,0.0,377.1249694824219,0.0,0.0,0.0,0.8224924802780151,4.0,0.0,1.0
554160,293.3202819824219,297.1499938964844,293.1499938964844,0.1371891945600509,-2952.28564453125,304.1656188964844,0.6198171973228455,0.1991642564535141,0.186473473906517,293.5233764648437,297.1499938964844,293.1499938964844,0.1551479250192642,-3425.03515625,304.1902160644531,0.6386414766311646,0.2184610664844513,0.2159282267093658,293.3011779785156,297.1499938964844,293.1499938964844,0.5483952760696411,-6856.60400390625,304.1706848144531,0.8898014426231384,0.613822340965271,0.4329108297824859,293.3180847167969,297.1499938964844,293.1499938964844,0.7088322043418884,-11327.41796875,304.175048828125,0.957539439201355,0.7515137195587158,0.7149503827095032,293.1742858886719,297.1499938964844,293.1499938964844,0.0319705940783023,-5484.525390625,304.1528625488281,0.4083499014377594,0.0694532394409179,0.3467526435852051,291.0625305175781,291.1499938964844,256.9162292480469,255.8021697998047,279.1732177734375,293.3651733398437,291.0623474121094,1.0,0.5246955156326294,0.5571740865707397,0.5571740865707397,1.0,1.0,-2.2771921157836914,0.8868182897567749,1.390373945236206,0.3645346164703369,0.0,0.0,0.7864736318588257,216.95968627929688,25.0,5.048949241638184,-27254.0390625,1512.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8697814941406,311.3927307128906,278.1499938964844,0.0,18000.0,314.2699890136719,35626.05078125,36000.0,0.0,0.0,0.6111484169960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4554873704910278,1.4555082321166992,-2.092104114126414e-05,0.0,0.0006202379590831,0.0,0.0,388.0287170410156,0.0,0.0,0.0,0.830171525478363,4.0,0.0,1.0
554220,293.3127746582031,297.1499938964844,293.1499938964844,0.1344963461160659,-2905.85595703125,304.1648864746094,0.6217491626739502,0.1963729858398437,0.1836025118827819,293.5180358886719,297.1499938964844,293.1499938964844,0.1476573944091797,-3292.398193359375,304.1893005371094,0.6358352303504944,0.2100828140974044,0.2076390534639358,293.2972106933594,297.1499938964844,293.1499938964844,0.5443426966667175,-6817.1435546875,304.1705627441406,0.8958638310432434,0.6107931137084961,0.4305445551872253,293.3148803710937,297.1499938964844,293.1499938964844,0.7038037776947021,-11265.076171875,304.17510986328125,0.9642151594161988,0.7479022145271301,0.7112125158309937,293.17193603515625,297.1499938964844,293.1499938964844,0.0315179601311683,-5446.0830078125,304.1526794433594,0.4116621017456054,0.0693153962492942,0.3444245755672455,291.06591796875,291.1499938964844,256.9833374023437,255.86062622070312,279.1732177734375,293.3603820800781,291.0663146972656,1.0,0.5158107280731201,0.5594973564147949,0.5594973564147949,1.0,1.0,-2.253657341003418,0.8790916204452515,1.374565839767456,0.3619900047779083,0.0,0.0,0.7975825071334839,207.2345733642578,25.0,7.118930339813232,-26991.71875,1445.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5018310546875,311.1678466796875,278.1499938964844,0.0,18000.0,314.2699890136719,35636.921875,36000.0,0.0,0.0,0.6091958284378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4890002012252808,1.4890217781066897,-2.1522722818190232e-05,0.0,0.0006182562792673,0.0,0.0,410.42193603515625,0.0,0.0,0.0,0.8455432653427124,4.0,0.0,1.0
554280,293.3127746582031,297.1499938964844,293.1499938964844,0.1344963461160659,-2905.85595703125,304.1648864746094,0.6217491626739502,0.1963729858398437,0.1836025118827819,293.5180358886719,297.1499938964844,293.1499938964844,0.1476573944091797,-3292.398193359375,304.1893005371094,0.6358352303504944,0.2100828140974044,0.2076390534639358,293.2972106933594,297.1499938964844,293.1499938964844,0.5443426966667175,-6817.1435546875,304.1705627441406,0.8958638310432434,0.6107931137084961,0.4305445551872253,293.3148803710937,297.1499938964844,293.1499938964844,0.7038037776947021,-11265.076171875,304.17510986328125,0.9642151594161988,0.7479022145271301,0.7112125158309937,293.17193603515625,297.1499938964844,293.1499938964844,0.0315179601311683,-5446.0830078125,304.1526794433594,0.4116621017456054,0.0693153962492942,0.3444245755672455,291.06591796875,291.1499938964844,256.9833374023437,255.86062622070312,279.1732177734375,293.3603820800781,291.0663146972656,1.0,0.5158107280731201,0.5594973564147949,0.5594973564147949,1.0,1.0,-2.253657341003418,0.8790916204452515,1.374565839767456,0.3619900047779083,0.0,0.0,0.7975825071334839,207.2345733642578,25.0,7.118930339813232,-26991.71875,1445.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5018310546875,311.1678466796875,278.1499938964844,0.0,18000.0,314.2699890136719,35636.921875,36000.0,0.0,0.0,0.6091958284378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4890002012252808,1.4890217781066897,-2.1522722818190232e-05,0.0,0.0006182562792673,0.0,0.0,410.42193603515625,0.0,0.0,0.0,0.8455432653427124,4.0,0.0,1.0
