time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554340,293.3055725097656,297.1499938964844,293.1499938964844,0.1318547576665878,-2859.953369140625,304.1643371582031,0.6236240863800049,0.1937116533517837,0.1808757334947586,293.5128173828125,297.1499938964844,293.1499938964844,0.1402720659971237,-3159.98779296875,304.1885070800781,0.6327221989631653,0.2018172293901443,0.1994829326868057,293.29351806640625,297.1499938964844,293.1499938964844,0.5400070548057556,-6774.59130859375,304.17095947265625,0.9017650485038756,0.6078153252601624,0.4282371401786804,293.3118591308594,297.1499938964844,293.1499938964844,0.6983867287635803,-11197.3740234375,304.17578125,0.9704168438911438,0.7443369626998901,0.7075501084327698,293.1697998046875,297.1499938964844,293.1499938964844,0.0310708489269018,-5407.35400390625,304.15252685546875,0.4150125980377197,0.0691907033324241,0.3422929644584656,291.0777282714844,291.1499938964844,257.04998779296875,255.9185028076172,279.1732482910156,293.3558044433594,291.0784606933594,1.0,0.507363498210907,0.5618248581886292,0.5618248581886292,1.0,1.0,-2.23085355758667,0.8716224431991577,1.3592312335968018,0.3595457673072815,0.0,0.0,0.8064941763877869,198.2433319091797,25.0,14.921841621398926,-26758.015625,1384.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115478515625,310.9963684082031,278.1499938964844,0.0,18000.0,313.7900085449219,35696.4609375,36000.0,0.0,0.0,0.6029784679412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517615556716919,1.5176376104354858,-2.205863529525232e-05,0.0,0.0006119465106166,0.0,0.0,430.4249877929688,0.0,0.0,0.0,0.8586936593055725,4.0,0.0,1.0
554400,293.3055725097656,297.1499938964844,293.1499938964844,0.1318547576665878,-2859.953369140625,304.1643371582031,0.6236240863800049,0.1937116533517837,0.1808757334947586,293.5128173828125,297.1499938964844,293.1499938964844,0.1402720659971237,-3159.98779296875,304.1885070800781,0.6327221989631653,0.2018172293901443,0.1994829326868057,293.29351806640625,297.1499938964844,293.1499938964844,0.5400070548057556,-6774.59130859375,304.17095947265625,0.9017650485038756,0.6078153252601624,0.4282371401786804,293.3118591308594,297.1499938964844,293.1499938964844,0.6983867287635803,-11197.3740234375,304.17578125,0.9704168438911438,0.7443369626998901,0.7075501084327698,293.1697998046875,297.1499938964844,293.1499938964844,0.0310708489269018,-5407.35400390625,304.15252685546875,0.4150125980377197,0.0691907033324241,0.3422929644584656,291.0777282714844,291.1499938964844,257.04998779296875,255.9185028076172,279.1732482910156,293.3558044433594,291.0784606933594,1.0,0.507363498210907,0.5618248581886292,0.5618248581886292,1.0,1.0,-2.23085355758667,0.8716224431991577,1.3592312335968018,0.3595457673072815,0.0,0.0,0.8064941763877869,198.2433319091797,25.0,14.921841621398926,-26758.015625,1384.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115478515625,310.9963684082031,278.1499938964844,0.0,18000.0,313.7900085449219,35696.4609375,36000.0,0.0,0.0,0.6029784679412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517615556716919,1.5176376104354858,-2.205863529525232e-05,0.0,0.0006119465106166,0.0,0.0,430.4249877929688,0.0,0.0,0.0,0.8586936593055725,4.0,0.0,1.0
554460,293.29864501953125,297.1499938964844,293.1499938964844,0.1294101774692535,-2817.39697265625,304.16363525390625,0.6254516839981079,0.1911765187978744,0.1782863438129425,293.5076904296875,297.1499938964844,293.1499938964844,0.1331551373004913,-3031.049072265625,304.1875305175781,0.6292963624000549,0.1936647593975067,0.1914566755294799,293.2900085449219,297.1499938964844,293.1499938964844,0.5359781980514526,-6735.2978515625,304.170654296875,0.907638132572174,0.6048917174339294,0.4259835481643677,293.3089904785156,297.1499938964844,293.1499938964844,0.6933209300041199,-11134.5732421875,304.17559814453125,0.9761551022529602,0.7408227920532227,0.7039561867713928,293.1679077148437,297.1499938964844,293.1499938964844,0.0306779183447361,-5373.43408203125,304.15234375,0.4184136986732483,0.0690757408738136,0.3403271436691284,291.08465576171875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3514404296875,291.0849609375,1.0,0.4993214011192322,0.564160168170929,0.564160168170929,1.0,1.0,-2.2087173461914062,0.8643889427185059,1.3443284034729004,0.3571940660476684,0.0,0.0,0.8146193027496338,189.91558837890625,25.0,10.116851806640623,-26496.890625,1326.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91949462890625,310.809814453125,278.1499938964844,0.0,18000.0,313.7900085449219,35734.69921875,36000.0,0.0,0.0,0.6008184552192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5413644313812256,1.541386961936951,-2.250843317597173e-05,0.0,0.000609754351899,0.0,0.0,447.5130310058594,0.0,0.0,0.0,0.8697171211242676,4.0,0.0,1.0
554520,293.29864501953125,297.1499938964844,293.1499938964844,0.1294101774692535,-2817.39697265625,304.16363525390625,0.6254516839981079,0.1911765187978744,0.1782863438129425,293.5076904296875,297.1499938964844,293.1499938964844,0.1331551373004913,-3031.049072265625,304.1875305175781,0.6292963624000549,0.1936647593975067,0.1914566755294799,293.2900085449219,297.1499938964844,293.1499938964844,0.5359781980514526,-6735.2978515625,304.170654296875,0.907638132572174,0.6048917174339294,0.4259835481643677,293.3089904785156,297.1499938964844,293.1499938964844,0.6933209300041199,-11134.5732421875,304.17559814453125,0.9761551022529602,0.7408227920532227,0.7039561867713928,293.1679077148437,297.1499938964844,293.1499938964844,0.0306779183447361,-5373.43408203125,304.15234375,0.4184136986732483,0.0690757408738136,0.3403271436691284,291.08465576171875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3514404296875,291.0849609375,1.0,0.4993214011192322,0.564160168170929,0.564160168170929,1.0,1.0,-2.2087173461914062,0.8643889427185059,1.3443284034729004,0.3571940660476684,0.0,0.0,0.8146193027496338,189.91558837890625,25.0,10.116851806640623,-26496.890625,1326.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91949462890625,310.809814453125,278.1499938964844,0.0,18000.0,313.7900085449219,35734.69921875,36000.0,0.0,0.0,0.6008184552192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5413644313812256,1.541386961936951,-2.250843317597173e-05,0.0,0.000609754351899,0.0,0.0,447.5130310058594,0.0,0.0,0.0,0.8697171211242676,4.0,0.0,1.0
554580,293.2919616699219,297.1499938964844,293.1499938964844,0.1270528584718704,-2776.103271484375,304.1630249023437,0.6272433996200562,0.1887651830911636,0.1758302897214889,293.5026550292969,297.1499938964844,293.1499938964844,0.1261947751045227,-2903.380859375,304.1866149902344,0.6255433559417725,0.1856276839971542,0.1835602968931198,293.28668212890625,297.1499938964844,293.1499938964844,0.531858503818512,-6694.8818359375,304.170654296875,0.9136616587638856,0.6020224094390869,0.4237861335277557,293.3061828613281,297.1499938964844,293.1499938964844,0.6881176829338074,-11069.6845703125,304.1757507324219,0.981455147266388,0.737362265586853,0.7004378437995911,293.16619873046875,297.1499938964844,293.1499938964844,0.0302975308150053,-5340.1259765625,304.1521911621094,0.4218739867210388,0.0689691379666328,0.3385080397129059,291.09552001953125,291.1499938964844,257.1825561523437,256.0327453613281,279.17340087890625,293.3471984863281,291.0962219238281,1.0,0.4916578531265259,0.5665056109428406,0.5665056109428406,1.0,1.0,-2.187232255935669,0.8573880791664124,1.3298441171646118,0.3549366593360901,0.0,0.0,0.8212300539016724,182.1888122558593,25.0,14.997029304504396,-26273.517578125,1273.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6952514648437,310.6751403808594,278.1499938964844,0.0,18000.0,313.7900085449219,35778.89453125,36000.0,0.0,0.0,0.5990164279937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5623420476913452,1.562364935874939,-2.2913798602530733e-05,0.0,0.0006079255254007,0.0,0.0,463.0397338867188,0.0,0.0,0.0,0.8793954849243164,4.0,0.0,1.0
554640,293.2919616699219,297.1499938964844,293.1499938964844,0.1270528584718704,-2776.103271484375,304.1630249023437,0.6272433996200562,0.1887651830911636,0.1758302897214889,293.5026550292969,297.1499938964844,293.1499938964844,0.1261947751045227,-2903.380859375,304.1866149902344,0.6255433559417725,0.1856276839971542,0.1835602968931198,293.28668212890625,297.1499938964844,293.1499938964844,0.531858503818512,-6694.8818359375,304.170654296875,0.9136616587638856,0.6020224094390869,0.4237861335277557,293.3061828613281,297.1499938964844,293.1499938964844,0.6881176829338074,-11069.6845703125,304.1757507324219,0.981455147266388,0.737362265586853,0.7004378437995911,293.16619873046875,297.1499938964844,293.1499938964844,0.0302975308150053,-5340.1259765625,304.1521911621094,0.4218739867210388,0.0689691379666328,0.3385080397129059,291.09552001953125,291.1499938964844,257.1825561523437,256.0327453613281,279.17340087890625,293.3471984863281,291.0962219238281,1.0,0.4916578531265259,0.5665056109428406,0.5665056109428406,1.0,1.0,-2.187232255935669,0.8573880791664124,1.3298441171646118,0.3549366593360901,0.0,0.0,0.8212300539016724,182.1888122558593,25.0,14.997029304504396,-26273.517578125,1273.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6952514648437,310.6751403808594,278.1499938964844,0.0,18000.0,313.7900085449219,35778.89453125,36000.0,0.0,0.0,0.5990164279937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5623420476913452,1.562364935874939,-2.2913798602530733e-05,0.0,0.0006079255254007,0.0,0.0,463.0397338867188,0.0,0.0,0.0,0.8793954849243164,4.0,0.0,1.0
554700,293.2887268066406,297.1499938964844,293.1499938964844,0.1258993595838546,-2755.7958984375,304.1627502441406,0.6281276345252991,0.1876043677330017,0.1746502369642257,293.5001525878906,297.1499938964844,293.1499938964844,0.1227687671780586,-2839.93701171875,304.1861877441406,0.6235331296920776,0.1816526800394058,0.1796604096889495,293.2850646972656,297.1499938964844,293.1499938964844,0.5297325253486633,-6673.93505859375,304.1707458496094,0.9166854619979858,0.6006036400794983,0.422704666852951,293.3048400878906,297.1499938964844,293.1499938964844,0.6854233741760254,-11035.9404296875,304.17596435546875,0.9839456677436828,0.7356466054916382,0.6987009048461914,293.1654052734375,297.1499938964844,293.1499938964844,0.0301089603453874,-5323.40283203125,304.1521301269531,0.4236263632774353,0.0689183101058006,0.3376478552818298,291.10308837890625,291.1499938964844,257.215576171875,256.0610046386719,279.1734619140625,293.3451538085937,291.1039428710937,1.0,0.4879587292671203,0.5676829814910889,0.5676829814910889,1.0,1.0,-2.1767120361328125,0.8539666533470154,1.322745442390442,0.35384002327919,0.0,0.0,0.823599100112915,178.53347778320312,25.0,18.21533393859864,-26168.943359375,1247.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60662841796875,310.6234130859375,278.1499938964844,0.0,18000.0,313.3099975585937,35813.2890625,36000.0,0.0,0.0,0.5933847427368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5705045461654663,1.5705276727676392,-2.30768619076116e-05,0.0,0.0006022101151756,0.0,0.0,469.2392272949219,0.0,0.0,0.0,0.8831664323806763,4.0,0.0,1.0
554760,293.2855224609375,297.1499938964844,293.1499938964844,0.1248023509979248,-2736.4912109375,304.16241455078125,0.6290053725242615,0.1864728927612304,0.1735010594129562,293.4976501464844,297.1499938964844,293.1499938964844,0.1194183826446533,-2777.57080078125,304.1856994628906,0.6214243769645691,0.1777070462703704,0.1757923513650894,293.2835388183594,297.1499938964844,293.1499938964844,0.5277264714241028,-6654.2783203125,304.1706237792969,0.919699490070343,0.5991963744163513,0.4216340482234955,293.30352783203125,297.1499938964844,293.1499938964844,0.6828728318214417,-11004.20703125,304.1758728027344,0.9863345623016356,0.7339418530464172,0.6969778537750244,293.1646728515625,297.1499938964844,293.1499938964844,0.029935723170638,-5308.13623046875,304.1520690917969,0.425393134355545,0.0688688457012176,0.3368172943592071,291.108642578125,291.1499938964844,257.24853515625,256.089111328125,279.17352294921875,293.3431701660156,291.1087646484375,1.0,0.4843432903289795,0.5688633918762207,0.5688633918762207,1.0,1.0,-2.166332721710205,0.8505948185920715,1.3157378435134888,0.3527633845806122,0.0,0.0,0.8257607221603394,175.00765991210938,25.0,14.523089408874512,-26040.427734375,1223.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.494873046875,310.54791259765625,278.1499938964844,0.0,18000.0,313.3099975585937,35844.6171875,36000.0,0.0,0.0,0.5920215845108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5771397352218628,1.5771629810333252,-2.321077226952184e-05,0.0,0.0006008266354911,0.0,0.0,474.332763671875,0.0,0.0,0.0,0.8862617015838623,4.0,0.0,1.0
554820,293.2793273925781,297.1499938964844,293.1499938964844,0.1227453649044036,-2700.2587890625,304.1617126464844,0.6307491660118103,0.1842985302209854,0.1712954193353653,293.49267578125,297.1499938964844,293.1499938964844,0.112911008298397,-2655.40478515625,304.1846618652344,0.6168707013130188,0.1699072271585464,0.1681546568870544,293.280517578125,297.1499938964844,293.1499938964844,0.5239739418029785,-6617.6083984375,304.1700134277344,0.9256640076637268,0.5964243412017822,0.4195312857627868,293.30096435546875,297.1499938964844,293.1499938964844,0.6780861616134644,-10944.859375,304.1752624511719,0.9908278584480286,0.7305774092674255,0.6935848593711853,293.1632995605469,297.1499938964844,293.1499938964844,0.0296288877725601,-5280.64697265625,304.1518859863281,0.4289694428443908,0.0687740221619606,0.3352395892143249,291.11474609375,291.1499938964844,257.314208984375,256.1449890136719,279.1736145019531,293.3392333984375,291.115234375,1.0,0.4773547351360321,0.5712315440177917,0.5712315440177917,1.0,1.0,-2.1460139751434326,0.8440064191818237,1.3020076751708984,0.3506728112697601,0.0,0.0,0.8301387429237366,168.31997680664062,25.0,11.911632537841797,-25813.548828125,1176.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3114624023437,310.4302978515625,278.1499938964844,0.0,18000.0,313.3099975585937,35862.05859375,36000.0,0.0,0.0,0.5895022749900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5898758172988892,1.5898993015289309,-2.3459651856683195e-05,0.0,0.0005982698639854,0.0,0.0,484.07958984375,0.0,0.0,0.0,0.8921945095062256,4.0,0.0,1.0
554880,293.2793273925781,297.1499938964844,293.1499938964844,0.1227453649044036,-2700.2587890625,304.1617126464844,0.6307491660118103,0.1842985302209854,0.1712954193353653,293.49267578125,297.1499938964844,293.1499938964844,0.112911008298397,-2655.40478515625,304.1846618652344,0.6168707013130188,0.1699072271585464,0.1681546568870544,293.280517578125,297.1499938964844,293.1499938964844,0.5239739418029785,-6617.6083984375,304.1700134277344,0.9256640076637268,0.5964243412017822,0.4195312857627868,293.30096435546875,297.1499938964844,293.1499938964844,0.6780861616134644,-10944.859375,304.1752624511719,0.9908278584480286,0.7305774092674255,0.6935848593711853,293.1632995605469,297.1499938964844,293.1499938964844,0.0296288877725601,-5280.64697265625,304.1518859863281,0.4289694428443908,0.0687740221619606,0.3352395892143249,291.11474609375,291.1499938964844,257.314208984375,256.1449890136719,279.1736145019531,293.3392333984375,291.115234375,1.0,0.4773547351360321,0.5712315440177917,0.5712315440177917,1.0,1.0,-2.1460139751434326,0.8440064191818237,1.3020076751708984,0.3506728112697601,0.0,0.0,0.8301387429237366,168.31997680664062,25.0,11.911632537841797,-25813.548828125,1176.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3114624023437,310.4302978515625,278.1499938964844,0.0,18000.0,313.3099975585937,35862.05859375,36000.0,0.0,0.0,0.5895022749900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5898758172988892,1.5898993015289309,-2.3459651856683195e-05,0.0,0.0005982698639854,0.0,0.0,484.07958984375,0.0,0.0,0.0,0.8921945095062256,4.0,0.0,1.0
554940,293.2733154296875,297.1499938964844,293.1499938964844,0.120745375752449,-2664.7890625,304.1611328125,0.6324812769889832,0.1822391152381897,0.1692096441984176,293.4877014160156,297.1499938964844,293.1499938964844,0.1065486222505569,-2534.36279296875,304.1837158203125,0.61175137758255,0.1622327417135238,0.1606499701738357,293.2776794433594,297.1499938964844,293.1499938964844,0.520051896572113,-6578.962890625,304.1698913574219,0.9314826726913452,0.5936940312385559,0.4174723625183105,293.2984924316406,297.1499938964844,293.1499938964844,0.6730713844299316,-10882.126953125,304.1752014160156,0.994958758354187,0.7272541522979736,0.6902515888214111,293.1620788574219,297.1499938964844,293.1499938964844,0.0293235424906015,-5252.53125,304.1517639160156,0.4325963854789734,0.0686838626861572,0.3337646424770355,291.126708984375,291.1499938964844,257.3795471191406,256.2002868652344,279.1737365722656,293.33544921875,291.12744140625,1.0,0.4706713557243347,0.5736106038093567,0.5736106038093567,1.0,1.0,-2.12624740600586,0.8376115560531616,1.2886357307434082,0.3486611545085907,0.0,0.0,0.8324800133705139,162.08338928222656,25.0,16.05852508544922,-25608.806640625,1132.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1772766113281,310.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,35911.9140625,35280.0,0.0,0.0,0.5855242609977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5986982583999634,1.5987218618392944,-2.364175088587217e-05,0.0,0.0005942326970398,0.0,0.0,491.03851318359375,0.0,0.0,0.0,0.8862649202346802,4.0,0.0,1.0
555000,293.2733154296875,297.1499938964844,293.1499938964844,0.120745375752449,-2664.7890625,304.1611328125,0.6324812769889832,0.1822391152381897,0.1692096441984176,293.4877014160156,297.1499938964844,293.1499938964844,0.1065486222505569,-2534.36279296875,304.1837158203125,0.61175137758255,0.1622327417135238,0.1606499701738357,293.2776794433594,297.1499938964844,293.1499938964844,0.520051896572113,-6578.962890625,304.1698913574219,0.9314826726913452,0.5936940312385559,0.4174723625183105,293.2984924316406,297.1499938964844,293.1499938964844,0.6730713844299316,-10882.126953125,304.1752014160156,0.994958758354187,0.7272541522979736,0.6902515888214111,293.1620788574219,297.1499938964844,293.1499938964844,0.0293235424906015,-5252.53125,304.1517639160156,0.4325963854789734,0.0686838626861572,0.3337646424770355,291.126708984375,291.1499938964844,257.3795471191406,256.2002868652344,279.1737365722656,293.33544921875,291.12744140625,1.0,0.4706713557243347,0.5736106038093567,0.5736106038093567,1.0,1.0,-2.12624740600586,0.8376115560531616,1.2886357307434082,0.3486611545085907,0.0,0.0,0.8324800133705139,162.08338928222656,25.0,16.05852508544922,-25608.806640625,1132.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1772766113281,310.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,35911.9140625,35280.0,0.0,0.0,0.5855242609977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5986982583999634,1.5987218618392944,-2.364175088587217e-05,0.0,0.0005942326970398,0.0,0.0,491.03851318359375,0.0,0.0,0.0,0.8862649202346802,4.0,0.0,1.0
555060,293.2675170898437,297.1499938964844,293.1499938964844,0.1189903989434242,-2633.7802734375,304.1603698730469,0.634192943572998,0.1802928745746612,0.1672404259443283,293.48272705078125,297.1499938964844,293.1499938964844,0.100500077009201,-2418.06396484375,304.1825561523437,0.6059750914573669,0.154689684510231,0.1532821059226989,293.2749328613281,297.1499938964844,293.1499938964844,0.5167703032493591,-6547.0615234375,304.1687927246094,0.9370823502540588,0.5910150408744812,0.4154577851295471,293.2960205078125,297.1499938964844,293.1499938964844,0.668716549873352,-10828.2236328125,304.1741638183594,0.998689591884613,0.7239895462989807,0.6868428587913513,293.1610107421875,297.1499938964844,293.1499938964844,0.0287145804613828,-5230.47265625,304.1522827148437,0.4362479150295257,0.0685975030064582,0.3323835432529449,291.1258544921875,291.1499938964844,257.44451904296875,256.2550354003906,279.17388916015625,293.33172607421875,291.1266174316406,1.0,0.4642696976661682,0.5760053396224976,0.5760053396224976,1.0,1.0,-2.106862545013428,0.8313373327255249,1.2755252122879028,0.3467052280902862,0.0,0.0,0.8359737396240234,156.2755584716797,25.0,8.22537612915039,-25367.912109375,1091.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0746154785156,310.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,35243.78515625,35280.0,0.0,0.0,0.5826593637466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5925428867340088,1.5925662517547607,-2.3371372662950307e-05,0.0,0.0005913252243772,0.0,0.0,484.1083068847656,0.0,0.0,0.0,0.891963005065918,4.0,0.0,1.0
555120,293.2675170898437,297.1499938964844,293.1499938964844,0.1189903989434242,-2633.7802734375,304.1603698730469,0.634192943572998,0.1802928745746612,0.1672404259443283,293.48272705078125,297.1499938964844,293.1499938964844,0.100500077009201,-2418.06396484375,304.1825561523437,0.6059750914573669,0.154689684510231,0.1532821059226989,293.2749328613281,297.1499938964844,293.1499938964844,0.5167703032493591,-6547.0615234375,304.1687927246094,0.9370823502540588,0.5910150408744812,0.4154577851295471,293.2960205078125,297.1499938964844,293.1499938964844,0.668716549873352,-10828.2236328125,304.1741638183594,0.998689591884613,0.7239895462989807,0.6868428587913513,293.1610107421875,297.1499938964844,293.1499938964844,0.0287145804613828,-5230.47265625,304.1522827148437,0.4362479150295257,0.0685975030064582,0.3323835432529449,291.1258544921875,291.1499938964844,257.44451904296875,256.2550354003906,279.17388916015625,293.33172607421875,291.1266174316406,1.0,0.4642696976661682,0.5760053396224976,0.5760053396224976,1.0,1.0,-2.106862545013428,0.8313373327255249,1.2755252122879028,0.3467052280902862,0.0,0.0,0.8359737396240234,156.2755584716797,25.0,8.22537612915039,-25367.912109375,1091.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0746154785156,310.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,35243.78515625,35280.0,0.0,0.0,0.5826593637466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5925428867340088,1.5925662517547607,-2.3371372662950307e-05,0.0,0.0005913252243772,0.0,0.0,484.1083068847656,0.0,0.0,0.0,0.891963005065918,4.0,0.0,1.0
555180,293.2618408203125,297.1499938964844,293.1499938964844,0.1171479821205139,-2600.70068359375,304.1600036621094,0.6353175640106201,0.178463339805603,0.1654187142848968,293.47760009765625,297.1499938964844,293.1499938964844,0.0944900885224342,-2300.75390625,304.1817321777344,0.5990230441093445,0.1472987383604049,0.1460966765880584,293.2723693847656,297.1499938964844,293.1499938964844,0.5126411318778992,-6505.837890625,304.16943359375,0.9413544535636902,0.5883708000183105,0.413505882024765,293.29083251953125,297.1499938964844,293.1499938964844,0.6589319705963135,-10698.51171875,304.18267822265625,0.9990000128746032,0.7213300466537476,0.679291844367981,293.1599426269531,297.1499938964844,293.1499938964844,0.0283273756504058,-5198.68994140625,304.1522216796875,0.4393280446529388,0.0685316249728202,0.3312802314758301,291.1470642089844,291.1499938964844,257.509033203125,256.30914306640625,279.17510986328125,293.3272705078125,291.1485595703125,1.0,0.4581040740013122,0.5785696506500244,0.5785696506500244,1.0,1.0,-2.083310842514038,0.8232959508895874,1.2600147724151611,0.3439608812332153,0.0,0.0,0.8350958228111267,151.49261474609375,25.0,25.72439193725586,-25153.275390625,1051.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069885253906,310.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,35283.5546875,35280.0,0.0,0.0,0.5797860026359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5942362546920776,1.5942596197128296,-2.341313484066632e-05,0.0,0.0005884091369807,0.0,0.0,485.5390930175781,0.0,0.0,0.0,0.892597496509552,4.0,0.0,1.0
555240,293.2618408203125,297.1499938964844,293.1499938964844,0.1171479821205139,-2600.70068359375,304.1600036621094,0.6353175640106201,0.178463339805603,0.1654187142848968,293.47760009765625,297.1499938964844,293.1499938964844,0.0944900885224342,-2300.75390625,304.1817321777344,0.5990230441093445,0.1472987383604049,0.1460966765880584,293.2723693847656,297.1499938964844,293.1499938964844,0.5126411318778992,-6505.837890625,304.16943359375,0.9413544535636902,0.5883708000183105,0.413505882024765,293.29083251953125,297.1499938964844,293.1499938964844,0.6589319705963135,-10698.51171875,304.18267822265625,0.9990000128746032,0.7213300466537476,0.679291844367981,293.1599426269531,297.1499938964844,293.1499938964844,0.0283273756504058,-5198.68994140625,304.1522216796875,0.4393280446529388,0.0685316249728202,0.3312802314758301,291.1470642089844,291.1499938964844,257.509033203125,256.30914306640625,279.17510986328125,293.3272705078125,291.1485595703125,1.0,0.4581040740013122,0.5785696506500244,0.5785696506500244,1.0,1.0,-2.083310842514038,0.8232959508895874,1.2600147724151611,0.3439608812332153,0.0,0.0,0.8350958228111267,151.49261474609375,25.0,25.72439193725586,-25153.275390625,1051.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069885253906,310.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,35283.5546875,35280.0,0.0,0.0,0.5797860026359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5942362546920776,1.5942596197128296,-2.341313484066632e-05,0.0,0.0005884091369807,0.0,0.0,485.5390930175781,0.0,0.0,0.0,0.892597496509552,4.0,0.0,1.0
555300,293.2591247558594,297.1499938964844,293.1499938964844,0.1162353381514549,-2584.21142578125,304.1598205566406,0.6357201933860779,0.1775839626789093,0.1645538061857223,293.4750061035156,297.1499938964844,293.1499938964844,0.0915314629673957,-2242.66796875,304.18133544921875,0.5951679348945618,0.1436590254306793,0.1425698548555374,293.27117919921875,297.1499938964844,293.1499938964844,0.5104396939277649,-6483.7578125,304.1698913574219,0.9431155920028688,0.5870532989501953,0.412543386220932,293.2857971191406,297.1499938964844,293.1499938964844,0.6526146531105042,-10614.6357421875,304.1882019042969,0.9990000128746032,0.720532238483429,0.6744253635406494,293.159423828125,297.1499938964844,293.1499938964844,0.0282996073365211,-5192.22705078125,304.1518859863281,0.4407213628292084,0.068508543074131,0.3308297395706177,291.1613464355469,291.1499938964844,257.5411071777344,256.3359680175781,279.1756286621094,293.32427978515625,291.1629943847656,1.0,0.4550966620445251,0.5798925757408142,0.5798925757408142,1.0,1.0,-2.0704939365386963,0.8188287019729614,1.2516652345657349,0.3423565328121185,0.0,0.0,0.8329089283943176,149.37966918945312,25.0,32.49382400512695,-25035.009765625,1030.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,310.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,35339.27734375,34200.0,0.0,0.0,0.5782635807991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913052558898926,1.5913286209106443,-2.336904071853496e-05,0.0,0.0005868640146218,0.0,0.0,483.4706726074219,0.0,0.0,0.0,0.8761764168739319,4.0,0.0,1.0
555360,293.2564392089844,297.1499938964844,293.1499938964844,0.1155003830790519,-2571.168701171875,304.15936279296875,0.6361275911331177,0.1767280101776123,0.1637105345726013,293.472412109375,297.1499938964844,293.1499938964844,0.0887279286980629,-2187.858154296875,304.18072509765625,0.5911752581596375,0.1400508433580398,0.1390762329101562,293.27001953125,297.1499938964844,293.1499938964844,0.5089110136032104,-6469.00390625,304.1690368652344,0.9448416233062744,0.5857468247413635,0.4115855693817138,293.2795715332031,297.1499938964844,293.1499938964844,0.6470902562141418,-10542.4951171875,304.1912536621094,0.9990000128746032,0.7200384736061096,0.6696102619171143,293.1589050292969,297.1499938964844,293.1499938964844,0.0282460562884807,-5186.328125,304.1516418457031,0.4421376883983612,0.0684931501746177,0.3304190635681152,291.1605529785156,291.1499938964844,257.57305908203125,256.36260986328125,279.17596435546875,293.3208923339844,291.1607360839844,1.0,0.4521384835243225,0.5812148451805115,0.5812148451805115,1.0,1.0,-2.057858467102051,0.8144235610961914,1.2434347867965698,0.3407738208770752,0.0,0.0,0.8321610689163208,147.31971740722656,25.0,14.714018821716309,-24851.75390625,1011.2147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99468994140625,310.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,34498.22265625,34200.0,0.0,0.0,0.5765330791473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567738056182861,1.5677608251571655,-2.2726739189238288e-05,0.0,0.0005851077730767,0.0,0.0,462.942626953125,0.0,0.0,0.0,0.8782143592834473,4.0,0.0,1.0
555420,293.2511901855469,297.1499938964844,293.1499938964844,0.1138063594698906,-2540.437255859375,304.1590881347656,0.6369854807853699,0.1750942915678024,0.1620966494083404,293.4672241210937,297.1499938964844,293.1499938964844,0.0829670280218124,-2074.982421875,304.1801147460937,0.5827850699424744,0.1329315751791,0.1321835666894912,293.2677917480469,297.1499938964844,293.1499938964844,0.5046551823616028,-6426.265625,304.1698303222656,0.9482297897338868,0.5831621885299683,0.4096981883049011,293.2650146484375,297.1499938964844,293.1499938964844,0.6345459222793579,-10378.1826171875,304.1983947753906,0.9990000128746032,0.719700813293457,0.66019207239151,293.1578063964844,297.1499938964844,293.1499938964844,0.0280951783061027,-5164.63720703125,304.1513366699219,0.4450747668743133,0.0684886798262596,0.3297348320484161,291.1869506835937,291.1499938964844,257.6365661621094,256.4154052734375,279.1762390136719,293.3136291503906,291.188720703125,1.0,0.4463668763637543,0.5838569402694702,0.5838569402694702,1.0,1.0,-2.033242464065552,0.8058474659919739,1.2273950576782229,0.3377078473567962,0.0,0.0,0.8257244229316711,143.33641052246094,25.0,33.74144744873047,-24638.990234375,973.6633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,310.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34395.19921875,34200.0,0.0,0.0,0.5727429389953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5535563230514526,1.5535787343978882,-2.2434640413848683e-05,0.0,0.0005812612944282,0.0,0.0,452.1431579589844,0.0,0.0,0.0,0.871230959892273,4.0,0.0,1.0
555480,293.2511901855469,297.1499938964844,293.1499938964844,0.1138063594698906,-2540.437255859375,304.1590881347656,0.6369854807853699,0.1750942915678024,0.1620966494083404,293.4672241210937,297.1499938964844,293.1499938964844,0.0829670280218124,-2074.982421875,304.1801147460937,0.5827850699424744,0.1329315751791,0.1321835666894912,293.2677917480469,297.1499938964844,293.1499938964844,0.5046551823616028,-6426.265625,304.1698303222656,0.9482297897338868,0.5831621885299683,0.4096981883049011,293.2650146484375,297.1499938964844,293.1499938964844,0.6345459222793579,-10378.1826171875,304.1983947753906,0.9990000128746032,0.719700813293457,0.66019207239151,293.1578063964844,297.1499938964844,293.1499938964844,0.0280951783061027,-5164.63720703125,304.1513366699219,0.4450747668743133,0.0684886798262596,0.3297348320484161,291.1869506835937,291.1499938964844,257.6365661621094,256.4154052734375,279.1762390136719,293.3136291503906,291.188720703125,1.0,0.4463668763637543,0.5838569402694702,0.5838569402694702,1.0,1.0,-2.033242464065552,0.8058474659919739,1.2273950576782229,0.3377078473567962,0.0,0.0,0.8257244229316711,143.33641052246094,25.0,33.74144744873047,-24638.990234375,973.6633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,310.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34395.19921875,34200.0,0.0,0.0,0.5727429389953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5535563230514526,1.5535787343978882,-2.2434640413848683e-05,0.0,0.0005812612944282,0.0,0.0,452.1431579589844,0.0,0.0,0.0,0.871230959892273,4.0,0.0,1.0
555540,293.24810791015625,297.1499938964844,293.1499938964844,0.1128222122788429,-2522.51416015625,304.1589050292969,0.6375309824943542,0.1741655319929123,0.1611766219139099,293.464111328125,297.1499938964844,293.1499938964844,0.0795414745807647,-2008.263427734375,304.1797790527344,0.5774977207183838,0.1287272125482559,0.1281121522188186,293.2665100097656,297.1499938964844,293.1499938964844,0.5020458698272705,-6400.0546875,304.17022705078125,0.9502116441726683,0.5816223621368408,0.4085747301578522,293.255615234375,297.1499938964844,293.1499938964844,0.6269910931587219,-10279.8232421875,304.20147705078125,0.9990000128746032,0.7198113203048706,0.6546757817268372,293.1571655273437,297.1499938964844,293.1499938964844,0.028012927621603,-5152.31787109375,304.1512145996094,0.4468983709812164,0.0684995055198669,0.3294040560722351,291.20477294921875,291.1499938964844,257.6743469238281,256.4467468261719,279.17633056640625,293.3091735839844,291.2064208984375,1.0,0.4429942071437835,0.585442841053009,0.585442841053009,1.0,1.0,-2.018876552581787,0.8008475303649902,1.2180290222167969,0.3359317183494568,0.0,0.0,0.8196514844894409,141.03126525878906,25.0,37.24616622924805,-24501.9375,952.1654052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0617980957031,310.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,34450.015625,34200.0,0.0,0.0,0.5702716708183289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5401082038879397,1.540130376815796,-2.2194397388375364e-05,0.0,0.0005787532427348,0.0,0.0,442.547607421875,0.0,0.0,0.0,0.8649145364761353,4.0,0.0,1.0
555600,293.24609375,297.1499938964844,293.1499938964844,0.1121958717703819,-2511.1044921875,304.1587219238281,0.6379083395004272,0.1735676378011703,0.1605833023786544,293.4620056152344,297.1499938964844,293.1499938964844,0.0772798061370849,-1964.4866943359373,304.1795349121094,0.5738720297813416,0.1259541660547256,0.1254259347915649,293.26568603515625,297.1499938964844,293.1499938964844,0.5003588795661926,-6383.15380859375,304.1703491210937,0.9515135288238524,0.5806037783622742,0.4078312516212463,293.2491760253906,297.1499938964844,293.1499938964844,0.622043251991272,-10215.630859375,304.2030029296875,0.9990000128746032,0.7199981212615967,0.6510517001152039,293.15673828125,297.1499938964844,293.1499938964844,0.0279652941972017,-5144.9404296875,304.151123046875,0.4481347203254699,0.0685107260942459,0.3292091488838196,291.2156066894531,291.1499938964844,257.6994323730469,256.4674987792969,279.1763610839844,293.3062438964844,291.21710205078125,1.0,0.4407815337181091,0.5865007042884827,0.5865007042884827,1.0,1.0,-2.0094587802886963,0.7975717186927795,1.211887001991272,0.334772914648056,0.0,0.0,0.814994752407074,139.52806091308594,28.0,37.06691360473633,-24407.126953125,938.2381591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0879211425781,310.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,34490.21875,33120.0,0.0,0.0,0.5685307383537292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.529270052909851,1.5292919874191284,-2.200147719122469e-05,0.0,0.0005769864073954,0.0,0.0,434.9108276367188,0.0,0.0,0.0,0.8448526263237,4.0,0.0,1.0
555660,293.2410888671875,297.1499938964844,293.1499938964844,0.110939085483551,-2488.54248046875,304.1579284667969,0.6388152837753296,0.172147050499916,0.1591743230819702,293.4566650390625,297.1499938964844,293.1499938964844,0.0718412324786186,-1860.6573486328125,304.17877197265625,0.5643896460533142,0.1191350147128105,0.1188216805458068,293.2635498046875,297.1499938964844,293.1499938964844,0.4972558617591858,-6352.88916015625,304.1688232421875,0.9545574188232422,0.5781047344207764,0.4060069620609283,293.232666015625,297.1499938964844,293.1499938964844,0.6114003658294678,-10079.439453125,304.203125,0.9990000128746032,0.7208300828933716,0.6424645185470581,293.1557006835937,297.1499938964844,293.1499938964844,0.0279074218124151,-5137.76708984375,304.1508483886719,0.4511792361736297,0.0685474425554275,0.3288064897060394,291.2176513671875,291.1499938964844,257.7616882324219,256.5188903808594,279.17633056640625,293.299072265625,291.2189025878906,1.0,0.4355147778987884,0.589131772518158,0.589131772518158,1.0,1.0,-1.986847758293152,0.7897406220436096,1.197107195854187,0.3320325016975403,0.0,0.0,0.8060869574546814,135.9925994873047,31.0,18.10994911193848,-24117.00390625,905.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18927001953125,310.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,33489.89453125,33120.0,0.0,0.0,0.5635690689086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482033371925354,1.482054352760315,-2.0911480532959104e-05,0.0,0.0005719509208574,0.0,0.0,399.1757507324219,0.0,0.0,0.0,0.8356888294219971,4.0,0.0,1.0
555720,293.2410888671875,297.1499938964844,293.1499938964844,0.110939085483551,-2488.54248046875,304.1579284667969,0.6388152837753296,0.172147050499916,0.1591743230819702,293.4566650390625,297.1499938964844,293.1499938964844,0.0718412324786186,-1860.6573486328125,304.17877197265625,0.5643896460533142,0.1191350147128105,0.1188216805458068,293.2635498046875,297.1499938964844,293.1499938964844,0.4972558617591858,-6352.88916015625,304.1688232421875,0.9545574188232422,0.5781047344207764,0.4060069620609283,293.232666015625,297.1499938964844,293.1499938964844,0.6114003658294678,-10079.439453125,304.203125,0.9990000128746032,0.7208300828933716,0.6424645185470581,293.1557006835937,297.1499938964844,293.1499938964844,0.0279074218124151,-5137.76708984375,304.1508483886719,0.4511792361736297,0.0685474425554275,0.3288064897060394,291.2176513671875,291.1499938964844,257.7616882324219,256.5188903808594,279.17633056640625,293.299072265625,291.2189025878906,1.0,0.4355147778987884,0.589131772518158,0.589131772518158,1.0,1.0,-1.986847758293152,0.7897406220436096,1.197107195854187,0.3320325016975403,0.0,0.0,0.8060869574546814,135.9925994873047,31.0,18.10994911193848,-24117.00390625,905.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18927001953125,310.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,33489.89453125,33120.0,0.0,0.0,0.5635690689086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482033371925354,1.482054352760315,-2.0911480532959104e-05,0.0,0.0005719509208574,0.0,0.0,399.1757507324219,0.0,0.0,0.0,0.8356888294219971,4.0,0.0,1.0
555780,293.2362060546875,297.1499938964844,293.1499938964844,0.1096168532967567,-2464.432861328125,304.1575012207031,0.6396901607513428,0.1708263754844665,0.157865285873413,293.45098876953125,297.1499938964844,293.1499938964844,0.0663547292351722,-1757.5009765625,304.1783142089844,0.5544331669807434,0.1125141233205795,0.1123998537659645,293.2615661621094,297.1499938964844,293.1499938964844,0.4935364425182342,-6315.69873046875,304.1687316894531,0.9573344588279724,0.5756321549415588,0.4042155146598816,293.21630859375,297.1499938964844,293.1499938964844,0.6005386114120483,-9939.7109375,304.2034606933594,0.9990000128746032,0.7220547795295715,0.6344543099403381,293.15478515625,297.1499938964844,293.1499938964844,0.0278285890817642,-5125.203125,304.15069580078125,0.4541476368904114,0.0685888528823852,0.328479915857315,291.2364501953125,291.1499938964844,257.8232116699219,256.56951904296875,279.1762390136719,293.2923583984375,291.2372741699219,1.0,0.4305541515350342,0.5917524695396423,0.5917524695396423,1.0,1.0,-1.965400218963623,0.7823534607887268,1.183046817779541,0.3294948637485504,0.0,0.0,0.7932209968566895,132.72918701171875,34.0,21.96733856201172,-23890.697265625,875.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29400634765625,310.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,33505.09375,33120.0,0.0,0.0,0.5581541657447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4486762285232544,1.4486966133117676,-2.0321271222201176e-05,0.0,0.0005664555355906,0.0,0.0,377.2958984375,0.0,0.0,0.0,0.8201439380645752,4.0,0.0,1.0
555840,293.2362060546875,297.1499938964844,293.1499938964844,0.1096168532967567,-2464.432861328125,304.1575012207031,0.6396901607513428,0.1708263754844665,0.157865285873413,293.45098876953125,297.1499938964844,293.1499938964844,0.0663547292351722,-1757.5009765625,304.1783142089844,0.5544331669807434,0.1125141233205795,0.1123998537659645,293.2615661621094,297.1499938964844,293.1499938964844,0.4935364425182342,-6315.69873046875,304.1687316894531,0.9573344588279724,0.5756321549415588,0.4042155146598816,293.21630859375,297.1499938964844,293.1499938964844,0.6005386114120483,-9939.7109375,304.2034606933594,0.9990000128746032,0.7220547795295715,0.6344543099403381,293.15478515625,297.1499938964844,293.1499938964844,0.0278285890817642,-5125.203125,304.15069580078125,0.4541476368904114,0.0685888528823852,0.328479915857315,291.2364501953125,291.1499938964844,257.8232116699219,256.56951904296875,279.1762390136719,293.2923583984375,291.2372741699219,1.0,0.4305541515350342,0.5917524695396423,0.5917524695396423,1.0,1.0,-1.965400218963623,0.7823534607887268,1.183046817779541,0.3294948637485504,0.0,0.0,0.7932209968566895,132.72918701171875,34.0,21.96733856201172,-23890.697265625,875.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29400634765625,310.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,33505.09375,33120.0,0.0,0.0,0.5581541657447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4486762285232544,1.4486966133117676,-2.0321271222201176e-05,0.0,0.0005664555355906,0.0,0.0,377.2958984375,0.0,0.0,0.0,0.8201439380645752,4.0,0.0,1.0
555900,293.2338256835937,297.1499938964844,293.1499938964844,0.1090199872851371,-2453.576171875,304.1572265625,0.6401163339614868,0.1702031344175338,0.1572471857070922,293.447998046875,297.1499938964844,293.1499938964844,0.0636685118079185,-1707.8173828125,304.1780700683594,0.5493454933166504,0.1092922836542129,0.109275959432125,293.2605895996094,297.1499938964844,293.1499938964844,0.4918291866779327,-6298.72900390625,304.1684265136719,0.9586240649223328,0.5744071006774902,0.403328537940979,293.208251953125,297.1499938964844,293.1499938964844,0.595496416091919,-9875.1337890625,304.2029113769531,0.9990000128746032,0.7227984070777893,0.6306555271148682,293.1543884277344,297.1499938964844,293.1499938964844,0.0277970544993877,-5120.4521484375,304.150634765625,0.4555915594100952,0.0686088725924491,0.3283316493034363,291.2426452636719,291.1499938964844,257.85369873046875,256.59454345703125,279.1762084960937,293.2892150878906,291.2431945800781,1.0,0.4281858205795288,0.593058705329895,0.593058705329895,1.0,1.0,-1.9551011323928835,0.778822124004364,1.1762789487838743,0.3282999098300934,0.0,0.0,0.7864084839820862,131.19308471679688,34.0,19.03377151489257,-23771.30078125,861.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3466186523437,310.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33525.72265625,32040.0,0.0,0.0,0.5552851557731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430122971534729,1.4301429986953735,-2.000159838644322e-05,0.0,0.0005635438719764,0.0,0.0,365.5448913574219,0.0,0.0,0.0,0.7966049909591675,4.0,0.0,1.0
555960,293.2314758300781,297.1499938964844,293.1499938964844,0.1086238771677017,-2446.691162109375,304.1566162109375,0.6405350565910339,0.1696042269468307,0.1566524803638458,293.4449768066406,297.1499938964844,293.1499938964844,0.0611153542995452,-1661.372314453125,304.1776123046875,0.5441836714744568,0.1061110869050026,0.1061991304159164,293.2596435546875,297.1499938964844,293.1499938964844,0.4909330308437347,-6290.60107421875,304.16668701171875,0.959852397441864,0.5731973052024841,0.4024501144886017,293.20025634765625,297.1499938964844,293.1499938964844,0.591545581817627,-9825.876953125,304.200439453125,0.9990000128746032,0.7236312627792358,0.6269888281822205,293.15399169921875,297.1499938964844,293.1499938964844,0.0278031807392835,-5123.43212890625,304.1505126953125,0.4570043385028839,0.0686276108026504,0.3281887471675873,291.2303466796875,291.1499938964844,257.88397216796875,256.619384765625,279.1761474609375,293.28619384765625,291.2288513183594,1.0,0.4258876740932464,0.5943631529808044,0.5943631529808044,1.0,1.0,-1.945062160491944,0.7753901481628418,1.1696720123291016,0.3271505832672119,0.0,0.0,0.7821258902549744,129.71707153320312,37.0,-8.768869400024414,-23583.224609375,847.4711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4104919433594,310.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,32623.185546875,32040.0,0.0,0.0,0.5521906018257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941688537597656,1.3941880464553833,-1.918085945362691e-05,0.0,0.0005604032776318,0.0,0.0,340.8397216796875,0.0,0.0,0.0,0.7930030822753906,4.0,0.0,1.0
556020,293.2268371582031,297.1499938964844,293.1499938964844,0.1076260283589363,-2428.614990234375,304.1560974121094,0.6413463950157166,0.1684779524803161,0.1555346846580505,293.4389953613281,297.1499938964844,293.1499938964844,0.0558356009423732,-1566.4046630859375,304.1772155761719,0.5336280465126038,0.0998468697071075,0.1001528427004814,293.2577209472656,297.1499938964844,293.1499938964844,0.4880481362342834,-6261.97509765625,304.1659851074219,0.9621230959892272,0.5708045363426208,0.4007256329059601,293.1845397949219,297.1499938964844,293.1499938964844,0.5827676653862,-9713.6923828125,304.19830322265625,0.9990000128746032,0.7255412340164185,0.6200646162033081,293.1533508300781,297.1499938964844,293.1499938964844,0.0277603529393672,-5117.9052734375,304.1504211425781,0.4597137868404388,0.0686582624912262,0.3279072940349579,291.2322082519531,291.1499938964844,257.9439392089844,256.6684265136719,279.1761169433594,293.28076171875,291.2325134277344,1.0,0.4215013086795807,0.5969707369804382,0.5969707369804382,1.0,1.0,-1.9257347583770752,0.7688148021697998,1.1569199562072754,0.3249861299991607,0.0,0.0,0.7713107466697693,126.94515991210938,40.0,2.7175486087799072,-23375.900390625,821.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,310.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,32416.04296875,32040.0,0.0,0.0,0.5457369685173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620299100875854,1.3620485067367554,-1.859610529209021e-05,0.0,0.0005538536352105,0.0,0.0,321.3800354003906,0.0,0.0,0.0,0.7779226303100586,4.0,0.0,1.0
