time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556080,293.2268371582031,297.1499938964844,293.1499938964844,0.1076260283589363,-2428.614990234375,304.1560974121094,0.6413463950157166,0.1684779524803161,0.1555346846580505,293.4389953613281,297.1499938964844,293.1499938964844,0.0558356009423732,-1566.4046630859375,304.1772155761719,0.5336280465126038,0.0998468697071075,0.1001528427004814,293.2577209472656,297.1499938964844,293.1499938964844,0.4880481362342834,-6261.97509765625,304.1659851074219,0.9621230959892272,0.5708045363426208,0.4007256329059601,293.1845397949219,297.1499938964844,293.1499938964844,0.5827676653862,-9713.6923828125,304.19830322265625,0.9990000128746032,0.7255412340164185,0.6200646162033081,293.1533508300781,297.1499938964844,293.1499938964844,0.0277603529393672,-5117.9052734375,304.1504211425781,0.4597137868404388,0.0686582624912262,0.3279072940349579,291.2322082519531,291.1499938964844,257.9439392089844,256.6684265136719,279.1761169433594,293.28076171875,291.2325134277344,1.0,0.4215013086795807,0.5969707369804382,0.5969707369804382,1.0,1.0,-1.9257347583770752,0.7688148021697998,1.1569199562072754,0.3249861299991607,0.0,0.0,0.7713107466697693,126.94515991210938,40.0,2.7175486087799072,-23375.900390625,821.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,310.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,32416.04296875,32040.0,0.0,0.0,0.5457369685173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620299100875854,1.3620485067367554,-1.859610529209021e-05,0.0,0.0005538536352105,0.0,0.0,321.3800354003906,0.0,0.0,0.0,0.7779226303100586,4.0,0.0,1.0
556140,293.22235107421875,297.1499938964844,293.1499938964844,0.1067168116569519,-2412.130126953125,304.15557861328125,0.6421098709106445,0.1674435585737228,0.154507502913475,293.4331970214844,297.1499938964844,293.1499938964844,0.0505615621805191,-1473.505126953125,304.17694091796875,0.5228428244590759,0.0937010049819946,0.0942286550998687,293.2560119628906,297.1499938964844,293.1499938964844,0.4852352440357208,-6234.02587890625,304.16534423828125,0.9641146063804626,0.568422794342041,0.3990148305892944,293.16949462890625,297.1499938964844,293.1499938964844,0.5746914744377136,-9610.568359375,304.1956481933594,0.9990000128746032,0.7277175188064575,0.6136966347694397,293.1528625488281,297.1499938964844,293.1499938964844,0.0277160052210092,-5112.3916015625,304.1503601074219,0.4622266888618469,0.0686728954315185,0.3276029825210571,291.2342529296875,291.1499938964844,258.0030517578125,256.7166442871094,279.1761169433594,293.27618408203125,291.234130859375,1.0,0.417385995388031,0.5995827317237854,0.5995827317237854,1.0,1.0,-1.907320022583008,0.7625919580459595,1.1447280645370483,0.3229876458644867,0.0,0.0,0.7598670125007629,124.40908813476562,58.0,1.3037769794464111,-23149.1484375,798.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62188720703125,310.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32405.748046875,30960.0,0.0,0.0,0.5390855073928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283329010009766,1.3283509016036987,-1.804326166165993e-05,0.0,0.0005471032345667,0.0,0.0,302.3975830078125,0.0,0.0,0.0,0.7476032376289368,4.0,0.0,1.0
556200,293.22235107421875,297.1499938964844,293.1499938964844,0.1067168116569519,-2412.130126953125,304.15557861328125,0.6421098709106445,0.1674435585737228,0.154507502913475,293.4331970214844,297.1499938964844,293.1499938964844,0.0505615621805191,-1473.505126953125,304.17694091796875,0.5228428244590759,0.0937010049819946,0.0942286550998687,293.2560119628906,297.1499938964844,293.1499938964844,0.4852352440357208,-6234.02587890625,304.16534423828125,0.9641146063804626,0.568422794342041,0.3990148305892944,293.16949462890625,297.1499938964844,293.1499938964844,0.5746914744377136,-9610.568359375,304.1956481933594,0.9990000128746032,0.7277175188064575,0.6136966347694397,293.1528625488281,297.1499938964844,293.1499938964844,0.0277160052210092,-5112.3916015625,304.1503601074219,0.4622266888618469,0.0686728954315185,0.3276029825210571,291.2342529296875,291.1499938964844,258.0030517578125,256.7166442871094,279.1761169433594,293.27618408203125,291.234130859375,1.0,0.417385995388031,0.5995827317237854,0.5995827317237854,1.0,1.0,-1.907320022583008,0.7625919580459595,1.1447280645370483,0.3229876458644867,0.0,0.0,0.7598670125007629,124.40908813476562,58.0,1.3037769794464111,-23149.1484375,798.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62188720703125,310.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32405.748046875,30960.0,0.0,0.0,0.5390855073928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283329010009766,1.3283509016036987,-1.804326166165993e-05,0.0,0.0005471032345667,0.0,0.0,302.3975830078125,0.0,0.0,0.0,0.7476032376289368,4.0,0.0,1.0
556260,293.218017578125,297.1499938964844,293.1499938964844,0.1061576083302497,-2402.47998046875,304.1546630859375,0.6423448324203491,0.1664923429489135,0.1535828560590744,293.4275817871094,297.1499938964844,293.1499938964844,0.0454705134034156,-1385.7244873046875,304.17645263671875,0.5115567445755005,0.0876646041870117,0.0884360969066619,293.2543334960937,297.1499938964844,293.1499938964844,0.4836809635162353,-6219.59033203125,304.16290283203125,0.9650761485099792,0.5660774111747742,0.3973451256752014,293.1559753417969,297.1499938964844,293.1499938964844,0.5701243281364441,-9556.26171875,304.1880798339844,0.9990000128746032,0.7299718856811523,0.6093322038650513,293.152587890625,297.1499938964844,293.1499938964844,0.0277272555977106,-5118.2021484375,304.15020751953125,0.4638922810554504,0.0686567351222038,0.32730233669281,291.2076110839844,291.1499938964844,258.06121826171875,256.7640380859375,279.175537109375,293.2723083496094,291.2073974609375,1.0,0.4142375588417053,0.6021094918251038,0.6021094918251038,1.0,1.0,-1.8916444778442385,0.7574851512908936,1.1341594457626345,0.3214773833751678,0.0,0.0,0.754256010055542,122.61508178710938,76.0,-19.169754028320312,-22891.25390625,779.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71588134765625,310.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,31266.20703125,30960.0,0.0,0.0,0.5320596098899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285029649734497,1.2850468158721924,-1.7098349417210557e-05,0.0,0.0005399728543125,0.0,0.0,276.25,0.0,0.0,0.0,0.7404519319534302,4.0,0.0,1.0
556320,293.218017578125,297.1499938964844,293.1499938964844,0.1061576083302497,-2402.47998046875,304.1546630859375,0.6423448324203491,0.1664923429489135,0.1535828560590744,293.4275817871094,297.1499938964844,293.1499938964844,0.0454705134034156,-1385.7244873046875,304.17645263671875,0.5115567445755005,0.0876646041870117,0.0884360969066619,293.2543334960937,297.1499938964844,293.1499938964844,0.4836809635162353,-6219.59033203125,304.16290283203125,0.9650761485099792,0.5660774111747742,0.3973451256752014,293.1559753417969,297.1499938964844,293.1499938964844,0.5701243281364441,-9556.26171875,304.1880798339844,0.9990000128746032,0.7299718856811523,0.6093322038650513,293.152587890625,297.1499938964844,293.1499938964844,0.0277272555977106,-5118.2021484375,304.15020751953125,0.4638922810554504,0.0686567351222038,0.32730233669281,291.2076110839844,291.1499938964844,258.06121826171875,256.7640380859375,279.175537109375,293.2723083496094,291.2073974609375,1.0,0.4142375588417053,0.6021094918251038,0.6021094918251038,1.0,1.0,-1.8916444778442385,0.7574851512908936,1.1341594457626345,0.3214773833751678,0.0,0.0,0.754256010055542,122.61508178710938,76.0,-19.169754028320312,-22891.25390625,779.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71588134765625,310.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,31266.20703125,30960.0,0.0,0.0,0.5320596098899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285029649734497,1.2850468158721924,-1.7098349417210557e-05,0.0,0.0005399728543125,0.0,0.0,276.25,0.0,0.0,0.0,0.7404519319534302,4.0,0.0,1.0
556380,293.2138366699219,297.1499938964844,293.1499938964844,0.1054880321025848,-2390.416259765625,304.1542358398437,0.6419845819473267,0.1656168401241302,0.1527533829212188,293.422119140625,297.1499938964844,293.1499938964844,0.0403199456632137,-1297.5496826171875,304.1762084960937,0.4999353289604187,0.0817416682839393,0.0827760621905326,293.2528686523437,297.1499938964844,293.1499938964844,0.4813404679298401,-6196.26611328125,304.1625061035156,0.9649246335029602,0.5637320876121521,0.3957034349441528,293.1466369628906,297.1499938964844,293.1499938964844,0.5669353008270264,-9519.6806640625,304.1806335449219,0.9990000128746032,0.7317249178886414,0.6070968508720398,293.1524963378906,297.1499938964844,293.1499938964844,0.0276971440762281,-5115.54736328125,304.15020751953125,0.4646089375019073,0.0686110705137252,0.3269970118999481,291.2024230957031,291.1499938964844,258.1184387207031,256.810546875,279.1745910644531,293.2690734863281,291.20172119140625,1.0,0.4120184183120727,0.6045218706130981,0.6045218706130981,1.0,1.0,-1.878828048706055,0.7535269260406494,1.1253011226654053,0.3204846978187561,0.0,0.0,0.7475138902664185,121.59141540527344,94.0,-12.990408897399902,-22725.646484375,765.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7623596191406,310.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,31188.640625,30960.0,0.0,0.0,0.5252221822738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637202739715576,1.2637369632720947,-1.6750997019698843e-05,0.0,0.000533033744432,0.0,0.0,265.1966552734375,0.0,0.0,0.0,0.7307329773902893,4.0,0.0,1.0
556440,293.2138366699219,297.1499938964844,293.1499938964844,0.1054880321025848,-2390.416259765625,304.1542358398437,0.6419845819473267,0.1656168401241302,0.1527533829212188,293.422119140625,297.1499938964844,293.1499938964844,0.0403199456632137,-1297.5496826171875,304.1762084960937,0.4999353289604187,0.0817416682839393,0.0827760621905326,293.2528686523437,297.1499938964844,293.1499938964844,0.4813404679298401,-6196.26611328125,304.1625061035156,0.9649246335029602,0.5637320876121521,0.3957034349441528,293.1466369628906,297.1499938964844,293.1499938964844,0.5669353008270264,-9519.6806640625,304.1806335449219,0.9990000128746032,0.7317249178886414,0.6070968508720398,293.1524963378906,297.1499938964844,293.1499938964844,0.0276971440762281,-5115.54736328125,304.15020751953125,0.4646089375019073,0.0686110705137252,0.3269970118999481,291.2024230957031,291.1499938964844,258.1184387207031,256.810546875,279.1745910644531,293.2690734863281,291.20172119140625,1.0,0.4120184183120727,0.6045218706130981,0.6045218706130981,1.0,1.0,-1.878828048706055,0.7535269260406494,1.1253011226654053,0.3204846978187561,0.0,0.0,0.7475138902664185,121.59141540527344,94.0,-12.990408897399902,-22725.646484375,765.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7623596191406,310.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,31188.640625,30960.0,0.0,0.0,0.5252221822738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637202739715576,1.2637369632720947,-1.6750997019698843e-05,0.0,0.000533033744432,0.0,0.0,265.1966552734375,0.0,0.0,0.0,0.7307329773902893,4.0,0.0,1.0
556500,293.2117919921875,297.1499938964844,293.1499938964844,0.1052100360393524,-2385.4658203125,304.1539611816406,0.6415919065475464,0.1652069836854934,0.1523729860782623,293.41943359375,297.1499938964844,293.1499938964844,0.0378042533993721,-1254.5323486328125,304.176025390625,0.4939960539340973,0.0788256376981735,0.0799978300929069,293.252197265625,297.1499938964844,293.1499938964844,0.4803068339824676,-6186.06103515625,304.162109375,0.9644460678100586,0.562562108039856,0.3948898017406463,293.14385986328125,297.1499938964844,293.1499938964844,0.5663390159606934,-9514.93359375,304.1761474609375,0.9990000128746032,0.7323111295700073,0.6067373156547546,293.15252685546875,297.1499938964844,293.1499938964844,0.0276866909116506,-5115.27734375,304.1501770019531,0.4646348655223846,0.0685753524303436,0.3268360793590545,291.1968078613281,291.1499938964844,258.14666748046875,256.8334655761719,279.17401123046875,293.267578125,291.1959228515625,1.0,0.4112467467784881,0.6056786775588989,0.6056786775588989,1.0,1.0,-1.8734322786331177,0.7519509792327881,1.1214812994003296,0.3201639056205749,0.0,0.0,0.7449543476104736,121.35066223144533,94.0,-14.734676361083984,-22646.8984375,760.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76788330078125,310.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,31157.087890625,29880.0,0.0,0.0,0.5219351053237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254812240600586,1.2548288106918335,-1.6607622455921955e-05,0.0,0.0005296977469697,0.0,0.0,260.6737670898437,0.0,0.0,0.0,0.711738646030426,4.0,0.0,1.0
556560,293.2098083496094,297.1499938964844,293.1499938964844,0.1051318272948265,-2384.515380859375,304.15338134765625,0.6410636305809021,0.1648156642913818,0.1520148664712906,293.4167175292969,297.1499938964844,293.1499938964844,0.0354249365627765,-1213.8970947265625,304.1756286621094,0.4878535866737366,0.0759413242340087,0.0772548168897628,293.2514953613281,297.1499938964844,293.1499938964844,0.4800985753536224,-6184.90576171875,304.1602478027344,0.963708221912384,0.5614022612571716,0.3940841853618622,293.14239501953125,297.1499938964844,293.1499938964844,0.567245364189148,-9531.216796875,304.1697082519531,0.9990000128746032,0.7326777577400208,0.6068646907806396,293.152587890625,297.1499938964844,293.1499938964844,0.0277122445404529,-5122.77392578125,304.15008544921875,0.4644427299499511,0.0685298070311546,0.3266627788543701,291.1719665527344,291.1499938964844,258.1746520996094,256.8561706542969,279.1733703613281,293.2661437988281,291.1687927246094,1.0,0.4106922447681427,0.6067997813224792,0.6067997813224792,1.0,1.0,-1.8686851263046265,0.7506316900253296,1.1180534362792969,0.3199530243873596,0.0,0.0,0.7457993626594543,121.28324127197266,112.0,-43.444129943847656,-22501.6328125,756.3724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7742919921875,310.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30196.0234375,29880.0,0.0,0.0,0.5186284184455872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317373752593994,1.2317534685134888,-1.6041860362747684e-05,0.0,0.0005263419006951,0.0,0.0,246.99598693847656,0.0,0.0,0.0,0.7140077352523804,4.0,0.0,1.0
556620,293.2059326171875,297.1499938964844,293.1499938964844,0.1047024056315422,-2376.94287109375,304.1529846191406,0.6396137475967407,0.1640849709510803,0.1513646394014358,293.4113464355469,297.1499938964844,293.1499938964844,0.0306855365633964,-1130.6917724609375,304.1749572753906,0.473770409822464,0.0702751502394676,0.0718816816806793,293.2502136230469,297.1499938964844,293.1499938964844,0.4782935976982116,-6166.9287109375,304.159912109375,0.961459755897522,0.5590916275978088,0.3925027549266815,293.14361572265625,297.1499938964844,293.1499938964844,0.5690719485282898,-9561.6044921875,304.16015625,0.9990000128746032,0.7326359152793884,0.608555793762207,293.1528625488281,297.1499938964844,293.1499938964844,0.0276868436485528,-5122.27294921875,304.1501159667969,0.4633841812610626,0.068405233323574,0.3262598812580108,291.1560363769531,291.1499938964844,258.2297668457031,256.9008483886719,279.1719970703125,293.2633361816406,291.1553649902344,1.0,0.4102243185043335,0.6089298725128174,0.6089298725128174,1.0,1.0,-1.8610987663269043,0.7487471699714661,1.1123515367507937,0.3198511898517608,0.0,0.0,0.7464408874511719,121.65975189208984,130.0,-23.40462875366211,-22419.40234375,751.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7411499023437,310.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29917.125,29880.0,0.0,0.0,0.5125055909156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300814390182495,1.230097413063049,-1.5954032278386876e-05,0.0,0.0005201280000619,0.0,0.0,245.50245666503903,0.0,0.0,0.0,0.7127751111984253,4.0,0.0,1.0
556680,293.2059326171875,297.1499938964844,293.1499938964844,0.1047024056315422,-2376.94287109375,304.1529846191406,0.6396137475967407,0.1640849709510803,0.1513646394014358,293.4113464355469,297.1499938964844,293.1499938964844,0.0306855365633964,-1130.6917724609375,304.1749572753906,0.473770409822464,0.0702751502394676,0.0718816816806793,293.2502136230469,297.1499938964844,293.1499938964844,0.4782935976982116,-6166.9287109375,304.159912109375,0.961459755897522,0.5590916275978088,0.3925027549266815,293.14361572265625,297.1499938964844,293.1499938964844,0.5690719485282898,-9561.6044921875,304.16015625,0.9990000128746032,0.7326359152793884,0.608555793762207,293.1528625488281,297.1499938964844,293.1499938964844,0.0276868436485528,-5122.27294921875,304.1501159667969,0.4633841812610626,0.068405233323574,0.3262598812580108,291.1560363769531,291.1499938964844,258.2297668457031,256.9008483886719,279.1719970703125,293.2633361816406,291.1553649902344,1.0,0.4102243185043335,0.6089298725128174,0.6089298725128174,1.0,1.0,-1.8610987663269043,0.7487471699714661,1.1123515367507937,0.3198511898517608,0.0,0.0,0.7464408874511719,121.65975189208984,130.0,-23.40462875366211,-22419.40234375,751.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7411499023437,310.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29917.125,29880.0,0.0,0.0,0.5125055909156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300814390182495,1.230097413063049,-1.5954032278386876e-05,0.0,0.0005201280000619,0.0,0.0,245.50245666503903,0.0,0.0,0.0,0.7127751111984253,4.0,0.0,1.0
556740,293.2022399902344,297.1499938964844,293.1499938964844,0.1043291464447975,-2370.37109375,304.1526184082031,0.6376613974571228,0.1634189933538437,0.1507959514856338,293.4058837890625,297.1499938964844,293.1499938964844,0.0262619890272617,-1049.133056640625,304.1739196777344,0.4536148011684418,0.0647623687982559,0.0666718780994415,293.2491760253906,297.1499938964844,293.1499938964844,0.4764390587806701,-6148.39794921875,304.1596984863281,0.9581555128097534,0.5567683577537537,0.390929639339447,293.1506652832031,297.1499938964844,293.1499938964844,0.5730168223381042,-9620.021484375,304.1501770019531,0.9990000128746032,0.7313821911811829,0.6121163368225098,293.15338134765625,297.1499938964844,293.1499938964844,0.0276448763906955,-5119.54833984375,304.150146484375,0.4613973200321197,0.0682302191853523,0.3257515132427215,291.1428527832031,291.1499938964844,258.28375244140625,256.9446105957031,279.1705627441406,293.2609558105469,291.141845703125,1.0,0.4105855822563171,0.6109132170677185,0.6109132170677185,1.0,1.0,-1.8559346199035645,0.7478232979774475,1.1081113815307615,0.320154458284378,0.0,0.0,0.748223066329956,122.70449829101562,148.0,-20.81844520568848,-22333.875,750.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64697265625,310.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.59765625,28800.0,0.0,0.0,0.5072552561759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319715023040771,1.231987476348877,-1.5966565115377307e-05,0.0,0.0005147996125742,0.0,0.0,246.22789001464844,0.0,0.0,0.0,0.6986246109008789,4.0,0.0,1.0
556800,293.2022399902344,297.1499938964844,293.1499938964844,0.1043291464447975,-2370.37109375,304.1526184082031,0.6376613974571228,0.1634189933538437,0.1507959514856338,293.4058837890625,297.1499938964844,293.1499938964844,0.0262619890272617,-1049.133056640625,304.1739196777344,0.4536148011684418,0.0647623687982559,0.0666718780994415,293.2491760253906,297.1499938964844,293.1499938964844,0.4764390587806701,-6148.39794921875,304.1596984863281,0.9581555128097534,0.5567683577537537,0.390929639339447,293.1506652832031,297.1499938964844,293.1499938964844,0.5730168223381042,-9620.021484375,304.1501770019531,0.9990000128746032,0.7313821911811829,0.6121163368225098,293.15338134765625,297.1499938964844,293.1499938964844,0.0276448763906955,-5119.54833984375,304.150146484375,0.4613973200321197,0.0682302191853523,0.3257515132427215,291.1428527832031,291.1499938964844,258.28375244140625,256.9446105957031,279.1705627441406,293.2609558105469,291.141845703125,1.0,0.4105855822563171,0.6109132170677185,0.6109132170677185,1.0,1.0,-1.8559346199035645,0.7478232979774475,1.1081113815307615,0.320154458284378,0.0,0.0,0.748223066329956,122.70449829101562,148.0,-20.81844520568848,-22333.875,750.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64697265625,310.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.59765625,28800.0,0.0,0.0,0.5072552561759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319715023040771,1.231987476348877,-1.5966565115377307e-05,0.0,0.0005147996125742,0.0,0.0,246.22789001464844,0.0,0.0,0.0,0.6986246109008789,4.0,0.0,1.0
556860,293.1986694335937,297.1499938964844,293.1499938964844,0.1042529046535492,-2369.663330078125,304.1518859863281,0.6352642178535461,0.1628182828426361,0.1503076255321502,293.4001159667969,297.1499938964844,293.1499938964844,0.0224952176213264,-973.5565795898438,304.1722412109375,0.4326770901679992,0.0594469495117664,0.0616574585437774,293.24810791015625,297.1499938964844,293.1499938964844,0.47567018866539,-6141.6259765625,304.1578674316406,0.9538437724113464,0.554469108581543,0.3893846571445465,293.16326904296875,297.1499938964844,293.1499938964844,0.5803250670433044,-9723.8017578125,304.1380920410156,0.9990000128746032,0.7288225293159485,0.6174392104148865,293.1540832519531,297.1499938964844,293.1499938964844,0.0276355370879173,-5125.0595703125,304.1501159667969,0.4585792422294616,0.0680054649710655,0.325126051902771,291.1036376953125,291.1499938964844,258.3365478515625,256.9874267578125,279.1691589355469,293.25927734375,291.1029968261719,1.0,0.4117398560047149,0.6127585172653198,0.6127585172653198,1.0,1.0,-1.853110909461975,0.7478373050689697,1.1052736043930054,0.3208537697792053,0.0,0.0,0.7574036717414856,124.3901824951172,166.0,-35.86374282836914,-22222.767578125,753.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,310.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,28669.869140625,28800.0,0.0,0.0,0.5026857852935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286500930786133,1.2286657094955444,-1.5650593923055567e-05,0.0,0.0005101621500216,0.0,0.0,241.6802215576172,0.0,0.0,0.0,0.7093641757965088,4.0,0.0,1.0
556920,293.1986694335937,297.1499938964844,293.1499938964844,0.1042529046535492,-2369.663330078125,304.1518859863281,0.6352642178535461,0.1628182828426361,0.1503076255321502,293.4001159667969,297.1499938964844,293.1499938964844,0.0224952176213264,-973.5565795898438,304.1722412109375,0.4326770901679992,0.0594469495117664,0.0616574585437774,293.24810791015625,297.1499938964844,293.1499938964844,0.47567018866539,-6141.6259765625,304.1578674316406,0.9538437724113464,0.554469108581543,0.3893846571445465,293.16326904296875,297.1499938964844,293.1499938964844,0.5803250670433044,-9723.8017578125,304.1380920410156,0.9990000128746032,0.7288225293159485,0.6174392104148865,293.1540832519531,297.1499938964844,293.1499938964844,0.0276355370879173,-5125.0595703125,304.1501159667969,0.4585792422294616,0.0680054649710655,0.325126051902771,291.1036376953125,291.1499938964844,258.3365478515625,256.9874267578125,279.1691589355469,293.25927734375,291.1029968261719,1.0,0.4117398560047149,0.6127585172653198,0.6127585172653198,1.0,1.0,-1.853110909461975,0.7478373050689697,1.1052736043930054,0.3208537697792053,0.0,0.0,0.7574036717414856,124.3901824951172,166.0,-35.86374282836914,-22222.767578125,753.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,310.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,28669.869140625,28800.0,0.0,0.0,0.5026857852935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286500930786133,1.2286657094955444,-1.5650593923055567e-05,0.0,0.0005101621500216,0.0,0.0,241.6802215576172,0.0,0.0,0.0,0.7093641757965088,4.0,0.0,1.0
556980,293.1952514648437,297.1499938964844,293.1499938964844,0.1039876714348793,-2364.990234375,304.1517028808594,0.6324753165245056,0.1622782498598098,0.1498962491750717,293.3937683105469,297.1499938964844,293.1499938964844,0.0191621519625186,-899.2014770507812,304.1703796386719,0.4141758382320404,0.0543965324759483,0.0569123663008213,293.24725341796875,297.1499938964844,293.1499938964844,0.4737917482852936,-6122.513671875,304.1583557128906,0.948550581932068,0.5521560907363892,0.3878551423549652,293.1815795898437,297.1499938964844,293.1499938964844,0.5883185863494873,-9834.447265625,304.12872314453125,0.9990000128746032,0.7247831225395203,0.6244247555732727,293.1548767089844,297.1499938964844,293.1499938964844,0.0275594871491193,-5117.76025390625,304.15020751953125,0.4550452530384063,0.0677385628223419,0.324407160282135,291.093505859375,291.1499938964844,258.3881225585937,257.0292358398437,279.1679382324219,293.2591552734375,291.0926513671875,1.0,0.4136608839035034,0.6144896149635315,0.6144896149635315,1.0,1.0,-1.8526060581207275,0.7488018274307251,1.1038042306900024,0.321963369846344,0.0,0.0,0.7655497193336487,126.69775390625,169.0,-21.929616928100582,-22207.783203125,760.6284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3493347167969,310.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,28578.6484375,28800.0,0.0,0.0,0.499297946691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248871922492981,1.2488877773284912,-1.593419619894121e-05,0.0,0.0005067239399068,0.0,0.0,251.1414489746093,0.0,0.0,0.0,0.7183664441108704,4.0,0.0,1.0
557040,293.1952514648437,297.1499938964844,293.1499938964844,0.1039876714348793,-2364.990234375,304.1517028808594,0.6324753165245056,0.1622782498598098,0.1498962491750717,293.3937683105469,297.1499938964844,293.1499938964844,0.0191621519625186,-899.2014770507812,304.1703796386719,0.4141758382320404,0.0543965324759483,0.0569123663008213,293.24725341796875,297.1499938964844,293.1499938964844,0.4737917482852936,-6122.513671875,304.1583557128906,0.948550581932068,0.5521560907363892,0.3878551423549652,293.1815795898437,297.1499938964844,293.1499938964844,0.5883185863494873,-9834.447265625,304.12872314453125,0.9990000128746032,0.7247831225395203,0.6244247555732727,293.1548767089844,297.1499938964844,293.1499938964844,0.0275594871491193,-5117.76025390625,304.15020751953125,0.4550452530384063,0.0677385628223419,0.324407160282135,291.093505859375,291.1499938964844,258.3881225585937,257.0292358398437,279.1679382324219,293.2591552734375,291.0926513671875,1.0,0.4136608839035034,0.6144896149635315,0.6144896149635315,1.0,1.0,-1.8526060581207275,0.7488018274307251,1.1038042306900024,0.321963369846344,0.0,0.0,0.7655497193336487,126.69775390625,169.0,-21.929616928100582,-22207.783203125,760.6284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3493347167969,310.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,28578.6484375,28800.0,0.0,0.0,0.499297946691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248871922492981,1.2488877773284912,-1.593419619894121e-05,0.0,0.0005067239399068,0.0,0.0,251.1414489746093,0.0,0.0,0.0,0.7183664441108704,4.0,0.0,1.0
557100,293.1935729980469,297.1499938964844,293.1499938964844,0.1038863286375999,-2363.2490234375,304.1515808105469,0.6310976147651672,0.1620340049266815,0.1497135758399963,293.3907775878906,297.1499938964844,293.1499938964844,0.0176759008318185,-862.9151611328125,304.1693725585937,0.4056942760944366,0.0518962889909744,0.0545931160449981,293.24688720703125,297.1499938964844,293.1499938964844,0.4728983640670776,-6113.48046875,304.158447265625,0.9458233118057252,0.5510005354881287,0.3870892226696014,293.192626953125,297.1499938964844,293.1499938964844,0.592612624168396,-9892.99609375,304.1247863769531,0.9990000128746032,0.7222186326980591,0.6280196309089661,293.1553039550781,297.1499938964844,293.1499938964844,0.0275173932313919,-5113.83447265625,304.1502380371094,0.4532314240932464,0.0675932541489601,0.3239977061748504,291.0870666503906,291.1499938964844,258.4134521484375,257.0497436523437,279.1677551269531,293.2601013183594,291.08624267578125,1.0,0.414630264043808,0.615360677242279,0.615360677242279,1.0,1.0,-1.852507710456848,0.7493466138839722,1.1031609773635864,0.3225582838058471,0.0,0.0,0.7703953385353088,127.89947509765624,169.0,-19.815275192260746,-22198.32421875,764.3385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2442626953125,310.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,28547.06640625,27720.0,0.0,0.0,0.4980544745922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607461214065552,1.2607622146606443,-1.6108011550386436e-05,0.0,0.0005054619978182,0.0,0.0,256.8805236816406,0.0,0.0,0.0,0.7087525725364685,4.0,0.0,1.0
557160,293.1919250488281,297.1499938964844,293.1499938964844,0.1039625704288482,-2365.086181640625,304.1511535644531,0.6297671794891357,0.1618089973926544,0.1495476067066192,293.3880310058594,297.1499938964844,293.1499938964844,0.0164242219179868,-830.0934448242188,304.15966796875,0.3971094489097595,0.050000000745058,0.0523249618709087,293.2464599609375,297.1499938964844,293.1499938964844,0.4727382659912109,-6112.55419921875,304.1571960449219,0.9431139826774596,0.5498548150062561,0.3863266408443451,293.20416259765625,297.1499938964844,293.1499938964844,0.5978381633758545,-9964.2998046875,304.1198425292969,0.9990000128746032,0.7194110155105591,0.6315690875053406,293.15576171875,297.1499938964844,293.1499938964844,0.0275039859116077,-5116.45263671875,304.15020751953125,0.4514250159263611,0.0674349889159202,0.3235421776771545,291.0630187988281,291.1499938964844,258.4384155273437,257.0700378417969,279.167724609375,293.2617492675781,291.0599670410156,1.0,0.4156073629856109,0.6162449717521667,0.6162449717521667,1.0,1.0,-1.852383732795716,0.7498883008956909,1.1024953126907349,0.32314333319664,0.0,0.0,0.7784231305122375,129.09181213378906,172.0,-45.05229949951172,-22113.103515625,767.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14508056640625,309.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,27621.318359375,27720.0,0.0,0.0,0.4969574213027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562308311462402,1.2562466859817505,-1.5829642507014796e-05,0.0,0.0005043486016802,0.0,0.0,252.2720489501953,0.0,0.0,0.0,0.7193141579627991,4.0,0.0,1.0
557220,293.1886291503906,297.1499938964844,293.1499938964844,0.1038298085331916,-2362.88427734375,304.1510009765625,0.627552330493927,0.1614101827144622,0.1492480039596557,293.3864440917969,297.1499938964844,293.1499938964844,0.0156680885702371,-813.0942993164062,304.0763244628906,0.393056571483612,0.050000000745058,0.051708985120058,293.24566650390625,297.1499938964844,293.1499938964844,0.471045047044754,-6095.2958984375,304.1576538085937,0.9383704662322998,0.5475705862045288,0.3848037421703338,293.2271728515625,297.1499938964844,293.1499938964844,0.6055487394332886,-10065.947265625,304.1171875,0.9990000128746032,0.713376522064209,0.6374455690383911,293.1568908691406,297.1499938964844,293.1499938964844,0.0273708067834377,-5102.9736328125,304.1503601074219,0.4481401741504669,0.0670647546648979,0.322336345911026,291.047607421875,291.1499938964844,258.48736572265625,257.1098327636719,279.1673278808594,293.2679138183594,291.047119140625,1.0,0.4175994992256164,0.6179533004760742,0.6179533004760742,1.0,1.0,-1.8550623655319207,0.7522508502006531,1.1028114557266235,0.324897289276123,0.0,0.0,0.7934705018997192,131.1459197998047,175.0,-22.97914695739746,-22156.609375,776.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,309.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,27350.9296875,27720.0,0.0,0.0,0.4956280887126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912771701812744,1.2912935018539429,-1.6310652426909655e-05,0.0,0.0005029995227232,0.0,0.0,269.1282043457031,0.0,0.0,0.0,0.7349151968955994,4.0,0.0,1.0
557280,293.1886291503906,297.1499938964844,293.1499938964844,0.1038298085331916,-2362.88427734375,304.1510009765625,0.627552330493927,0.1614101827144622,0.1492480039596557,293.3864440917969,297.1499938964844,293.1499938964844,0.0156680885702371,-813.0942993164062,304.0763244628906,0.393056571483612,0.050000000745058,0.051708985120058,293.24566650390625,297.1499938964844,293.1499938964844,0.471045047044754,-6095.2958984375,304.1576538085937,0.9383704662322998,0.5475705862045288,0.3848037421703338,293.2271728515625,297.1499938964844,293.1499938964844,0.6055487394332886,-10065.947265625,304.1171875,0.9990000128746032,0.713376522064209,0.6374455690383911,293.1568908691406,297.1499938964844,293.1499938964844,0.0273708067834377,-5102.9736328125,304.1503601074219,0.4481401741504669,0.0670647546648979,0.322336345911026,291.047607421875,291.1499938964844,258.48736572265625,257.1098327636719,279.1673278808594,293.2679138183594,291.047119140625,1.0,0.4175994992256164,0.6179533004760742,0.6179533004760742,1.0,1.0,-1.8550623655319207,0.7522508502006531,1.1028114557266235,0.324897289276123,0.0,0.0,0.7934705018997192,131.1459197998047,175.0,-22.97914695739746,-22156.609375,776.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,309.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,27350.9296875,27720.0,0.0,0.0,0.4956280887126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912771701812744,1.2912935018539429,-1.6310652426909655e-05,0.0,0.0005029995227232,0.0,0.0,269.1282043457031,0.0,0.0,0.0,0.7349151968955994,4.0,0.0,1.0
557340,293.1853942871094,297.1499938964844,293.1499938964844,0.1037009730935096,-2360.65966796875,304.15087890625,0.6254662275314331,0.1610914915800094,0.1490184664726257,293.39190673828125,297.1499938964844,293.1499938964844,0.0153993610292673,-808.2997436523438,303.9745178222656,0.3915154933929443,0.050000000745058,0.0517866909503936,293.2449951171875,297.1499938964844,293.1499938964844,0.4690785408020019,-6075.14599609375,304.15838623046875,0.933647871017456,0.5452849268913269,0.3832783997058868,293.2491455078125,297.1499938964844,293.1499938964844,0.612984299659729,-10162.94921875,304.1157531738281,0.9990000128746032,0.7069591283798218,0.6432684063911438,293.1582336425781,297.1499938964844,293.1499938964844,0.0271828919649124,-5081.7177734375,304.15057373046875,0.4447021484375,0.0666174069046974,0.3207943439483642,291.0396728515625,291.1499938964844,258.5349426269531,257.1485595703125,279.16766357421875,293.2776184082031,291.0391845703125,1.0,0.4196385443210602,0.619731068611145,0.619731068611145,1.0,1.0,-1.85818874835968,0.7548447847366333,1.1033440828323364,0.3267938494682312,0.0,0.0,0.8087226748466492,133.21080017089844,178.0,-14.360711097717283,-22187.1015625,785.7095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6753234863281,309.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27308.150390625,26640.0,0.0,0.0,0.4955107271671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328212022781372,1.3282289505004885,-1.688849260972347e-05,0.0,0.0005028803716413,0.0,0.0,288.4515075683594,0.0,0.0,0.0,0.7369093894958496,4.0,0.0,1.0
557400,293.1853942871094,297.1499938964844,293.1499938964844,0.1037009730935096,-2360.65966796875,304.15087890625,0.6254662275314331,0.1610914915800094,0.1490184664726257,293.39190673828125,297.1499938964844,293.1499938964844,0.0153993610292673,-808.2997436523438,303.9745178222656,0.3915154933929443,0.050000000745058,0.0517866909503936,293.2449951171875,297.1499938964844,293.1499938964844,0.4690785408020019,-6075.14599609375,304.15838623046875,0.933647871017456,0.5452849268913269,0.3832783997058868,293.2491455078125,297.1499938964844,293.1499938964844,0.612984299659729,-10162.94921875,304.1157531738281,0.9990000128746032,0.7069591283798218,0.6432684063911438,293.1582336425781,297.1499938964844,293.1499938964844,0.0271828919649124,-5081.7177734375,304.15057373046875,0.4447021484375,0.0666174069046974,0.3207943439483642,291.0396728515625,291.1499938964844,258.5349426269531,257.1485595703125,279.16766357421875,293.2776184082031,291.0391845703125,1.0,0.4196385443210602,0.619731068611145,0.619731068611145,1.0,1.0,-1.85818874835968,0.7548447847366333,1.1033440828323364,0.3267938494682312,0.0,0.0,0.8087226748466492,133.21080017089844,178.0,-14.360711097717283,-22187.1015625,785.7095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6753234863281,309.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27308.150390625,26640.0,0.0,0.0,0.4955107271671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328212022781372,1.3282289505004885,-1.688849260972347e-05,0.0,0.0005028803716413,0.0,0.0,288.4515075683594,0.0,0.0,0.0,0.7369093894958496,4.0,0.0,1.0
557460,293.1821594238281,297.1499938964844,293.1499938964844,0.1038401573896408,-2363.75048828125,304.1503601074219,0.6234358549118042,0.1608491539955139,0.1488611400127411,293.4017028808594,297.1499938964844,293.1499938964844,0.015138542279601,-804.2243041992188,303.8592529296875,0.3898935914039612,0.050000000745058,0.0518684759736061,293.2442626953125,297.1499938964844,293.1499938964844,0.4680505692958832,-6065.32666015625,304.1573791503906,0.928857445716858,0.5430269837379456,0.3817696869373321,293.2704467773437,297.1499938964844,293.1499938964844,0.6218912601470947,-10279.8818359375,304.1124267578125,0.9990000128746032,0.7001294493675232,0.6492670178413391,293.1598205566406,297.1499938964844,293.1499938964844,0.0269904173910617,-5063.9111328125,304.15069580078125,0.4410282671451568,0.0660880208015441,0.3188996315002441,291.0080871582031,291.1499938964844,258.5810546875,257.1862487792969,279.16827392578125,293.2895812988281,291.0077819824219,1.0,0.4217192232608795,0.6215865612030029,0.6215865612030029,1.0,1.0,-1.8612143993377688,0.757430911064148,1.1037834882736206,0.3287005424499511,0.0,0.0,0.830065131187439,135.3524627685547,181.0,-27.567214965820312,-22155.642578125,794.9646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,309.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,26226.431640625,26640.0,0.0,0.0,0.4961200058460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494093418121338,1.34942626953125,-1.6988526112982072e-05,0.0,0.0005034987116232,0.0,0.0,297.0609436035156,0.0,0.0,0.0,0.75922030210495,4.0,0.0,1.0
557520,293.1821594238281,297.1499938964844,293.1499938964844,0.1038401573896408,-2363.75048828125,304.1503601074219,0.6234358549118042,0.1608491539955139,0.1488611400127411,293.4017028808594,297.1499938964844,293.1499938964844,0.015138542279601,-804.2243041992188,303.8592529296875,0.3898935914039612,0.050000000745058,0.0518684759736061,293.2442626953125,297.1499938964844,293.1499938964844,0.4680505692958832,-6065.32666015625,304.1573791503906,0.928857445716858,0.5430269837379456,0.3817696869373321,293.2704467773437,297.1499938964844,293.1499938964844,0.6218912601470947,-10279.8818359375,304.1124267578125,0.9990000128746032,0.7001294493675232,0.6492670178413391,293.1598205566406,297.1499938964844,293.1499938964844,0.0269904173910617,-5063.9111328125,304.15069580078125,0.4410282671451568,0.0660880208015441,0.3188996315002441,291.0080871582031,291.1499938964844,258.5810546875,257.1862487792969,279.16827392578125,293.2895812988281,291.0077819824219,1.0,0.4217192232608795,0.6215865612030029,0.6215865612030029,1.0,1.0,-1.8612143993377688,0.757430911064148,1.1037834882736206,0.3287005424499511,0.0,0.0,0.830065131187439,135.3524627685547,181.0,-27.567214965820312,-22155.642578125,794.9646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,309.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,26226.431640625,26640.0,0.0,0.0,0.4961200058460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494093418121338,1.34942626953125,-1.6988526112982072e-05,0.0,0.0005034987116232,0.0,0.0,297.0609436035156,0.0,0.0,0.0,0.75922030210495,4.0,0.0,1.0
557580,293.1789855957031,297.1499938964844,293.1499938964844,0.1037669628858566,-2362.4130859375,304.1503601074219,0.6214327812194824,0.1606787890195846,0.1487732529640197,293.4140319824219,297.1499938964844,293.1499938964844,0.0148136634379625,-797.6947021484375,303.7348327636719,0.3881633877754211,0.050000000745058,0.0519543997943401,293.24365234375,297.1499938964844,293.1499938964844,0.4658204019069671,-6042.20703125,304.1586303710937,0.9239817261695862,0.5407642722129822,0.3802688121795654,293.2915344238281,297.1499938964844,293.1499938964844,0.6293472647666931,-10375.3466796875,304.1125793457031,0.9990000128746032,0.6928021311759949,0.6552699208259583,293.1615905761719,297.1499938964844,293.1499938964844,0.0266846735030412,-5028.77099609375,304.1509704589844,0.4371344745159149,0.065481811761856,0.3166716992855072,291.0075988769531,291.1499938964844,258.62567138671875,257.22283935546875,279.16900634765625,293.30328369140625,291.0077209472656,1.0,0.4238374531269073,0.6235219240188599,0.6235219240188599,1.0,1.0,-1.8639479875564573,0.7599182724952698,1.1040297746658323,0.3305806219577789,0.0,0.0,0.8491377234458923,137.59255981445312,184.0,-7.716099262237549,-22208.0234375,804.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22369384765625,309.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,26170.267578125,26640.0,0.0,0.0,0.4976364076137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921239376068115,1.392141580581665,-1.7686934370431118e-05,0.0,0.0005050376639701,0.0,0.0,321.1997375488281,0.0,0.0,0.0,0.779019296169281,4.0,0.0,1.0
557640,293.1789855957031,297.1499938964844,293.1499938964844,0.1037669628858566,-2362.4130859375,304.1503601074219,0.6214327812194824,0.1606787890195846,0.1487732529640197,293.4140319824219,297.1499938964844,293.1499938964844,0.0148136634379625,-797.6947021484375,303.7348327636719,0.3881633877754211,0.050000000745058,0.0519543997943401,293.24365234375,297.1499938964844,293.1499938964844,0.4658204019069671,-6042.20703125,304.1586303710937,0.9239817261695862,0.5407642722129822,0.3802688121795654,293.2915344238281,297.1499938964844,293.1499938964844,0.6293472647666931,-10375.3466796875,304.1125793457031,0.9990000128746032,0.6928021311759949,0.6552699208259583,293.1615905761719,297.1499938964844,293.1499938964844,0.0266846735030412,-5028.77099609375,304.1509704589844,0.4371344745159149,0.065481811761856,0.3166716992855072,291.0075988769531,291.1499938964844,258.62567138671875,257.22283935546875,279.16900634765625,293.30328369140625,291.0077209472656,1.0,0.4238374531269073,0.6235219240188599,0.6235219240188599,1.0,1.0,-1.8639479875564573,0.7599182724952698,1.1040297746658323,0.3305806219577789,0.0,0.0,0.8491377234458923,137.59255981445312,184.0,-7.716099262237549,-22208.0234375,804.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22369384765625,309.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,26170.267578125,26640.0,0.0,0.0,0.4976364076137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921239376068115,1.392141580581665,-1.7686934370431118e-05,0.0,0.0005050376639701,0.0,0.0,321.1997375488281,0.0,0.0,0.0,0.779019296169281,4.0,0.0,1.0
557700,293.1773681640625,297.1499938964844,293.1499938964844,0.103745236992836,-2361.9736328125,304.1503295898437,0.6199973225593567,0.1606292575597763,0.1487791389226913,293.4207458496094,297.1499938964844,293.1499938964844,0.0146544883027672,-794.416748046875,303.6698608398437,0.3868405818939209,0.050000000745058,0.0520208813250064,293.2433166503906,297.1499938964844,293.1499938964844,0.4645988345146179,-6029.52685546875,304.1593017578125,0.9206849336624146,0.5396409630775452,0.3795365393161773,293.30084228515625,297.1499938964844,293.1499938964844,0.6296270489692688,-10373.921875,304.1190185546875,0.9980972409248352,0.6891816258430481,0.6549907326698303,293.1624450683594,297.1499938964844,293.1499938964844,0.0265065915882587,-5010.14697265625,304.151123046875,0.4346686005592346,0.0651632994413375,0.3155660033226013,291.0102233886719,291.1499938964844,258.6473999023437,257.24072265625,279.1707458496094,293.3101501464844,291.0110168457031,1.0,0.4248930513858795,0.6246833205223083,0.6246833205223083,1.0,1.0,-1.861502170562744,0.7595136761665344,1.101988434791565,0.3308477103710174,0.0,0.0,0.8582193851470947,139.22337341308594,184.0,1.7557942867279053,-22202.947265625,807.4591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,309.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26179.890625,25560.0,0.0,0.0,0.4986632764339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125938415527344,1.4126118421554563,-1.803774648578837e-05,0.0,0.0005060798139311,0.0,0.0,333.3608703613281,0.0,0.0,0.0,0.7735995650291443,4.0,0.0,1.0
557760,293.17578125,297.1499938964844,293.1499938964844,0.1038466915488243,-2363.981201171875,304.15008544921875,0.6182325482368469,0.160593956708908,0.148823395371437,293.4276733398437,297.1499938964844,293.1499938964844,0.0145160071551799,-791.9193115234375,303.602783203125,0.3851850628852844,0.050000000745058,0.0521056801080703,293.2430114746094,297.1499938964844,293.1499938964844,0.4637943506240845,-6021.52001953125,304.1590576171875,0.9167882800102234,0.5385207533836365,0.3788235783576965,293.3061828613281,297.1499938964844,293.1499938964844,0.6274973154067993,-10339.708984375,304.1284484863281,0.9947482347488404,0.6862158179283142,0.6519935131072998,293.1632995605469,297.1499938964844,293.1499938964844,0.0263525154441595,-4996.64453125,304.15118408203125,0.4318946003913879,0.0648401379585266,0.3145340383052826,291.00341796875,291.1499938964844,258.6687316894531,257.2583312988281,279.172607421875,293.3154602050781,291.0027770996094,1.0,0.4259293675422668,0.625957190990448,0.625957190990448,1.0,1.0,-1.855956792831421,0.757788360118866,1.0981684923171997,0.3304146230220794,0.0,0.0,0.8685436248779297,141.24337768554688,187.0,-9.6561918258667,-22099.37890625,809.2612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,309.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25373.232421875,25560.0,0.0,0.0,0.499620646238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4100626707077026,1.4100805521011353,-1.7811937141232193e-05,0.0,0.0005070514744147,0.0,0.0,329.5113830566406,0.0,0.0,0.0,0.785165548324585,4.0,0.0,1.0
