time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557820,293.1728210449219,297.1499938964844,293.1499938964844,0.1037429794669151,-2361.734375,304.1502380371094,0.6149727702140808,0.1605430096387863,0.1489203423261642,293.4421691894531,297.1499938964844,293.1499938964844,0.0141792567446827,-784.2779541015625,303.4651184082031,0.3821701407432556,0.050000000745058,0.0522647351026535,293.2425537109375,297.1499938964844,293.1499938964844,0.460775762796402,-5989.869140625,304.1611022949219,0.9097360968589784,0.5362589955329895,0.3773811459541321,293.309814453125,297.1499938964844,293.1499938964844,0.6223896145820618,-10262.8642578125,304.1440124511719,0.9886136054992676,0.6815093755722046,0.6474297642707825,293.16485595703125,297.1499938964844,293.1499938964844,0.0258901771157979,-4954.08349609375,304.1515808105469,0.4267965257167816,0.0641842260956764,0.3123486936092376,291.0233764648437,291.1499938964844,258.710205078125,257.2926940917969,279.1739196777344,293.3230285644531,291.0254211425781,1.0,0.4279746115207672,0.6284311413764954,0.6284311413764954,1.0,1.0,-1.846427202224732,0.7549713253974915,1.0914558172225952,0.329820454120636,0.0,0.0,0.8844922184944153,145.0530242919922,190.0,23.43358993530273,-22074.537109375,813.3734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25231.962890625,25560.0,0.0,0.0,0.5015198588371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441382646560669,1.4414010047912598,-1.832230555010028e-05,0.0,0.0005089789046905,0.0,0.0,348.1750183105469,0.0,0.0,0.0,0.799615204334259,4.0,0.0,1.0
557880,293.1728210449219,297.1499938964844,293.1499938964844,0.1037429794669151,-2361.734375,304.1502380371094,0.6149727702140808,0.1605430096387863,0.1489203423261642,293.4421691894531,297.1499938964844,293.1499938964844,0.0141792567446827,-784.2779541015625,303.4651184082031,0.3821701407432556,0.050000000745058,0.0522647351026535,293.2425537109375,297.1499938964844,293.1499938964844,0.460775762796402,-5989.869140625,304.1611022949219,0.9097360968589784,0.5362589955329895,0.3773811459541321,293.309814453125,297.1499938964844,293.1499938964844,0.6223896145820618,-10262.8642578125,304.1440124511719,0.9886136054992676,0.6815093755722046,0.6474297642707825,293.16485595703125,297.1499938964844,293.1499938964844,0.0258901771157979,-4954.08349609375,304.1515808105469,0.4267965257167816,0.0641842260956764,0.3123486936092376,291.0233764648437,291.1499938964844,258.710205078125,257.2926940917969,279.1739196777344,293.3230285644531,291.0254211425781,1.0,0.4279746115207672,0.6284311413764954,0.6284311413764954,1.0,1.0,-1.846427202224732,0.7549713253974915,1.0914558172225952,0.329820454120636,0.0,0.0,0.8844922184944153,145.0530242919922,190.0,23.43358993530273,-22074.537109375,813.3734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25231.962890625,25560.0,0.0,0.0,0.5015198588371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441382646560669,1.4414010047912598,-1.832230555010028e-05,0.0,0.0005089789046905,0.0,0.0,348.1750183105469,0.0,0.0,0.0,0.799615204334259,4.0,0.0,1.0
557940,293.169921875,297.1499938964844,293.1499938964844,0.1035675182938575,-2357.989990234375,304.15045166015625,0.6119295954704285,0.1605524867773056,0.1490592062473297,293.4570617675781,297.1499938964844,293.1499938964844,0.0138192232698202,-775.3941650390625,303.32281494140625,0.3793905377388,0.050000000745058,0.0524169616401195,293.2421875,297.1499938964844,293.1499938964844,0.4572212100028991,-5952.60986328125,304.163330078125,0.903449296951294,0.5339891314506531,0.3759214580059051,293.3101501464844,297.1499938964844,293.1499938964844,0.6169605255126953,-10185.345703125,304.1549377441406,0.9827184677124025,0.6773896813392639,0.6436357498168945,293.1661682128906,297.1499938964844,293.1499938964844,0.025409810245037,-4907.0927734375,304.15185546875,0.422183632850647,0.0635405257344245,0.3101661503314972,291.0565185546875,291.1499938964844,258.75,257.325927734375,279.1741027832031,293.32928466796875,291.0588073730469,1.0,0.4299881160259247,0.6308553218841553,0.6308553218841553,1.0,1.0,-1.8378472328186035,0.7525175213813782,1.0853296518325806,0.3293734490871429,0.0,0.0,0.894771158695221,148.71299743652344,193.0,40.4111557006836,-22051.244140625,817.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,309.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25309.16796875,24480.0,0.0,0.0,0.503384530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4650832414627075,1.4651020765304563,-1.875806810858193e-05,0.0,0.0005108712939545,0.0,0.0,363.3534240722656,0.0,0.0,0.0,0.7957661151885986,4.0,0.0,1.0
558000,293.169921875,297.1499938964844,293.1499938964844,0.1035675182938575,-2357.989990234375,304.15045166015625,0.6119295954704285,0.1605524867773056,0.1490592062473297,293.4570617675781,297.1499938964844,293.1499938964844,0.0138192232698202,-775.3941650390625,303.32281494140625,0.3793905377388,0.050000000745058,0.0524169616401195,293.2421875,297.1499938964844,293.1499938964844,0.4572212100028991,-5952.60986328125,304.163330078125,0.903449296951294,0.5339891314506531,0.3759214580059051,293.3101501464844,297.1499938964844,293.1499938964844,0.6169605255126953,-10185.345703125,304.1549377441406,0.9827184677124025,0.6773896813392639,0.6436357498168945,293.1661682128906,297.1499938964844,293.1499938964844,0.025409810245037,-4907.0927734375,304.15185546875,0.422183632850647,0.0635405257344245,0.3101661503314972,291.0565185546875,291.1499938964844,258.75,257.325927734375,279.1741027832031,293.32928466796875,291.0588073730469,1.0,0.4299881160259247,0.6308553218841553,0.6308553218841553,1.0,1.0,-1.8378472328186035,0.7525175213813782,1.0853296518325806,0.3293734490871429,0.0,0.0,0.894771158695221,148.71299743652344,193.0,40.4111557006836,-22051.244140625,817.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,309.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25309.16796875,24480.0,0.0,0.0,0.503384530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4650832414627075,1.4651020765304563,-1.875806810858193e-05,0.0,0.0005108712939545,0.0,0.0,363.3534240722656,0.0,0.0,0.0,0.7957661151885986,4.0,0.0,1.0
558060,293.1670837402344,297.1499938964844,293.1499938964844,0.1036484912037849,-2359.378662109375,304.1501770019531,0.6090459823608398,0.1606229692697525,0.1492499411106109,293.47198486328125,297.1499938964844,293.1499938964844,0.0134880514815449,-767.5538330078125,303.1741638183594,0.3767710030078888,0.050000000745058,0.0525656789541244,293.2416687011719,297.1499938964844,293.1499938964844,0.4545935988426208,-5925.79541015625,304.1632995605469,0.8977200984954834,0.5317586660385132,0.3744787573814392,293.3092346191406,297.1499938964844,293.1499938964844,0.6127230525016785,-10127.0263671875,304.1603698730469,0.976835548877716,0.673516571521759,0.640114963054657,293.16729736328125,297.1499938964844,293.1499938964844,0.0250189136713743,-4869.83447265625,304.1518859863281,0.4179484248161316,0.0629063695669174,0.3080162703990936,291.0654602050781,291.1499938964844,258.7855224609375,257.3556823730469,279.1734619140625,293.335205078125,291.0673828125,1.0,0.4319734871387481,0.6331802010536194,0.6331802010536194,1.0,1.0,-1.829713225364685,0.7501793503761292,1.079533934593201,0.3289171457290649,0.0,0.0,0.90561705827713,152.29454040527344,196.0,25.89691162109375,-21955.5546875,822.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,309.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24391.208984375,24480.0,0.0,0.0,0.5047603249549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570119380950928,1.4570302963256836,-1.840725053625647e-05,0.0,0.0005122675793245,0.0,0.0,355.469970703125,0.0,0.0,0.0,0.80460524559021,4.0,0.0,1.0
558120,293.1670837402344,297.1499938964844,293.1499938964844,0.1036484912037849,-2359.378662109375,304.1501770019531,0.6090459823608398,0.1606229692697525,0.1492499411106109,293.47198486328125,297.1499938964844,293.1499938964844,0.0134880514815449,-767.5538330078125,303.1741638183594,0.3767710030078888,0.050000000745058,0.0525656789541244,293.2416687011719,297.1499938964844,293.1499938964844,0.4545935988426208,-5925.79541015625,304.1632995605469,0.8977200984954834,0.5317586660385132,0.3744787573814392,293.3092346191406,297.1499938964844,293.1499938964844,0.6127230525016785,-10127.0263671875,304.1603698730469,0.976835548877716,0.673516571521759,0.640114963054657,293.16729736328125,297.1499938964844,293.1499938964844,0.0250189136713743,-4869.83447265625,304.1518859863281,0.4179484248161316,0.0629063695669174,0.3080162703990936,291.0654602050781,291.1499938964844,258.7855224609375,257.3556823730469,279.1734619140625,293.335205078125,291.0673828125,1.0,0.4319734871387481,0.6331802010536194,0.6331802010536194,1.0,1.0,-1.829713225364685,0.7501793503761292,1.079533934593201,0.3289171457290649,0.0,0.0,0.90561705827713,152.29454040527344,196.0,25.89691162109375,-21955.5546875,822.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,309.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24391.208984375,24480.0,0.0,0.0,0.5047603249549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570119380950928,1.4570302963256836,-1.840725053625647e-05,0.0,0.0005122675793245,0.0,0.0,355.469970703125,0.0,0.0,0.0,0.80460524559021,4.0,0.0,1.0
558180,293.1643371582031,297.1499938964844,293.1499938964844,0.1035442575812339,-2356.929443359375,304.1502990722656,0.6063389778137207,0.1607485711574554,0.1494897305965423,293.4868469238281,297.1499938964844,293.1499938964844,0.0131264049559831,-757.8460083007812,303.0231628417969,0.374278575181961,0.050000000745058,0.0527122318744659,293.2411193847656,297.1499938964844,293.1499938964844,0.4510047137737274,-5888.3291015625,304.16485595703125,0.8922333121299744,0.5295466184616089,0.3730543851852417,293.3078918457031,297.1499938964844,293.1499938964844,0.6071485877037048,-10051.2197265625,304.1661682128906,0.970905900001526,0.6697576642036438,0.6367279887199402,293.1682434082031,297.1499938964844,293.1499938964844,0.0245533231645822,-4823.23828125,304.15203857421875,0.4140001237392425,0.0622746869921684,0.3058758974075317,291.0998840332031,291.1499938964844,258.81451416015625,257.3799133300781,279.172119140625,293.3410949707031,291.10235595703125,1.0,0.4339329600334167,0.6353297233581543,0.6353297233581543,1.0,1.0,-1.8218297958374023,0.7478312253952026,1.0739984512329102,0.3283474147319793,0.0,0.0,0.910076379776001,155.82652282714844,199.0,42.86496353149414,-21947.396484375,826.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487854003906,309.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24383.34375,24480.0,0.0,0.0,0.5058253407478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467026948928833,1.467045545578003,-1.8583301425678656e-05,0.0,0.0005133483791723,0.0,0.0,361.8151550292969,0.0,0.0,0.0,0.8092054128646851,4.0,0.0,1.0
558240,293.1643371582031,297.1499938964844,293.1499938964844,0.1035442575812339,-2356.929443359375,304.1502990722656,0.6063389778137207,0.1607485711574554,0.1494897305965423,293.4868469238281,297.1499938964844,293.1499938964844,0.0131264049559831,-757.8460083007812,303.0231628417969,0.374278575181961,0.050000000745058,0.0527122318744659,293.2411193847656,297.1499938964844,293.1499938964844,0.4510047137737274,-5888.3291015625,304.16485595703125,0.8922333121299744,0.5295466184616089,0.3730543851852417,293.3078918457031,297.1499938964844,293.1499938964844,0.6071485877037048,-10051.2197265625,304.1661682128906,0.970905900001526,0.6697576642036438,0.6367279887199402,293.1682434082031,297.1499938964844,293.1499938964844,0.0245533231645822,-4823.23828125,304.15203857421875,0.4140001237392425,0.0622746869921684,0.3058758974075317,291.0998840332031,291.1499938964844,258.81451416015625,257.3799133300781,279.172119140625,293.3410949707031,291.10235595703125,1.0,0.4339329600334167,0.6353297233581543,0.6353297233581543,1.0,1.0,-1.8218297958374023,0.7478312253952026,1.0739984512329102,0.3283474147319793,0.0,0.0,0.910076379776001,155.82652282714844,199.0,42.86496353149414,-21947.396484375,826.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487854003906,309.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24383.34375,24480.0,0.0,0.0,0.5058253407478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467026948928833,1.467045545578003,-1.8583301425678656e-05,0.0,0.0005133483791723,0.0,0.0,361.8151550292969,0.0,0.0,0.0,0.8092054128646851,4.0,0.0,1.0
558300,293.1629943847656,297.1499938964844,293.1499938964844,0.1034946143627166,-2355.735107421875,304.1503295898437,0.605043351650238,0.1608278006315231,0.1496262103319168,293.49420166015625,297.1499938964844,293.1499938964844,0.0129449814558029,-752.7907104492188,302.9463195800781,0.3730728328227997,0.050000000745058,0.0527849905192852,293.2408447265625,297.1499938964844,293.1499938964844,0.4491579532623291,-5869.076171875,304.1654968261719,0.8895652890205383,0.5284458994865417,0.3723445832729339,293.30712890625,297.1499938964844,293.1499938964844,0.6042641401290894,-10012.4521484375,304.16845703125,0.9679147601127625,0.6679080724716187,0.6350623369216919,293.1686706542969,297.1499938964844,293.1499938964844,0.0243185814470052,-4799.47607421875,304.152099609375,0.4121078252792358,0.0619579143822193,0.304800808429718,291.1184387207031,291.1499938964844,258.82666015625,257.3900451660156,279.1712646484375,293.3439025878906,291.12091064453125,1.0,0.434903472661972,0.6363280415534973,0.6363280415534973,1.0,1.0,-1.8179377317428589,0.7466301321983337,1.0713075399398804,0.3280057609081268,0.0,0.0,0.9103171229362488,157.58033752441406,199.0,46.9384651184082,-21939.51953125,828.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,309.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,24418.205078125,25560.0,0.0,0.0,0.506241500377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695624113082886,1.4695810079574585,-1.863639772636816e-05,0.0,0.0005137707921676,0.0,0.0,363.5452880859375,0.0,0.0,0.0,0.8253810405731201,4.0,0.0,1.0
558360,293.1617736816406,297.1499938964844,293.1499938964844,0.1032953411340713,-2351.496826171875,304.150634765625,0.6037704944610596,0.1609028726816177,0.1497645080089569,293.50152587890625,297.1499938964844,293.1499938964844,0.0127469031140208,-746.6992797851562,302.87017822265625,0.3718916177749634,0.050000000745058,0.0528574995696544,293.2406005859375,297.1499938964844,293.1499938964844,0.4466666579246521,-5842.6455078125,304.167236328125,0.8869444727897644,0.5273457169532776,0.3716370165348053,293.30633544921875,297.1499938964844,293.1499938964844,0.6005226969718933,-9961.744140625,304.17193603515625,0.9649076461791992,0.6660717129707336,0.6334133148193359,293.1690979003906,297.1499938964844,293.1499938964844,0.0240330956876277,-4769.41162109375,304.1522216796875,0.4102596342563629,0.0616405978798866,0.3037218153476715,291.153076171875,291.1499938964844,258.8373413085937,257.3989562988281,279.1702880859375,293.34649658203125,291.157958984375,1.0,0.4358680546283722,0.6372714042663574,0.6372714042663574,1.0,1.0,-1.8140655755996704,0.745402991771698,1.0686626434326172,0.3276213705539703,0.0,0.0,0.9068159461021424,159.32810974121094,202.0,74.4393539428711,-22002.869140625,830.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,309.353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,25278.458984375,25560.0,0.0,0.0,0.5066971778869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931410551071167,1.4931602478027344,-1.925514698086772e-05,0.0,0.0005142331938259,0.0,0.0,381.54205322265625,0.0,0.0,0.0,0.8236854076385498,4.0,0.0,1.0
558420,293.1595153808594,297.1499938964844,293.1499938964844,0.1031449288129806,-2348.097900390625,304.1506652832031,0.6012783050537109,0.1610621511936187,0.1500403583049774,293.5160217285156,297.1499938964844,293.1499938964844,0.0123831741511821,-735.8651733398438,302.7129211425781,0.3695967495441437,0.050000000745058,0.05300198122859,293.24005126953125,297.1499938964844,293.1499938964844,0.442723274230957,-5801.67529296875,304.16796875,0.8818329572677612,0.5251592397689819,0.370224118232727,293.3046569824219,297.1499938964844,293.1499938964844,0.5943546891212463,-9880.1142578125,304.1747741699219,0.9588474631309508,0.6624509692192078,0.6301518678665161,293.1698608398437,297.1499938964844,293.1499938964844,0.0235534012317657,-4719.73779296875,304.1522827148437,0.4066610932350158,0.0610021017491817,0.3015471398830414,291.19708251953125,291.1499938964844,258.8545227050781,257.4132385253906,279.1683349609375,293.351806640625,291.1990966796875,1.0,0.4377796053886413,0.6390087008476257,0.6390087008476257,1.0,1.0,-1.8063462972640991,0.7428687810897827,1.0634775161743164,0.3267304003238678,0.0,0.0,0.8971733450889587,162.810302734375,205.0,57.76010513305664,-21950.212890625,835.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,309.3856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,25639.392578125,25560.0,0.0,0.0,0.5073696970939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4875900745391846,1.4876092672348022,-1.923629679367877e-05,0.0,0.0005149157368578,0.0,0.0,378.9752807617188,0.0,0.0,0.0,0.8212436437606812,4.0,0.0,1.0
558480,293.1595153808594,297.1499938964844,293.1499938964844,0.1031449288129806,-2348.097900390625,304.1506652832031,0.6012783050537109,0.1610621511936187,0.1500403583049774,293.5160217285156,297.1499938964844,293.1499938964844,0.0123831741511821,-735.8651733398438,302.7129211425781,0.3695967495441437,0.050000000745058,0.05300198122859,293.24005126953125,297.1499938964844,293.1499938964844,0.442723274230957,-5801.67529296875,304.16796875,0.8818329572677612,0.5251592397689819,0.370224118232727,293.3046569824219,297.1499938964844,293.1499938964844,0.5943546891212463,-9880.1142578125,304.1747741699219,0.9588474631309508,0.6624509692192078,0.6301518678665161,293.1698608398437,297.1499938964844,293.1499938964844,0.0235534012317657,-4719.73779296875,304.1522827148437,0.4066610932350158,0.0610021017491817,0.3015471398830414,291.19708251953125,291.1499938964844,258.8545227050781,257.4132385253906,279.1683349609375,293.351806640625,291.1990966796875,1.0,0.4377796053886413,0.6390087008476257,0.6390087008476257,1.0,1.0,-1.8063462972640991,0.7428687810897827,1.0634775161743164,0.3267304003238678,0.0,0.0,0.8971733450889587,162.810302734375,205.0,57.76010513305664,-21950.212890625,835.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,309.3856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,25639.392578125,25560.0,0.0,0.0,0.5073696970939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4875900745391846,1.4876092672348022,-1.923629679367877e-05,0.0,0.0005149157368578,0.0,0.0,378.9752807617188,0.0,0.0,0.0,0.8212436437606812,4.0,0.0,1.0
558540,293.1573486328125,297.1499938964844,293.1499938964844,0.1031786128878593,-2348.386962890625,304.150390625,0.598911464214325,0.161259725689888,0.150343969464302,293.5303039550781,297.1499938964844,293.1499938964844,0.0120439287275075,-725.7984008789062,302.54998779296875,0.367398589849472,0.050000000745058,0.0531450808048248,293.23931884765625,297.1499938964844,293.1499938964844,0.4395211338996887,-5768.90185546875,304.16729736328125,0.8769318461418152,0.5230233073234558,0.3688426315784454,293.3026428222656,297.1499938964844,293.1499938964844,0.5891457796096802,-9812.404296875,304.1751708984375,0.952800154685974,0.6589412093162537,0.6269885301589966,293.1705322265625,297.1499938964844,293.1499938964844,0.0231309477239847,-4676.45751953125,304.1522216796875,0.4031473100185394,0.0603591650724411,0.2993444204330444,291.2216796875,291.1499938964844,258.866455078125,257.423095703125,279.16632080078125,293.35711669921875,291.2230224609375,1.0,0.439669132232666,0.6405404806137085,0.6405404806137085,1.0,1.0,-1.7987805604934692,0.7402837872505188,1.0584967136383057,0.3257079124450683,0.0,0.0,0.885858952999115,166.26051330566406,208.0,39.07012176513672,-21881.115234375,839.5446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,309.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25756.5078125,24480.0,0.0,0.0,0.5075040459632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4713302850723269,1.4713492393493652,-1.897062793432269e-05,0.0,0.0005150520591996,0.0,0.0,368.7181396484375,0.0,0.0,0.0,0.7985569834709167,4.0,0.0,1.0
558600,293.1573486328125,297.1499938964844,293.1499938964844,0.1031786128878593,-2348.386962890625,304.150390625,0.598911464214325,0.161259725689888,0.150343969464302,293.5303039550781,297.1499938964844,293.1499938964844,0.0120439287275075,-725.7984008789062,302.54998779296875,0.367398589849472,0.050000000745058,0.0531450808048248,293.23931884765625,297.1499938964844,293.1499938964844,0.4395211338996887,-5768.90185546875,304.16729736328125,0.8769318461418152,0.5230233073234558,0.3688426315784454,293.3026428222656,297.1499938964844,293.1499938964844,0.5891457796096802,-9812.404296875,304.1751708984375,0.952800154685974,0.6589412093162537,0.6269885301589966,293.1705322265625,297.1499938964844,293.1499938964844,0.0231309477239847,-4676.45751953125,304.1522216796875,0.4031473100185394,0.0603591650724411,0.2993444204330444,291.2216796875,291.1499938964844,258.866455078125,257.423095703125,279.16632080078125,293.35711669921875,291.2230224609375,1.0,0.439669132232666,0.6405404806137085,0.6405404806137085,1.0,1.0,-1.7987805604934692,0.7402837872505188,1.0584967136383057,0.3257079124450683,0.0,0.0,0.885858952999115,166.26051330566406,208.0,39.07012176513672,-21881.115234375,839.5446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,309.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25756.5078125,24480.0,0.0,0.0,0.5075040459632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4713302850723269,1.4713492393493652,-1.897062793432269e-05,0.0,0.0005150520591996,0.0,0.0,368.7181396484375,0.0,0.0,0.0,0.7985569834709167,4.0,0.0,1.0
558660,293.1552429199219,297.1499938964844,293.1499938964844,0.1035417914390564,-2355.279296875,304.149658203125,0.5966865420341492,0.1615040302276611,0.1506868004798889,293.5443115234375,297.1499938964844,293.1499938964844,0.0117388973012566,-717.247314453125,302.3789367675781,0.3652936518192291,0.050000000745058,0.0532866902649402,293.2384338378906,297.1499938964844,293.1499938964844,0.4376506805419922,-5750.76025390625,304.1647033691406,0.8722404837608337,0.5209423303604126,0.3674963712692261,293.3003234863281,297.1499938964844,293.1499938964844,0.5856963992118835,-9769.4560546875,304.1725769042969,0.946807324886322,0.6555451154708862,0.6239273548126221,293.1711730957031,297.1499938964844,293.1499938964844,0.0228063557296991,-4644.9306640625,304.15203857421875,0.3996504247188568,0.0597134977579116,0.2971202731132507,291.2129211425781,291.1499938964844,258.87359619140625,257.4289245605469,279.164306640625,293.3624572753906,291.21343994140625,1.0,0.4415384232997894,0.6418717503547668,0.6418717503547668,1.0,1.0,-1.791399359703064,0.7376686334609985,1.0537307262420654,0.3245765566825866,0.0,0.0,0.8781360387802124,169.67681884765625,211.0,6.236730575561523,-21742.103515625,843.8165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,309.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,24787.92578125,24480.0,0.0,0.0,0.5067611336708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273855686187744,1.4274035692214966,-1.7978050891542807e-05,0.0,0.0005142981535755,0.0,0.0,338.2575378417969,0.0,0.0,0.0,0.7904528379440308,4.0,0.0,1.0
558720,293.1552429199219,297.1499938964844,293.1499938964844,0.1035417914390564,-2355.279296875,304.149658203125,0.5966865420341492,0.1615040302276611,0.1506868004798889,293.5443115234375,297.1499938964844,293.1499938964844,0.0117388973012566,-717.247314453125,302.3789367675781,0.3652936518192291,0.050000000745058,0.0532866902649402,293.2384338378906,297.1499938964844,293.1499938964844,0.4376506805419922,-5750.76025390625,304.1647033691406,0.8722404837608337,0.5209423303604126,0.3674963712692261,293.3003234863281,297.1499938964844,293.1499938964844,0.5856963992118835,-9769.4560546875,304.1725769042969,0.946807324886322,0.6555451154708862,0.6239273548126221,293.1711730957031,297.1499938964844,293.1499938964844,0.0228063557296991,-4644.9306640625,304.15203857421875,0.3996504247188568,0.0597134977579116,0.2971202731132507,291.2129211425781,291.1499938964844,258.87359619140625,257.4289245605469,279.164306640625,293.3624572753906,291.21343994140625,1.0,0.4415384232997894,0.6418717503547668,0.6418717503547668,1.0,1.0,-1.791399359703064,0.7376686334609985,1.0537307262420654,0.3245765566825866,0.0,0.0,0.8781360387802124,169.67681884765625,211.0,6.236730575561523,-21742.103515625,843.8165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,309.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,24787.92578125,24480.0,0.0,0.0,0.5067611336708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273855686187744,1.4274035692214966,-1.7978050891542807e-05,0.0,0.0005142981535755,0.0,0.0,338.2575378417969,0.0,0.0,0.0,0.7904528379440308,4.0,0.0,1.0
558780,293.1531677246094,297.1499938964844,293.1499938964844,0.1037498787045478,-2358.931640625,304.1494445800781,0.5945959687232971,0.1617925763130188,0.1510694026947021,293.5580444335937,297.1499938964844,293.1499938964844,0.0114166913554072,-707.1867065429688,302.20672607421875,0.3632725775241852,0.050000000745058,0.053427118808031,293.237548828125,297.1499938964844,293.1499938964844,0.4350618124008178,-5724.236328125,304.16412353515625,0.86773282289505,0.5188809633255005,0.3661716282367706,293.2979736328125,297.1499938964844,293.1499938964844,0.5813460350036621,-9713.0908203125,304.1723327636719,0.94087952375412,0.6522111892700195,0.6209404468536377,293.1717224121094,297.1499938964844,293.1499938964844,0.0224218312650918,-4605.4326171875,304.1520080566406,0.3960838317871094,0.0590651221573352,0.2948799133300781,291.22528076171875,291.1499938964844,258.8763427734375,257.4310913085937,279.1624450683594,293.36798095703125,291.2261657714844,1.0,0.4433887004852295,0.6430186629295349,0.6430186629295349,1.0,1.0,-1.784160017967224,0.7350141406059265,1.0491459369659424,0.3233514726161957,0.0,0.0,0.8673242926597595,173.0665740966797,214.0,14.467734336853027,-21690.2109375,848.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,309.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,24726.951171875,24480.0,0.0,0.0,0.5054466724395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406416893005371,1.406434416770935,-1.7603424566914327e-05,0.0,0.0005129641504026,0.0,0.0,325.4765014648437,0.0,0.0,0.0,0.7803880572319031,4.0,0.0,1.0
558840,293.1531677246094,297.1499938964844,293.1499938964844,0.1037498787045478,-2358.931640625,304.1494445800781,0.5945959687232971,0.1617925763130188,0.1510694026947021,293.5580444335937,297.1499938964844,293.1499938964844,0.0114166913554072,-707.1867065429688,302.20672607421875,0.3632725775241852,0.050000000745058,0.053427118808031,293.237548828125,297.1499938964844,293.1499938964844,0.4350618124008178,-5724.236328125,304.16412353515625,0.86773282289505,0.5188809633255005,0.3661716282367706,293.2979736328125,297.1499938964844,293.1499938964844,0.5813460350036621,-9713.0908203125,304.1723327636719,0.94087952375412,0.6522111892700195,0.6209404468536377,293.1717224121094,297.1499938964844,293.1499938964844,0.0224218312650918,-4605.4326171875,304.1520080566406,0.3960838317871094,0.0590651221573352,0.2948799133300781,291.22528076171875,291.1499938964844,258.8763427734375,257.4310913085937,279.1624450683594,293.36798095703125,291.2261657714844,1.0,0.4433887004852295,0.6430186629295349,0.6430186629295349,1.0,1.0,-1.784160017967224,0.7350141406059265,1.0491459369659424,0.3233514726161957,0.0,0.0,0.8673242926597595,173.0665740966797,214.0,14.467734336853027,-21690.2109375,848.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,309.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,24726.951171875,24480.0,0.0,0.0,0.5054466724395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406416893005371,1.406434416770935,-1.7603424566914327e-05,0.0,0.0005129641504026,0.0,0.0,325.4765014648437,0.0,0.0,0.0,0.7803880572319031,4.0,0.0,1.0
558900,293.1521301269531,297.1499938964844,293.1499938964844,0.1038644164800643,-2360.94580078125,304.1493225097656,0.5935965180397034,0.1619528830051422,0.1512748450040817,293.5648498535156,297.1499938964844,293.1499938964844,0.0112568205222487,-702.03076171875,302.1192626953125,0.3622902035713196,0.050000000745058,0.0534970313310623,293.23712158203125,297.1499938964844,293.1499938964844,0.4337712824344635,-5710.97412109375,304.1639099121094,0.8655375242233276,0.5178542733192444,0.3655111789703369,293.2968444824219,297.1499938964844,293.1499938964844,0.579185426235199,-9685.0576171875,304.17218017578125,0.937939703464508,0.6505617499351501,0.6194621324539185,293.1719665527344,297.1499938964844,293.1499938964844,0.0222297217696905,-4585.51904296875,304.1519775390625,0.3942404389381408,0.058739174157381,0.2937512397766113,291.23175048828125,291.1499938964844,258.8762512207031,257.4309387207031,279.1615600585937,293.3708190917969,291.2325439453125,1.0,0.4443069100379944,0.64352947473526,0.64352947473526,1.0,1.0,-1.7805674076080322,0.73366379737854,1.0469034910202026,0.3227064609527588,0.0,0.0,0.8612122535705566,174.75466918945312,214.0,15.687861442565918,-21659.314453125,850.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,309.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24737.46484375,23400.0,0.0,0.0,0.5046122074127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950262069702148,1.3950436115264893,-1.741202868288383e-05,0.0,0.000512117287144,0.0,0.0,318.80303955078125,0.0,0.0,0.0,0.7599954009056091,4.0,0.0,1.0
558960,293.151123046875,297.1499938964844,293.1499938964844,0.1041591241955757,-2366.59912109375,304.1488952636719,0.5926277041435242,0.1621240079402923,0.1514894068241119,293.5715637207031,297.1499938964844,293.1499938964844,0.0111126964911818,-697.794921875,302.0279235839844,0.3613266050815582,0.050000000745058,0.0535667017102241,293.2366943359375,297.1499938964844,293.1499938964844,0.4331987798213959,-5705.77197265625,304.1623840332031,0.8633831143379211,0.5168375968933105,0.3648541867733001,293.295654296875,297.1499938964844,293.1499938964844,0.5779651403427124,-9670.4775390625,304.1703491210937,0.9350252151489258,0.6489332318305969,0.6179972290992737,293.1722106933594,297.1499938964844,293.1499938964844,0.0220906566828489,-4572.36279296875,304.1518859863281,0.3923389613628387,0.0584121346473693,0.292616069316864,291.2200927734375,291.1499938964844,258.8752136230469,257.42999267578125,279.16070556640625,293.3736877441406,291.218017578125,1.0,0.4452208280563354,0.6440014839172363,0.6440014839172363,1.0,1.0,-1.7769978046417236,0.7323021292686462,1.0446957349777222,0.3220454752445221,0.0,0.0,0.857513964176178,176.4373016357422,217.0,-12.512561798095703,-21545.955078125,852.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,309.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23915.72265625,23400.0,0.0,0.0,0.5035355091094971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611196279525757,1.3611361980438232,-1.6658706954331137e-05,0.0,0.0005110245547257,0.0,0.0,297.1390686035156,0.0,0.0,0.0,0.7567973732948303,4.0,0.0,1.0
559020,293.1491394042969,297.1499938964844,293.1499938964844,0.1045590713620185,-2373.969482421875,304.14862060546875,0.5907890200614929,0.1624998450279235,0.1519480645656585,293.58477783203125,297.1499938964844,293.1499938964844,0.0108098099008202,-687.8854370117188,301.8455505371094,0.3594576716423034,0.050000000745058,0.053705021739006,293.2357482910156,297.1499938964844,293.1499938964844,0.4312386810779571,-5685.84033203125,304.1615905761719,0.8592090606689453,0.5148294568061829,0.3635623753070831,293.2932434082031,297.1499938964844,293.1499938964844,0.5745053291320801,-9625.9697265625,304.1694030761719,0.9293120503425598,0.6457332968711853,0.6151297688484192,293.17266845703125,297.1499938964844,293.1499938964844,0.0217456016689538,-4537.109375,304.1518249511719,0.3883118331432342,0.0577558204531669,0.2903296053409576,291.2174987792969,291.1499938964844,258.8705749511719,257.42596435546875,279.1591491699219,293.3794860839844,291.2179870605469,1.0,0.4470363259315491,0.6448348760604858,0.6448348760604858,1.0,1.0,-1.769974946975708,0.7295677661895752,1.0404071807861328,0.3206989467144012,0.0,0.0,0.8490692377090454,179.78025817871094,220.0,-0.0768894106149673,-21491.861328125,856.4829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005187988281,309.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,23660.693359375,23400.0,0.0,0.0,0.5010071992874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3386995792388916,1.33871591091156,-1.623346543055959e-05,0.0,0.0005084586446173,0.0,0.0,284.1407775878906,0.0,0.0,0.0,0.7459326386451721,4.0,0.0,1.0
559080,293.1491394042969,297.1499938964844,293.1499938964844,0.1045590713620185,-2373.969482421875,304.14862060546875,0.5907890200614929,0.1624998450279235,0.1519480645656585,293.58477783203125,297.1499938964844,293.1499938964844,0.0108098099008202,-687.8854370117188,301.8455505371094,0.3594576716423034,0.050000000745058,0.053705021739006,293.2357482910156,297.1499938964844,293.1499938964844,0.4312386810779571,-5685.84033203125,304.1615905761719,0.8592090606689453,0.5148294568061829,0.3635623753070831,293.2932434082031,297.1499938964844,293.1499938964844,0.5745053291320801,-9625.9697265625,304.1694030761719,0.9293120503425598,0.6457332968711853,0.6151297688484192,293.17266845703125,297.1499938964844,293.1499938964844,0.0217456016689538,-4537.109375,304.1518249511719,0.3883118331432342,0.0577558204531669,0.2903296053409576,291.2174987792969,291.1499938964844,258.8705749511719,257.42596435546875,279.1591491699219,293.3794860839844,291.2179870605469,1.0,0.4470363259315491,0.6448348760604858,0.6448348760604858,1.0,1.0,-1.769974946975708,0.7295677661895752,1.0404071807861328,0.3206989467144012,0.0,0.0,0.8490692377090454,179.78025817871094,220.0,-0.0768894106149673,-21491.861328125,856.4829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005187988281,309.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,23660.693359375,23400.0,0.0,0.0,0.5010071992874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3386995792388916,1.33871591091156,-1.623346543055959e-05,0.0,0.0005084586446173,0.0,0.0,284.1407775878906,0.0,0.0,0.0,0.7459326386451721,4.0,0.0,1.0
559140,293.14715576171875,297.1499938964844,293.1499938964844,0.1049180030822753,-2380.444091796875,304.1484680175781,0.5890695452690125,0.162920132279396,0.1524454057216644,293.5977783203125,297.1499938964844,293.1499938964844,0.0105017879977822,-677.1494750976562,301.6611022949219,0.3576562702655792,0.050000000745058,0.0538425222039222,293.23492431640625,297.1499938964844,293.1499938964844,0.4289933443069458,-5662.6328125,304.1614685058594,0.8551768064498901,0.5128259658813477,0.3622749447822571,293.2909545898437,297.1499938964844,293.1499938964844,0.5707055330276489,-9576.435546875,304.16925048828125,0.9237410426139832,0.6425671577453613,0.6122971177101135,293.173095703125,297.1499938964844,293.1499938964844,0.021379517391324,-4498.65673828125,304.1518249511719,0.384162962436676,0.057095468044281,0.288022518157959,291.2244567871094,291.1499938964844,258.8629150390625,257.4193725585937,279.1578063964844,293.3854675292969,291.2248229980469,1.0,0.44883593916893,0.645545244216919,0.645545244216919,1.0,1.0,-1.7630200386047363,0.7267904281616211,1.0362296104431152,0.3193273246288299,0.0,0.0,0.8386518359184265,183.1056060791016,223.0,6.127935886383057,-21425.07421875,860.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,309.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,23645.97265625,22320.0,0.0,0.0,0.4981960952281952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317188739776611,1.3172045946121216,-1.588321174494922e-05,0.0,0.0005056057125329,0.0,0.0,272.65936279296875,0.0,0.0,0.0,0.7207878828048706,4.0,0.0,1.0
559200,293.14715576171875,297.1499938964844,293.1499938964844,0.1049180030822753,-2380.444091796875,304.1484680175781,0.5890695452690125,0.162920132279396,0.1524454057216644,293.5977783203125,297.1499938964844,293.1499938964844,0.0105017879977822,-677.1494750976562,301.6611022949219,0.3576562702655792,0.050000000745058,0.0538425222039222,293.23492431640625,297.1499938964844,293.1499938964844,0.4289933443069458,-5662.6328125,304.1614685058594,0.8551768064498901,0.5128259658813477,0.3622749447822571,293.2909545898437,297.1499938964844,293.1499938964844,0.5707055330276489,-9576.435546875,304.16925048828125,0.9237410426139832,0.6425671577453613,0.6122971177101135,293.173095703125,297.1499938964844,293.1499938964844,0.021379517391324,-4498.65673828125,304.1518249511719,0.384162962436676,0.057095468044281,0.288022518157959,291.2244567871094,291.1499938964844,258.8629150390625,257.4193725585937,279.1578063964844,293.3854675292969,291.2248229980469,1.0,0.44883593916893,0.645545244216919,0.645545244216919,1.0,1.0,-1.7630200386047363,0.7267904281616211,1.0362296104431152,0.3193273246288299,0.0,0.0,0.8386518359184265,183.1056060791016,223.0,6.127935886383057,-21425.07421875,860.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,309.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,23645.97265625,22320.0,0.0,0.0,0.4981960952281952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317188739776611,1.3172045946121216,-1.588321174494922e-05,0.0,0.0005056057125329,0.0,0.0,272.65936279296875,0.0,0.0,0.0,0.7207878828048706,4.0,0.0,1.0
559260,293.14520263671875,297.1499938964844,293.1499938964844,0.1056102663278579,-2393.56689453125,304.1478576660156,0.5874766707420349,0.1633898019790649,0.1529848873615265,293.6104736328125,297.1499938964844,293.1499938964844,0.0102218128740787,-667.8193969726562,301.46630859375,0.355922520160675,0.050000000745058,0.0539789348840713,293.2340087890625,297.1499938964844,293.1499938964844,0.4279895424842834,-5653.2470703125,304.1593933105469,0.8512957096099854,0.5108596086502075,0.3610057830810547,293.28857421875,297.1499938964844,293.1499938964844,0.5685537457466125,-9550.201171875,304.16650390625,0.9183726906776428,0.6394777297973633,0.6095228791236877,293.1734924316406,297.1499938964844,293.1499938964844,0.0210987888276577,-4471.22216796875,304.1517028808594,0.380041241645813,0.0564318783581256,0.2856932878494262,291.19873046875,291.1499938964844,258.8526611328125,257.41064453125,279.1566467285156,293.3916015625,291.1984558105469,1.0,0.4506208002567291,0.6461493968963623,0.6461493968963623,1.0,1.0,-1.7561798095703125,0.7239989638328552,1.032180905342102,0.3179641366004944,0.0,0.0,0.8339979648590088,186.4080810546875,226.0,-18.425745010375977,-21271.671875,864.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7414245605469,309.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,22598.28515625,22320.0,0.0,0.0,0.4948333203792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2749568223953247,1.274971842765808,-1.4981515050749294e-05,0.0,0.0005021929391659,0.0,0.0,248.4261474609375,0.0,0.0,0.0,0.713467538356781,4.0,0.0,1.0
559320,293.14520263671875,297.1499938964844,293.1499938964844,0.1056102663278579,-2393.56689453125,304.1478576660156,0.5874766707420349,0.1633898019790649,0.1529848873615265,293.6104736328125,297.1499938964844,293.1499938964844,0.0102218128740787,-667.8193969726562,301.46630859375,0.355922520160675,0.050000000745058,0.0539789348840713,293.2340087890625,297.1499938964844,293.1499938964844,0.4279895424842834,-5653.2470703125,304.1593933105469,0.8512957096099854,0.5108596086502075,0.3610057830810547,293.28857421875,297.1499938964844,293.1499938964844,0.5685537457466125,-9550.201171875,304.16650390625,0.9183726906776428,0.6394777297973633,0.6095228791236877,293.1734924316406,297.1499938964844,293.1499938964844,0.0210987888276577,-4471.22216796875,304.1517028808594,0.380041241645813,0.0564318783581256,0.2856932878494262,291.19873046875,291.1499938964844,258.8526611328125,257.41064453125,279.1566467285156,293.3916015625,291.1984558105469,1.0,0.4506208002567291,0.6461493968963623,0.6461493968963623,1.0,1.0,-1.7561798095703125,0.7239989638328552,1.032180905342102,0.3179641366004944,0.0,0.0,0.8339979648590088,186.4080810546875,226.0,-18.425745010375977,-21271.671875,864.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7414245605469,309.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,22598.28515625,22320.0,0.0,0.0,0.4948333203792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2749568223953247,1.274971842765808,-1.4981515050749294e-05,0.0,0.0005021929391659,0.0,0.0,248.4261474609375,0.0,0.0,0.0,0.713467538356781,4.0,0.0,1.0
559380,293.14324951171875,297.1499938964844,293.1499938964844,0.1060924604535102,-2402.346923828125,304.14776611328125,0.5860069394111633,0.1639056652784347,0.1535662412643432,293.6229248046875,297.1499938964844,293.1499938964844,0.0099249584600329,-656.7317504882812,301.273193359375,0.3542527854442596,0.050000000745058,0.0541142933070659,293.233154296875,297.1499938964844,293.1499938964844,0.4260380864143371,-5632.9736328125,304.1595153808594,0.8475550413131714,0.5089052319526672,0.3597522675991058,293.2862854003906,297.1499938964844,293.1499938964844,0.5652156472206116,-9506.439453125,304.16656494140625,0.913243055343628,0.6364303827285767,0.6068021655082703,293.173828125,297.1499938964844,293.1499938964844,0.0207484588027,-4434.01611328125,304.1517028808594,0.3759555220603943,0.0557664781808853,0.2833508849143982,291.2001647949219,291.1499938964844,258.8402404785156,257.40008544921875,279.1557006835937,293.3978576660156,291.2002868652344,1.0,0.4523919820785522,0.6466688513755798,0.6466688513755798,1.0,1.0,-1.7494560480117798,0.7212036848068237,1.028252363204956,0.3166314959526062,0.0,0.0,0.8272709846496582,189.688705444336,214.0,-3.4420857429504395,-21210.36328125,868.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,309.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,22502.447265625,22320.0,0.0,0.0,0.4913434088230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259162187576294,1.2591768503189087,-1.4716786608914845e-05,0.0,0.000498651061207,0.0,0.0,240.49610900878903,0.0,0.0,0.0,0.7059054374694824,4.0,0.0,1.0
559440,293.14324951171875,297.1499938964844,293.1499938964844,0.1060924604535102,-2402.346923828125,304.14776611328125,0.5860069394111633,0.1639056652784347,0.1535662412643432,293.6229248046875,297.1499938964844,293.1499938964844,0.0099249584600329,-656.7317504882812,301.273193359375,0.3542527854442596,0.050000000745058,0.0541142933070659,293.233154296875,297.1499938964844,293.1499938964844,0.4260380864143371,-5632.9736328125,304.1595153808594,0.8475550413131714,0.5089052319526672,0.3597522675991058,293.2862854003906,297.1499938964844,293.1499938964844,0.5652156472206116,-9506.439453125,304.16656494140625,0.913243055343628,0.6364303827285767,0.6068021655082703,293.173828125,297.1499938964844,293.1499938964844,0.0207484588027,-4434.01611328125,304.1517028808594,0.3759555220603943,0.0557664781808853,0.2833508849143982,291.2001647949219,291.1499938964844,258.8402404785156,257.40008544921875,279.1557006835937,293.3978576660156,291.2002868652344,1.0,0.4523919820785522,0.6466688513755798,0.6466688513755798,1.0,1.0,-1.7494560480117798,0.7212036848068237,1.028252363204956,0.3166314959526062,0.0,0.0,0.8272709846496582,189.688705444336,214.0,-3.4420857429504395,-21210.36328125,868.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,309.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,22502.447265625,22320.0,0.0,0.0,0.4913434088230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259162187576294,1.2591768503189087,-1.4716786608914845e-05,0.0,0.000498651061207,0.0,0.0,240.49610900878903,0.0,0.0,0.0,0.7059054374694824,4.0,0.0,1.0
559500,293.1423034667969,297.1499938964844,293.1499938964844,0.1063366085290908,-2406.78759765625,304.1477355957031,0.5854893326759338,0.1641814857721328,0.1538611799478531,293.6290283203125,297.1499938964844,293.1499938964844,0.009775505401194,-650.9467163085938,301.17535400390625,0.3535744845867157,0.050000000745058,0.0541704483330249,293.2327575683594,297.1499938964844,293.1499938964844,0.4250485301017761,-5622.685546875,304.1595764160156,0.8459470868110657,0.5079320669174194,0.3591181635856628,293.2851867675781,297.1499938964844,293.1499938964844,0.5635415315628052,-9484.474609375,304.1665954589844,0.9110475778579712,0.6349204778671265,0.6054406762123108,293.1739807128906,297.1499938964844,293.1499938964844,0.0205664206296205,-4414.4990234375,304.1517333984375,0.3740685284137726,0.0554339960217475,0.2821226716041565,291.2010803222656,291.1499938964844,258.8333740234375,257.3942565917969,279.15533447265625,293.4010314941406,291.2011413574219,1.0,0.4530068933963775,0.6469098329544067,0.6469098329544067,1.0,1.0,-1.746006965637207,0.7197509407997131,1.026256084442139,0.3159551322460174,0.0,0.0,0.8237689733505249,191.036376953125,214.0,-0.9110746383666992,-21171.978515625,869.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681640625,309.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22494.59375,21240.0,0.0,0.0,0.4895990788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514740228652954,1.2514885663986206,-1.4597798326576594e-05,0.0,0.0004968808498233,0.0,0.0,236.8003387451172,0.0,0.0,0.0,0.6873076558113098,4.0,0.0,1.0
