time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559560,293.14129638671875,297.1499938964844,293.1499938964844,0.1067804247140884,-2415.249267578125,304.1473388671875,0.5851491689682007,0.1644724905490875,0.1541591882705688,293.6350402832031,297.1499938964844,293.1499938964844,0.0096366144716739,-645.9703979492188,301.07196044921875,0.3530213534832001,0.050000000745058,0.0542167648673057,293.2322998046875,297.1499938964844,293.1499938964844,0.4248307943344116,-5621.13134765625,304.158203125,0.8445492386817932,0.5069721937179565,0.3584818542003631,293.2840576171875,297.1499938964844,293.1499938964844,0.5628740191459656,-9477.03125,304.1647644042969,0.9091415405273438,0.6334327459335327,0.6040830016136169,293.17413330078125,297.1499938964844,293.1499938964844,0.0204325634986162,-4401.703125,304.15167236328125,0.3723151683807373,0.0551041662693023,0.2808551490306854,291.1818542480469,291.1499938964844,258.8261108398437,257.3880920410156,279.1550598144531,293.4042053222656,291.1785583496094,1.0,0.4534531831741333,0.647140622138977,0.647140622138977,1.0,1.0,-1.742504358291626,0.7182660102844238,1.024238348007202,0.3152717649936676,0.0,0.0,0.8233500123023987,192.1341857910156,202.0,-32.04302978515625,-21040.638671875,870.2684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095458984375,309.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,21648.552734375,21240.0,0.0,0.0,0.4877085983753204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2225483655929563,1.222562313079834,-1.3971903172205202e-05,0.0,0.0004949622089043,0.0,0.0,221.21275329589844,0.0,0.0,0.0,0.6864039897918701,4.0,0.0,1.0
559620,293.1393127441406,297.1499938964844,293.1499938964844,0.1073989793658256,-2426.662109375,304.147216796875,0.5849430561065674,0.1650993227958679,0.1547716408967971,293.6467590332031,297.1499938964844,293.1499938964844,0.0093421777710318,-634.175048828125,300.86895751953125,0.3522374033927917,0.050000000745058,0.0542832314968109,293.2313232421875,297.1499938964844,293.1499938964844,0.423318088054657,-5605.5419921875,304.1580810546875,0.8423042893409729,0.5050874352455139,0.3572201132774353,293.2816772460937,297.1499938964844,293.1499938964844,0.5601885318756104,-9441.9892578125,304.1644287109375,0.9060819149017334,0.6305176615715027,0.6014086604118347,293.1742858886719,297.1499938964844,293.1499938964844,0.0200790427625179,-4364.12646484375,304.1517028808594,0.3691760897636413,0.0544571541249752,0.2782458662986755,291.1704406738281,291.1499938964844,258.8106994628906,257.37506103515625,279.1545715332031,293.4105224609375,291.17059326171875,1.0,0.4538556933403015,0.6475740075111389,0.6475740075111389,1.0,1.0,-1.7354607582092283,0.7152557969093323,1.020205020904541,0.3139135241508484,0.0,0.0,0.8219001293182373,193.66812133789065,190.0,-12.18535614013672,-20983.59375,868.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711608886719,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21354.5546875,21240.0,0.0,0.0,0.4839166402816772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2131067514419556,1.2131205797195437,-1.3765770745521875e-05,0.0,0.0004911138676106,0.0,0.0,216.22422790527344,0.0,0.0,0.0,0.6815815567970276,4.0,0.0,1.0
559680,293.1393127441406,297.1499938964844,293.1499938964844,0.1073989793658256,-2426.662109375,304.147216796875,0.5849430561065674,0.1650993227958679,0.1547716408967971,293.6467590332031,297.1499938964844,293.1499938964844,0.0093421777710318,-634.175048828125,300.86895751953125,0.3522374033927917,0.050000000745058,0.0542832314968109,293.2313232421875,297.1499938964844,293.1499938964844,0.423318088054657,-5605.5419921875,304.1580810546875,0.8423042893409729,0.5050874352455139,0.3572201132774353,293.2816772460937,297.1499938964844,293.1499938964844,0.5601885318756104,-9441.9892578125,304.1644287109375,0.9060819149017334,0.6305176615715027,0.6014086604118347,293.1742858886719,297.1499938964844,293.1499938964844,0.0200790427625179,-4364.12646484375,304.1517028808594,0.3691760897636413,0.0544571541249752,0.2782458662986755,291.1704406738281,291.1499938964844,258.8106994628906,257.37506103515625,279.1545715332031,293.4105224609375,291.17059326171875,1.0,0.4538556933403015,0.6475740075111389,0.6475740075111389,1.0,1.0,-1.7354607582092283,0.7152557969093323,1.020205020904541,0.3139135241508484,0.0,0.0,0.8219001293182373,193.66812133789065,190.0,-12.18535614013672,-20983.59375,868.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711608886719,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21354.5546875,21240.0,0.0,0.0,0.4839166402816772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2131067514419556,1.2131205797195437,-1.3765770745521875e-05,0.0,0.0004911138676106,0.0,0.0,216.22422790527344,0.0,0.0,0.0,0.6815815567970276,4.0,0.0,1.0
559740,293.1372985839844,297.1499938964844,293.1499938964844,0.107917383313179,-2436.031494140625,304.14727783203125,0.5853161811828613,0.1657787263393402,0.1554014384746551,293.6581115722656,297.1499938964844,293.1499938964844,0.0090366601943969,-621.055419921875,300.6662902832031,0.3518462479114532,0.050000000745058,0.0543167926371097,293.2303771972656,297.1499938964844,293.1499938964844,0.4213287830352783,-5584.63134765625,304.15869140625,0.8407067060470581,0.5032176375389099,0.3559461832046509,293.2794189453125,297.1499938964844,293.1499938964844,0.5569144487380981,-9398.5322265625,304.1650695800781,0.9038817882537842,0.6276376843452454,0.5987380743026733,293.1743469238281,297.1499938964844,293.1499938964844,0.0196896716952323,-4321.14013671875,304.1517944335937,0.3664999604225158,0.0538285635411739,0.2755619287490845,291.1731872558594,291.1499938964844,258.7944641113281,257.361328125,279.154296875,293.4168701171875,291.17333984375,1.0,0.4536367058753967,0.6479871869087219,0.6479871869087219,1.0,1.0,-1.7282987833023071,0.7121724486351013,1.0161263942718506,0.3125502467155456,0.0,0.0,0.8186191916465759,194.3681030273437,178.0,-0.9985921382904052,-20911.615234375,864.8967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945983886719,309.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,21324.64453125,20160.0,0.0,0.0,0.4803405106067657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056654691696167,1.205679178237915,-1.364970830763923e-05,0.0,0.000487484561745,0.0,0.0,212.84112548828125,0.0,0.0,0.0,0.6630573272705078,4.0,0.0,1.0
559800,293.1372985839844,297.1499938964844,293.1499938964844,0.107917383313179,-2436.031494140625,304.14727783203125,0.5853161811828613,0.1657787263393402,0.1554014384746551,293.6581115722656,297.1499938964844,293.1499938964844,0.0090366601943969,-621.055419921875,300.6662902832031,0.3518462479114532,0.050000000745058,0.0543167926371097,293.2303771972656,297.1499938964844,293.1499938964844,0.4213287830352783,-5584.63134765625,304.15869140625,0.8407067060470581,0.5032176375389099,0.3559461832046509,293.2794189453125,297.1499938964844,293.1499938964844,0.5569144487380981,-9398.5322265625,304.1650695800781,0.9038817882537842,0.6276376843452454,0.5987380743026733,293.1743469238281,297.1499938964844,293.1499938964844,0.0196896716952323,-4321.14013671875,304.1517944335937,0.3664999604225158,0.0538285635411739,0.2755619287490845,291.1731872558594,291.1499938964844,258.7944641113281,257.361328125,279.154296875,293.4168701171875,291.17333984375,1.0,0.4536367058753967,0.6479871869087219,0.6479871869087219,1.0,1.0,-1.7282987833023071,0.7121724486351013,1.0161263942718506,0.3125502467155456,0.0,0.0,0.8186191916465759,194.3681030273437,178.0,-0.9985921382904052,-20911.615234375,864.8967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945983886719,309.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,21324.64453125,20160.0,0.0,0.0,0.4803405106067657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056654691696167,1.205679178237915,-1.364970830763923e-05,0.0,0.000487484561745,0.0,0.0,212.84112548828125,0.0,0.0,0.0,0.6630573272705078,4.0,0.0,1.0
559860,293.1352844238281,297.1499938964844,293.1499938964844,0.1087646633386612,-2451.954833984375,304.14678955078125,0.586226224899292,0.1665084362030029,0.1560472697019577,293.6692199707031,297.1499938964844,293.1499938964844,0.0087492419406771,-608.9442749023438,300.45086669921875,0.351817786693573,0.050000000745058,0.0543193183839321,293.2292785644531,297.1499938964844,293.1499938964844,0.4205592274665832,-5577.4599609375,304.1571350097656,0.8397142291069031,0.5013999938964844,0.3546780049800873,293.27703857421875,297.1499938964844,293.1499938964844,0.5552471876144409,-9378.0966796875,304.16290283203125,0.9024489521980286,0.6248419880867004,0.5961016416549683,293.17431640625,297.1499938964844,293.1499938964844,0.0193736832588911,-4288.34814453125,304.1517333984375,0.3642554879188537,0.0532193072140216,0.2728153765201568,291.1421813964844,291.1499938964844,258.77783203125,257.3472595214844,279.15411376953125,293.4232482910156,291.14190673828125,1.0,0.4528392851352691,0.6483902931213379,0.6483902931213379,1.0,1.0,-1.7210915088653564,0.709058403968811,1.0120331048965454,0.3111891150474548,0.0,0.0,0.8218976855278015,194.28257751464844,166.0,-24.02794075012207,-20748.884765625,858.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02166748046875,309.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20264.361328125,20160.0,0.0,0.0,0.4766323268413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787216663360596,1.1787346601486206,-1.3019801372138318e-05,0.0,0.0004837212327402,0.0,0.0,198.6033477783203,0.0,0.0,0.0,0.6627324819564819,4.0,0.0,1.0
559920,293.1352844238281,297.1499938964844,293.1499938964844,0.1087646633386612,-2451.954833984375,304.14678955078125,0.586226224899292,0.1665084362030029,0.1560472697019577,293.6692199707031,297.1499938964844,293.1499938964844,0.0087492419406771,-608.9442749023438,300.45086669921875,0.351817786693573,0.050000000745058,0.0543193183839321,293.2292785644531,297.1499938964844,293.1499938964844,0.4205592274665832,-5577.4599609375,304.1571350097656,0.8397142291069031,0.5013999938964844,0.3546780049800873,293.27703857421875,297.1499938964844,293.1499938964844,0.5552471876144409,-9378.0966796875,304.16290283203125,0.9024489521980286,0.6248419880867004,0.5961016416549683,293.17431640625,297.1499938964844,293.1499938964844,0.0193736832588911,-4288.34814453125,304.1517333984375,0.3642554879188537,0.0532193072140216,0.2728153765201568,291.1421813964844,291.1499938964844,258.77783203125,257.3472595214844,279.15411376953125,293.4232482910156,291.14190673828125,1.0,0.4528392851352691,0.6483902931213379,0.6483902931213379,1.0,1.0,-1.7210915088653564,0.709058403968811,1.0120331048965454,0.3111891150474548,0.0,0.0,0.8218976855278015,194.28257751464844,166.0,-24.02794075012207,-20748.884765625,858.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02166748046875,309.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20264.361328125,20160.0,0.0,0.0,0.4766323268413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787216663360596,1.1787346601486206,-1.3019801372138318e-05,0.0,0.0004837212327402,0.0,0.0,198.6033477783203,0.0,0.0,0.0,0.6627324819564819,4.0,0.0,1.0
559980,293.1333312988281,297.1499938964844,293.1499938964844,0.1093019396066665,-2461.609375,304.14697265625,0.5876326560974121,0.1672780662775039,0.1567043364048004,293.6801452636719,297.1499938964844,293.1499938964844,0.0084441816434264,-594.6702270507812,300.2414855957031,0.3521300554275512,0.050000000745058,0.0542926341295242,293.2282409667969,297.1499938964844,293.1499938964844,0.4185715317726135,-5556.40380859375,304.1580810546875,0.8392845392227173,0.499607115983963,0.3534144461154938,293.27471923828125,297.1499938964844,293.1499938964844,0.552043616771698,-9335.2060546875,304.1639404296875,0.9016938209533693,0.6220937967300415,0.593497097492218,293.1741943359375,297.1499938964844,293.1499938964844,0.0189767219126224,-4243.2529296875,304.1517944335937,0.3624217808246612,0.0526301860809326,0.2700218856334686,291.1455993652344,291.1499938964844,258.76123046875,257.3332824707031,279.1540832519531,293.4297180175781,291.1459655761719,1.0,0.4514960646629333,0.6487952470779419,0.6487952470779419,1.0,1.0,-1.7138501405715942,0.7059280276298523,1.0079221725463867,0.3098240494728088,0.0,0.0,0.8223472833633423,193.45748901367188,154.0,-2.447566270828247,-20691.689453125,850.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.014404296875,309.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,20170.978515625,20160.0,0.0,0.0,0.473221093416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1784762144088743,1.1784892082214355,-1.29951686176355e-05,0.0,0.0004802592447958,0.0,0.0,198.27407836914065,0.0,0.0,0.0,0.6623985171318054,4.0,0.0,1.0
560040,293.1333312988281,297.1499938964844,293.1499938964844,0.1093019396066665,-2461.609375,304.14697265625,0.5876326560974121,0.1672780662775039,0.1567043364048004,293.6801452636719,297.1499938964844,293.1499938964844,0.0084441816434264,-594.6702270507812,300.2414855957031,0.3521300554275512,0.050000000745058,0.0542926341295242,293.2282409667969,297.1499938964844,293.1499938964844,0.4185715317726135,-5556.40380859375,304.1580810546875,0.8392845392227173,0.499607115983963,0.3534144461154938,293.27471923828125,297.1499938964844,293.1499938964844,0.552043616771698,-9335.2060546875,304.1639404296875,0.9016938209533693,0.6220937967300415,0.593497097492218,293.1741943359375,297.1499938964844,293.1499938964844,0.0189767219126224,-4243.2529296875,304.1517944335937,0.3624217808246612,0.0526301860809326,0.2700218856334686,291.1455993652344,291.1499938964844,258.76123046875,257.3332824707031,279.1540832519531,293.4297180175781,291.1459655761719,1.0,0.4514960646629333,0.6487952470779419,0.6487952470779419,1.0,1.0,-1.7138501405715942,0.7059280276298523,1.0079221725463867,0.3098240494728088,0.0,0.0,0.8223472833633423,193.45748901367188,154.0,-2.447566270828247,-20691.689453125,850.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.014404296875,309.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,20170.978515625,20160.0,0.0,0.0,0.473221093416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1784762144088743,1.1784892082214355,-1.29951686176355e-05,0.0,0.0004802592447958,0.0,0.0,198.27407836914065,0.0,0.0,0.0,0.6623985171318054,4.0,0.0,1.0
560100,293.13238525390625,297.1499938964844,293.1499938964844,0.1095640361309051,-2466.30419921875,304.14703369140625,0.5885089039802551,0.1676751524209976,0.1570345908403396,293.685546875,297.1499938964844,293.1499938964844,0.0082914074882864,-587.2816772460938,300.1358642578125,0.3524085283279419,0.050000000745058,0.0542689338326454,293.22772216796875,297.1499938964844,293.1499938964844,0.4175358414649963,-5545.4501953125,304.1584777832031,0.8392661809921265,0.4987184703350067,0.3527791202068329,293.2735900878906,297.1499938964844,293.1499938964844,0.5503946542739868,-9313.1630859375,304.1643981933594,0.9015500545501708,0.6207349300384521,0.5921964049339294,293.1741027832031,297.1499938964844,293.1499938964844,0.0187764726579189,-4220.173828125,304.15185546875,0.3616498112678528,0.0523424856364727,0.2686076760292053,291.1482849121094,291.1499938964844,258.7530822753906,257.326416015625,279.15411376953125,293.4329528808594,291.14862060546875,1.0,0.4506272077560425,0.6490031480789185,0.6490031480789185,1.0,1.0,-1.7101958990097046,0.7043508291244507,1.005845069885254,0.3091324269771576,0.0,0.0,0.8221867084503174,192.7821655273437,154.0,1.9889605045318604,-20655.470703125,845.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9992980957031,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,20167.390625,19080.0,0.0,0.0,0.4716584980487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782383918762207,1.1782512664794922,-1.2990954019187484e-05,0.0,0.0004786734061781,0.0,0.0,198.16506958007807,0.0,0.0,0.0,0.6472720503807068,4.0,0.0,1.0
560160,293.1314392089844,297.1499938964844,293.1499938964844,0.1100436374545097,-2475.35595703125,304.1466979980469,0.5894907116889954,0.1680798828601837,0.1573655754327774,293.6908874511719,297.1499938964844,293.1499938964844,0.0081481439992785,-580.7124633789062,300.0226745605469,0.3527631163597107,0.050000000745058,0.054238922894001,293.2271423339844,297.1499938964844,293.1499938964844,0.4173122942447662,-5543.74609375,304.1573181152344,0.8393716812133789,0.4978437125682831,0.3521449863910675,293.2724304199219,297.1499938964844,293.1499938964844,0.5497961044311523,-9306.396484375,304.162841796875,0.901553750038147,0.6193976402282715,0.5909028649330139,293.1739807128906,297.1499938964844,293.1499938964844,0.0186257418245077,-4204.42529296875,304.1517944335937,0.3609665036201477,0.0520591773092746,0.267182856798172,291.12945556640625,291.1499938964844,258.7451171875,257.3197021484375,279.1541748046875,293.4361877441406,291.1259765625,1.0,0.4496383368968963,0.6492158770561218,0.6492158770561218,1.0,1.0,-1.706532001495361,0.7027726769447327,1.0037593841552734,0.3084361255168915,0.0,0.0,0.8251968622207642,191.94679260253903,142.0,-31.069250106811523,-20517.98828125,839.7091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99444580078125,309.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19341.73046875,19080.0,0.0,0.0,0.4700150191783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556626558303833,1.155675172805786,-1.248427633981919e-05,0.0,0.0004770054947584,0.0,0.0,186.8483428955078,0.0,0.0,0.0,0.6492003798484802,4.0,0.0,1.0
560220,293.1296691894531,297.1499938964844,293.1499938964844,0.1106911078095436,-2487.1552734375,304.146728515625,0.5917729735374451,0.1689081490039825,0.1580288410186767,293.7015991210937,297.1499938964844,293.1499938964844,0.0078539624810218,-566.0287475585938,299.8020935058594,0.3537066280841827,0.050000000745058,0.054159976541996,293.2259521484375,297.1499938964844,293.1499938964844,0.4157314300537109,-5527.20361328125,304.1575927734375,0.8399723172187805,0.4961312413215637,0.3508947491645813,293.2700500488281,297.1499938964844,293.1499938964844,0.5471734404563904,-9271.623046875,304.1630249023437,0.9020256400108336,0.6167829632759094,0.5883640646934509,293.1737060546875,297.1499938964844,293.1499938964844,0.0182515792548656,-4161.4453125,304.1518249511719,0.3598743677139282,0.0515066683292388,0.2643069624900818,291.1205139160156,291.1499938964844,258.7299499511719,257.30694580078125,279.1543884277344,293.4428405761719,291.1210327148437,1.0,0.4473039507865906,0.6496625542640686,0.6496625542640686,1.0,1.0,-1.6992313861846924,0.6996427774429321,0.9995886087417604,0.3070412874221802,0.0,0.0,0.8303160667419434,189.79742431640625,130.0,-7.886829376220703,-20469.486328125,827.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9705505371094,309.75,278.1499938964844,0.0,18000.0,313.1499938964844,19050.373046875,19080.0,0.0,0.0,0.466912567615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592789888381958,1.1592915058135986,-1.2469221474020742e-05,0.0,0.0004738568968605,0.0,0.0,187.6273956298828,0.0,0.0,0.0,0.6504179239273071,4.0,0.0,1.0
560280,293.1296691894531,297.1499938964844,293.1499938964844,0.1106911078095436,-2487.1552734375,304.146728515625,0.5917729735374451,0.1689081490039825,0.1580288410186767,293.7015991210937,297.1499938964844,293.1499938964844,0.0078539624810218,-566.0287475585938,299.8020935058594,0.3537066280841827,0.050000000745058,0.054159976541996,293.2259521484375,297.1499938964844,293.1499938964844,0.4157314300537109,-5527.20361328125,304.1575927734375,0.8399723172187805,0.4961312413215637,0.3508947491645813,293.2700500488281,297.1499938964844,293.1499938964844,0.5471734404563904,-9271.623046875,304.1630249023437,0.9020256400108336,0.6167829632759094,0.5883640646934509,293.1737060546875,297.1499938964844,293.1499938964844,0.0182515792548656,-4161.4453125,304.1518249511719,0.3598743677139282,0.0515066683292388,0.2643069624900818,291.1205139160156,291.1499938964844,258.7299499511719,257.30694580078125,279.1543884277344,293.4428405761719,291.1210327148437,1.0,0.4473039507865906,0.6496625542640686,0.6496625542640686,1.0,1.0,-1.6992313861846924,0.6996427774429321,0.9995886087417604,0.3070412874221802,0.0,0.0,0.8303160667419434,189.79742431640625,130.0,-7.886829376220703,-20469.486328125,827.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9705505371094,309.75,278.1499938964844,0.0,18000.0,313.1499938964844,19050.373046875,19080.0,0.0,0.0,0.466912567615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592789888381958,1.1592915058135986,-1.2469221474020742e-05,0.0,0.0004738568968605,0.0,0.0,187.6273956298828,0.0,0.0,0.0,0.6504179239273071,4.0,0.0,1.0
560340,293.1280822753906,297.1499938964844,293.1499938964844,0.1111820414662361,-2495.8466796875,304.1470031738281,0.5944362878799438,0.1697497367858886,0.1586846560239792,293.7124938964844,297.1499938964844,293.1499938964844,0.0075524030253291,-550.0507202148438,299.58319091796875,0.3549488484859466,0.050000000745058,0.0540580414235591,293.224853515625,297.1499938964844,293.1499938964844,0.4135662913322449,-5504.1611328125,304.1586608886719,0.8410431146621704,0.4944307506084442,0.3496384918689728,293.2677917480469,297.1499938964844,293.1499938964844,0.5438157320022583,-9226.4208984375,304.1642761230469,0.903054654598236,0.6141964793205261,0.5858337879180908,293.17340087890625,297.1499938964844,293.1499938964844,0.0178462155163288,-4112.833984375,304.1518859863281,0.3591196835041046,0.0509689785540103,0.2613939940929413,291.12921142578125,291.1499938964844,258.71612548828125,257.2953491210937,279.1547546386719,293.44970703125,291.1298522949219,1.0,0.4445168375968933,0.65015709400177,0.65015709400177,1.0,1.0,-1.6918528079986572,0.6965071558952332,0.995345652103424,0.3056195378303528,0.0,0.0,0.8325154185295105,187.0640563964844,118.0,6.536606311798096,-20408.279296875,813.6211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185791015625,309.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19033.0390625,18000.0,0.0,0.0,0.4642482399940491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638787984848022,1.163891315460205,-1.2530192179838195e-05,0.0,0.0004711529181804,0.0,0.0,189.4669189453125,0.0,0.0,0.0,0.6374941468238831,4.0,0.0,1.0
560400,293.1280822753906,297.1499938964844,293.1499938964844,0.1111820414662361,-2495.8466796875,304.1470031738281,0.5944362878799438,0.1697497367858886,0.1586846560239792,293.7124938964844,297.1499938964844,293.1499938964844,0.0075524030253291,-550.0507202148438,299.58319091796875,0.3549488484859466,0.050000000745058,0.0540580414235591,293.224853515625,297.1499938964844,293.1499938964844,0.4135662913322449,-5504.1611328125,304.1586608886719,0.8410431146621704,0.4944307506084442,0.3496384918689728,293.2677917480469,297.1499938964844,293.1499938964844,0.5438157320022583,-9226.4208984375,304.1642761230469,0.903054654598236,0.6141964793205261,0.5858337879180908,293.17340087890625,297.1499938964844,293.1499938964844,0.0178462155163288,-4112.833984375,304.1518859863281,0.3591196835041046,0.0509689785540103,0.2613939940929413,291.12921142578125,291.1499938964844,258.71612548828125,257.2953491210937,279.1547546386719,293.44970703125,291.1298522949219,1.0,0.4445168375968933,0.65015709400177,0.65015709400177,1.0,1.0,-1.6918528079986572,0.6965071558952332,0.995345652103424,0.3056195378303528,0.0,0.0,0.8325154185295105,187.0640563964844,118.0,6.536606311798096,-20408.279296875,813.6211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185791015625,309.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19033.0390625,18000.0,0.0,0.0,0.4642482399940491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638787984848022,1.163891315460205,-1.2530192179838195e-05,0.0,0.0004711529181804,0.0,0.0,189.4669189453125,0.0,0.0,0.0,0.6374941468238831,4.0,0.0,1.0
560460,293.1266174316406,297.1499938964844,293.1499938964844,0.1120105907320976,-2511.27099609375,304.1466369628906,0.5974578857421875,0.1706013232469558,0.1593296974897384,293.72344970703125,297.1499938964844,293.1499938964844,0.0072685750201344,-535.169677734375,299.3473815917969,0.3564880192279815,0.050000000745058,0.0539348013699054,293.2236328125,297.1499938964844,293.1499938964844,0.4126834571361542,-5495.6767578125,304.1573181152344,0.8425894379615784,0.4927796423435211,0.348392903804779,293.26544189453125,297.1499938964844,293.1499938964844,0.542129635810852,-9205.4189453125,304.16241455078125,0.9046648740768432,0.6116877198219299,0.5833407044410706,293.1730651855469,297.1499938964844,293.1499938964844,0.0175134297460317,-4074.990234375,304.1518249511719,0.3586850166320801,0.0504444949328899,0.2584387362003326,291.1017761230469,291.1499938964844,258.7041015625,257.2852783203125,279.1553039550781,293.4567565917969,291.10174560546875,1.0,0.44130539894104,0.6507124900817871,0.6507124900817871,1.0,1.0,-1.6844422817230225,0.693393886089325,0.9910483956336976,0.3041830360889435,0.0,0.0,0.8408986330032349,183.79014587402344,106.0,-18.58910179138184,-20245.314453125,798.2717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88580322265625,309.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.4615679085254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144925832748413,1.1449378728866575,-1.2033628991048316e-05,0.0,0.0004684327577706,0.0,0.0,179.40809631347656,0.0,0.0,0.0,0.6407597661018372,4.0,0.0,1.0
560520,293.1266174316406,297.1499938964844,293.1499938964844,0.1120105907320976,-2511.27099609375,304.1466369628906,0.5974578857421875,0.1706013232469558,0.1593296974897384,293.72344970703125,297.1499938964844,293.1499938964844,0.0072685750201344,-535.169677734375,299.3473815917969,0.3564880192279815,0.050000000745058,0.0539348013699054,293.2236328125,297.1499938964844,293.1499938964844,0.4126834571361542,-5495.6767578125,304.1573181152344,0.8425894379615784,0.4927796423435211,0.348392903804779,293.26544189453125,297.1499938964844,293.1499938964844,0.542129635810852,-9205.4189453125,304.16241455078125,0.9046648740768432,0.6116877198219299,0.5833407044410706,293.1730651855469,297.1499938964844,293.1499938964844,0.0175134297460317,-4074.990234375,304.1518249511719,0.3586850166320801,0.0504444949328899,0.2584387362003326,291.1017761230469,291.1499938964844,258.7041015625,257.2852783203125,279.1553039550781,293.4567565917969,291.10174560546875,1.0,0.44130539894104,0.6507124900817871,0.6507124900817871,1.0,1.0,-1.6844422817230225,0.693393886089325,0.9910483956336976,0.3041830360889435,0.0,0.0,0.8408986330032349,183.79014587402344,106.0,-18.58910179138184,-20245.314453125,798.2717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88580322265625,309.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.4615679085254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144925832748413,1.1449378728866575,-1.2033628991048316e-05,0.0,0.0004684327577706,0.0,0.0,179.40809631347656,0.0,0.0,0.0,0.6407597661018372,4.0,0.0,1.0
560580,293.1253356933594,297.1499938964844,293.1499938964844,0.1124739423394203,-2519.41845703125,304.1470031738281,0.6008196473121643,0.1714519262313842,0.1599581688642501,293.7344665527344,297.1499938964844,293.1499938964844,0.006974019575864,-518.3823852539062,299.12066650390625,0.3583304286003113,0.050000000745058,0.0537915453314781,293.22247314453125,297.1499938964844,293.1499938964844,0.4105333089828491,-5472.7109375,304.1584777832031,0.844617486000061,0.4911507368087768,0.3471574783325195,293.26318359375,297.1499938964844,293.1499938964844,0.5388425588607788,-9160.974609375,304.16375732421875,0.9068927764892578,0.6092209219932556,0.5808840990066528,293.1726989746094,297.1499938964844,293.1499938964844,0.0171039495617151,-4024.71630859375,304.1509704589844,0.3586218357086181,0.050000000745058,0.2555052042007446,291.1107788085937,291.1499938964844,258.6943664550781,257.27716064453125,279.15594482421875,293.4639892578125,291.1116943359375,1.0,0.4376925528049469,0.6513413190841675,0.6513413190841675,1.0,1.0,-1.6770697832107544,0.6903408169746399,0.9867290258407592,0.3027521073818207,0.0,0.0,0.8456499576568604,180.0097198486328,94.0,5.538104057312012,-20199.900390625,781.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8342590332031,309.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.0234375,18000.0,0.0,0.0,0.4592368602752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152695894241333,1.1527080535888672,-1.212162351293955e-05,0.0,0.0004660670238081,0.0,0.0,182.29266357421875,0.0,0.0,0.0,0.6441670656204224,4.0,0.0,1.0
560640,293.1253356933594,297.1499938964844,293.1499938964844,0.1124739423394203,-2519.41845703125,304.1470031738281,0.6008196473121643,0.1714519262313842,0.1599581688642501,293.7344665527344,297.1499938964844,293.1499938964844,0.006974019575864,-518.3823852539062,299.12066650390625,0.3583304286003113,0.050000000745058,0.0537915453314781,293.22247314453125,297.1499938964844,293.1499938964844,0.4105333089828491,-5472.7109375,304.1584777832031,0.844617486000061,0.4911507368087768,0.3471574783325195,293.26318359375,297.1499938964844,293.1499938964844,0.5388425588607788,-9160.974609375,304.16375732421875,0.9068927764892578,0.6092209219932556,0.5808840990066528,293.1726989746094,297.1499938964844,293.1499938964844,0.0171039495617151,-4024.71630859375,304.1509704589844,0.3586218357086181,0.050000000745058,0.2555052042007446,291.1107788085937,291.1499938964844,258.6943664550781,257.27716064453125,279.15594482421875,293.4639892578125,291.1116943359375,1.0,0.4376925528049469,0.6513413190841675,0.6513413190841675,1.0,1.0,-1.6770697832107544,0.6903408169746399,0.9867290258407592,0.3027521073818207,0.0,0.0,0.8456499576568604,180.0097198486328,94.0,5.538104057312012,-20199.900390625,781.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8342590332031,309.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.0234375,18000.0,0.0,0.0,0.4592368602752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152695894241333,1.1527080535888672,-1.212162351293955e-05,0.0,0.0004660670238081,0.0,0.0,182.29266357421875,0.0,0.0,0.0,0.6441670656204224,4.0,0.0,1.0
560700,293.1247863769531,297.1499938964844,293.1499938964844,0.1126811131834983,-2523.031494140625,304.14715576171875,0.6026949286460876,0.1718721687793731,0.1602580249309539,293.7400207519531,297.1499938964844,293.1499938964844,0.0068271425552666,-509.7669677734375,299.0064392089844,0.3594295084476471,0.050000000745058,0.0537081994116306,293.221923828125,297.1499938964844,293.1499938964844,0.4093987345695495,-5460.6123046875,304.15899658203125,0.8459067940711975,0.4903397560119629,0.346532940864563,293.2621154785156,297.1499938964844,293.1499938964844,0.5371279120445251,-9137.83203125,304.16436767578125,0.9083621501922609,0.6079967617988586,0.5796517133712769,293.172607421875,297.1499938964844,293.1499938964844,0.0169925149530172,-4010.787841796875,304.1471862792969,0.3594399690628052,0.050000000745058,0.2547807991504669,291.11676025390625,291.1499938964844,258.6904602050781,257.27392578125,279.1560363769531,293.4677734375,291.11749267578125,1.0,0.4357452690601349,0.6516488790512085,0.6516488790512085,1.0,1.0,-1.674229383468628,0.6891995668411255,0.9850297570228576,0.3022166192531585,0.0,0.0,0.8472564816474915,177.83998107910156,94.0,10.065361976623535,-20176.625,773.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016662597656,309.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.162109375,18000.0,0.0,0.0,0.4582273960113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560567617416382,1.156069040298462,-1.2169452929811088e-05,0.0,0.000465042568976,0.0,0.0,183.65126037597656,0.0,0.0,0.0,0.6457275152206421,4.0,0.0,1.0
560760,293.1242980957031,297.1499938964844,293.1499938964844,0.1128950044512748,-2526.794677734375,304.14727783203125,0.6046721935272217,0.172289177775383,0.1605488955974578,293.74560546875,297.1499938964844,293.1499938964844,0.0066816257312893,-501.1148071289063,298.890625,0.3606299757957458,0.050000000745058,0.0536188967525959,293.22137451171875,297.1499938964844,293.1499938964844,0.4083116948604584,-5449.0830078125,304.1593322753906,0.8473541736602783,0.4895358383655548,0.3459073007106781,293.2610778808594,297.1499938964844,293.1499938964844,0.5354776382446289,-9115.6796875,304.1647644042969,0.9100431203842164,0.6067841053009033,0.5784216523170471,293.17266845703125,297.1499938964844,293.1499938964844,0.0169135779142379,-4001.24169921875,304.14288330078125,0.3606297671794891,0.050000000745058,0.2543447315692901,291.1211853027344,291.1499938964844,258.6872863769531,257.27130126953125,279.1561889648437,293.4718017578125,291.1217346191406,1.0,0.4337110519409179,0.6519683599472046,0.6519683599472046,1.0,1.0,-1.6717197895050049,0.6882114410400391,0.9835083484649658,0.301767349243164,0.0,0.0,0.8487240076065063,175.52655029296875,82.0,10.638445854187012,-20151.8203125,764.6659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76580810546875,309.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.71875,18000.0,0.0,0.0,0.4573185443878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159034252166748,1.1590464115142822,-1.2212793080834672e-05,0.0,0.0004641201812773,0.0,0.0,184.8698272705078,0.0,0.0,0.0,0.6471255421638489,4.0,0.0,1.0
560820,293.1234741210937,297.1499938964844,293.1499938964844,0.1133293807506561,-2534.48779296875,304.1474609375,0.6088331341743469,0.1731080561876297,0.1611082255840301,293.75689697265625,297.1499938964844,293.1499938964844,0.0063945241272449,-483.6706237792969,298.6547546386719,0.3632656931877136,0.050000000745058,0.0534289106726646,293.22027587890625,297.1499938964844,293.1499938964844,0.4062369763851166,-5427.19140625,304.15966796875,0.8506208062171936,0.4879523515701294,0.3446641266345978,293.25897216796875,297.1499938964844,293.1499938964844,0.5323143601417542,-9073.4296875,304.16510009765625,0.9139187932014464,0.6043970584869385,0.5759853720664978,293.1731872558594,297.1499938964844,293.1499938964844,0.0167551022022962,-3982.2861328125,304.1333312988281,0.3632656931877136,0.050000000745058,0.2534437477588653,291.1271667480469,291.1499938964844,258.6833190917969,257.26812744140625,279.1569519042969,293.4805908203125,291.12750244140625,1.0,0.4293850064277649,0.6527002453804016,0.6527002453804016,1.0,1.0,-1.6666638851165771,0.6862640380859375,0.9803998470306396,0.3008842468261719,0.0,0.0,0.8513361215591431,170.61044311523438,70.0,8.535571098327637,-20095.287109375,746.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,309.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.591796875,18000.0,0.0,0.0,0.4557729065418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642611026763916,1.164273381233215,-1.2288993275433311e-05,0.0,0.0004625515721272,0.0,0.0,187.0213165283203,0.0,0.0,0.0,0.6495833992958069,4.0,0.0,1.0
560880,293.1234741210937,297.1499938964844,293.1499938964844,0.1133293807506561,-2534.48779296875,304.1474609375,0.6088331341743469,0.1731080561876297,0.1611082255840301,293.75689697265625,297.1499938964844,293.1499938964844,0.0063945241272449,-483.6706237792969,298.6547546386719,0.3632656931877136,0.050000000745058,0.0534289106726646,293.22027587890625,297.1499938964844,293.1499938964844,0.4062369763851166,-5427.19140625,304.15966796875,0.8506208062171936,0.4879523515701294,0.3446641266345978,293.25897216796875,297.1499938964844,293.1499938964844,0.5323143601417542,-9073.4296875,304.16510009765625,0.9139187932014464,0.6043970584869385,0.5759853720664978,293.1731872558594,297.1499938964844,293.1499938964844,0.0167551022022962,-3982.2861328125,304.1333312988281,0.3632656931877136,0.050000000745058,0.2534437477588653,291.1271667480469,291.1499938964844,258.6833190917969,257.26812744140625,279.1569519042969,293.4805908203125,291.12750244140625,1.0,0.4293850064277649,0.6527002453804016,0.6527002453804016,1.0,1.0,-1.6666638851165771,0.6862640380859375,0.9803998470306396,0.3008842468261719,0.0,0.0,0.8513361215591431,170.61044311523438,70.0,8.535571098327637,-20095.287109375,746.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,309.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.591796875,18000.0,0.0,0.0,0.4557729065418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642611026763916,1.164273381233215,-1.2288993275433311e-05,0.0,0.0004625515721272,0.0,0.0,187.0213165283203,0.0,0.0,0.0,0.6495833992958069,4.0,0.0,1.0
560940,293.1228942871094,297.1499938964844,293.1499938964844,0.1137522906064987,-2542.005126953125,304.1476135253906,0.6132278442382812,0.1738999336957931,0.1616317629814148,293.7684020996094,297.1499938964844,293.1499938964844,0.0061126840300858,-466.031982421875,298.41375732421875,0.3662213981151581,0.050000000745058,0.0532251894474029,293.2191772460937,297.1499938964844,293.1499938964844,0.4042438268661499,-5406.23583984375,304.1597595214844,0.8543975353240967,0.4863977134227752,0.3434314429759979,293.25689697265625,297.1499938964844,293.1499938964844,0.5292715430259705,-9032.92578125,304.1651306152344,0.918494999408722,0.6020577549934387,0.573580801486969,293.17401123046875,297.1499938964844,293.1499938964844,0.0165907721966505,-3962.688720703125,304.122802734375,0.3662213981151581,0.050000000745058,0.2524773776531219,291.1310729980469,291.1499938964844,258.6829528808594,257.2680053710937,279.1582336425781,293.4901733398437,291.1312866210937,1.0,0.4247300922870636,0.6535852551460266,0.6535852551460266,1.0,1.0,-1.6615207195281982,0.6843497157096863,0.977171003818512,0.300028383731842,0.0,0.0,0.8535842895507812,165.34454345703125,58.0,6.060872077941895,-20034.294921875,727.9889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138000488281,309.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.224609375,18000.0,0.0,0.0,0.4545266330242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168687105178833,1.1686995029449463,-1.2353648344287649e-05,0.0,0.0004612867487594,0.0,0.0,188.85562133789065,0.0,0.0,0.0,0.651665985584259,4.0,0.0,1.0
561000,293.1228942871094,297.1499938964844,293.1499938964844,0.1137522906064987,-2542.005126953125,304.1476135253906,0.6132278442382812,0.1738999336957931,0.1616317629814148,293.7684020996094,297.1499938964844,293.1499938964844,0.0061126840300858,-466.031982421875,298.41375732421875,0.3662213981151581,0.050000000745058,0.0532251894474029,293.2191772460937,297.1499938964844,293.1499938964844,0.4042438268661499,-5406.23583984375,304.1597595214844,0.8543975353240967,0.4863977134227752,0.3434314429759979,293.25689697265625,297.1499938964844,293.1499938964844,0.5292715430259705,-9032.92578125,304.1651306152344,0.918494999408722,0.6020577549934387,0.573580801486969,293.17401123046875,297.1499938964844,293.1499938964844,0.0165907721966505,-3962.688720703125,304.122802734375,0.3662213981151581,0.050000000745058,0.2524773776531219,291.1310729980469,291.1499938964844,258.6829528808594,257.2680053710937,279.1582336425781,293.4901733398437,291.1312866210937,1.0,0.4247300922870636,0.6535852551460266,0.6535852551460266,1.0,1.0,-1.6615207195281982,0.6843497157096863,0.977171003818512,0.300028383731842,0.0,0.0,0.8535842895507812,165.34454345703125,58.0,6.060872077941895,-20034.294921875,727.9889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138000488281,309.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.224609375,18000.0,0.0,0.0,0.4545266330242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168687105178833,1.1686995029449463,-1.2353648344287649e-05,0.0,0.0004612867487594,0.0,0.0,188.85562133789065,0.0,0.0,0.0,0.651665985584259,4.0,0.0,1.0
561060,293.1224975585937,297.1499938964844,293.1499938964844,0.1141493991017341,-2549.064208984375,304.1477355957031,0.6177411079406738,0.1746628135442733,0.1621177941560745,293.7799987792969,297.1499938964844,293.1499938964844,0.0058352667838335,-448.1506042480469,298.1682434082031,0.3695113956928253,0.050000000745058,0.0530091151595115,293.2180480957031,297.1499938964844,293.1499938964844,0.4022887945175171,-5385.69384765625,304.1597595214844,0.8587136268615723,0.4848698079586029,0.3422084152698517,293.2548522949219,297.1499938964844,293.1499938964844,0.5262948274612427,-8993.322265625,304.1650390625,0.9237869381904602,0.5997634530067444,0.5712064504623413,293.1750183105469,297.1499938964844,293.1499938964844,0.0164200831204652,-3942.21923828125,304.1116027832031,0.3695113956928253,0.050000000745058,0.2514524161815643,291.1342163085937,291.1499938964844,258.68658447265625,257.2712707519531,279.1598815917969,293.5004577636719,291.1344299316406,1.0,0.4197629392147064,0.65465247631073,0.65465247631073,1.0,1.0,-1.6562951803207395,0.68248051404953,0.9738147258758544,0.2992185950279236,0.0,0.0,0.8554773926734924,159.76422119140625,46.0,4.860154151916504,-19972.84375,708.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,309.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.79296875,18000.0,0.0,0.0,0.4535087049007416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724460124969482,1.1724584102630615,-1.2408799193508456e-05,0.0,0.0004602536791935,0.0,0.0,190.42398071289065,0.0,0.0,0.0,0.653434157371521,4.0,0.0,1.0
561120,293.1224975585937,297.1499938964844,293.1499938964844,0.1141493991017341,-2549.064208984375,304.1477355957031,0.6177411079406738,0.1746628135442733,0.1621177941560745,293.7799987792969,297.1499938964844,293.1499938964844,0.0058352667838335,-448.1506042480469,298.1682434082031,0.3695113956928253,0.050000000745058,0.0530091151595115,293.2180480957031,297.1499938964844,293.1499938964844,0.4022887945175171,-5385.69384765625,304.1597595214844,0.8587136268615723,0.4848698079586029,0.3422084152698517,293.2548522949219,297.1499938964844,293.1499938964844,0.5262948274612427,-8993.322265625,304.1650390625,0.9237869381904602,0.5997634530067444,0.5712064504623413,293.1750183105469,297.1499938964844,293.1499938964844,0.0164200831204652,-3942.21923828125,304.1116027832031,0.3695113956928253,0.050000000745058,0.2514524161815643,291.1342163085937,291.1499938964844,258.68658447265625,257.2712707519531,279.1598815917969,293.5004577636719,291.1344299316406,1.0,0.4197629392147064,0.65465247631073,0.65465247631073,1.0,1.0,-1.6562951803207395,0.68248051404953,0.9738147258758544,0.2992185950279236,0.0,0.0,0.8554773926734924,159.76422119140625,46.0,4.860154151916504,-19972.84375,708.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,309.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.79296875,18000.0,0.0,0.0,0.4535087049007416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724460124969482,1.1724584102630615,-1.2408799193508456e-05,0.0,0.0004602536791935,0.0,0.0,190.42398071289065,0.0,0.0,0.0,0.653434157371521,4.0,0.0,1.0
561180,293.122314453125,297.1499938964844,293.1499938964844,0.1145107671618461,-2555.46875,304.1478881835937,0.622424840927124,0.1753964871168136,0.1625669449567794,293.7916564941406,297.1499938964844,293.1499938964844,0.005562487989664,-430.0532531738281,297.9187927246094,0.3731548488140106,0.050000000745058,0.0527818612754344,293.21697998046875,297.1499938964844,293.1499938964844,0.4003362655639648,-5365.15283203125,304.1597595214844,0.8636096715927124,0.4833672046661377,0.3409948945045471,293.2528686523437,297.1499938964844,293.1499938964844,0.5233389139175415,-8953.9404296875,304.1649475097656,0.9298006892204284,0.5975124835968018,0.5688618421554565,293.1761169433594,297.1499938964844,293.1499938964844,0.0162425953894853,-3920.687744140625,304.0998840332031,0.3731548488140106,0.050000000745058,0.250374436378479,291.1376953125,291.1499938964844,258.6946716308594,257.2783203125,279.16180419921875,293.5113525390625,291.1379699707031,1.0,0.4144959151744842,0.655928909778595,0.655928909778595,1.0,1.0,-1.6509953737258911,0.6806680560112,0.970327377319336,0.2984725534915924,0.0,0.0,0.856887936592102,153.89939880371094,34.0,5.042713165283203,-19912.525390625,687.9371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,309.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.4526573121547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754494905471802,1.175462007522583,-1.2453628187358843e-05,0.0,0.0004593896155711,0.0,0.0,191.69058227539065,0.0,0.0,0.0,0.6548464894294739,4.0,0.0,1.0
561240,293.122314453125,297.1499938964844,293.1499938964844,0.1145107671618461,-2555.46875,304.1478881835937,0.622424840927124,0.1753964871168136,0.1625669449567794,293.7916564941406,297.1499938964844,293.1499938964844,0.005562487989664,-430.0532531738281,297.9187927246094,0.3731548488140106,0.050000000745058,0.0527818612754344,293.21697998046875,297.1499938964844,293.1499938964844,0.4003362655639648,-5365.15283203125,304.1597595214844,0.8636096715927124,0.4833672046661377,0.3409948945045471,293.2528686523437,297.1499938964844,293.1499938964844,0.5233389139175415,-8953.9404296875,304.1649475097656,0.9298006892204284,0.5975124835968018,0.5688618421554565,293.1761169433594,297.1499938964844,293.1499938964844,0.0162425953894853,-3920.687744140625,304.0998840332031,0.3731548488140106,0.050000000745058,0.250374436378479,291.1376953125,291.1499938964844,258.6946716308594,257.2783203125,279.16180419921875,293.5113525390625,291.1379699707031,1.0,0.4144959151744842,0.655928909778595,0.655928909778595,1.0,1.0,-1.6509953737258911,0.6806680560112,0.970327377319336,0.2984725534915924,0.0,0.0,0.856887936592102,153.89939880371094,34.0,5.042713165283203,-19912.525390625,687.9371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,309.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.4526573121547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754494905471802,1.175462007522583,-1.2453628187358843e-05,0.0,0.0004593896155711,0.0,0.0,191.69058227539065,0.0,0.0,0.0,0.6548464894294739,4.0,0.0,1.0
