time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561300,293.122314453125,297.1499938964844,293.1499938964844,0.114676333963871,-2558.391845703125,304.1479797363281,0.6248598694801331,0.1757524758577346,0.1627780497074127,293.7975158691406,297.1499938964844,293.1499938964844,0.0054276110604405,-420.9163513183594,297.7926940917969,0.375116229057312,0.050000000745058,0.0526643693447113,293.2164306640625,297.1499938964844,293.1499938964844,0.3993542492389679,-5354.80615234375,304.1597900390625,0.8662905693054199,0.4826249182224273,0.3403916954994201,293.2518615722656,297.1499938964844,293.1499938964844,0.5218600630760193,-8934.20703125,304.1649169921875,0.9330763816833496,0.5964027643203735,0.5677006244659424,293.1766662597656,297.1499938964844,293.1499938964844,0.0161513332277536,-3909.498779296875,304.0938415527344,0.375116229057312,0.050000000745058,0.2498170882463455,291.1397705078125,291.1499938964844,258.70050048828125,257.28338623046875,279.1628723144531,293.5169982910156,291.1401062011719,1.0,0.4117530584335327,0.6566543579101562,0.6566543579101562,1.0,1.0,-1.648320198059082,0.6797866821289062,0.9685335755348206,0.2981287837028503,0.0,0.0,0.8573575615882874,150.8687286376953,34.0,5.5002946853637695,-19882.880859375,677.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,309.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0859375,18000.0,0.0,0.0,0.452275663614273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765964031219482,1.1766088008880615,-1.2471233276301064e-05,0.0,0.0004590023017954,0.0,0.0,192.1806640625,0.0,0.0,0.0,0.6553857326507568,4.0,0.0,1.0
561360,293.122314453125,297.1499938964844,293.1499938964844,0.1148320063948631,-2561.132080078125,304.1480712890625,0.6273723244667053,0.1761016994714737,0.1629808098077774,293.8033752441406,297.1499938964844,293.1499938964844,0.0052937949076294,-411.729736328125,297.6658020019531,0.3771726489067077,0.050000000745058,0.0525445900857448,293.21588134765625,297.1499938964844,293.1499938964844,0.3983674645423889,-5344.39794921875,304.1597900390625,0.8691324591636658,0.4818901121616363,0.3397910594940185,293.2509155273437,297.1499938964844,293.1499938964844,0.5203787088394165,-8914.41796875,304.1649169921875,0.936523139476776,0.5953031778335571,0.5665464997291565,293.1772155761719,297.1499938964844,293.1499938964844,0.0160585865378379,-3898.043701171875,304.08770751953125,0.3771726489067077,0.050000000745058,0.2492489218711853,291.1421203613281,291.1499938964844,258.7076416015625,257.28955078125,279.1640319824219,293.52276611328125,291.1424865722656,1.0,0.4089415967464447,0.6574417352676392,0.6574417352676392,1.0,1.0,-1.645630955696106,0.6789237856864929,0.966707170009613,0.2978070080280304,0.0,0.0,0.8576478958129883,147.7800750732422,25.0,6.095504283905029,-19853.501953125,666.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,309.4052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.232421875,18000.0,0.0,0.0,0.4519130885601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774704456329346,1.1774829626083374,-1.2485118531913033e-05,0.0,0.0004586343420669,0.0,0.0,192.55963134765625,0.0,0.0,0.0,0.6557967662811279,4.0,0.0,1.0
561420,293.1224365234375,297.1499938964844,293.1499938964844,0.1151191145181655,-2566.1650390625,304.1482238769531,0.6325780153274536,0.1767795383930206,0.1633670181035995,293.8150634765625,297.1499938964844,293.1499938964844,0.0050297281704843,-393.2569580078125,297.40948486328125,0.3814812898635864,0.050000000745058,0.0523042045533657,293.2146911621094,297.1499938964844,293.1499938964844,0.3964030146598816,-5323.66357421875,304.1597900390625,0.8751742243766785,0.480460375547409,0.3386134207248688,293.2489929199219,297.1499938964844,293.1499938964844,0.5174175500869751,-8874.8125,304.1648864746094,0.943712592124939,0.5931333899497986,0.5642654895782471,293.1783447265625,297.1499938964844,293.1499938964844,0.0158721320331096,-3874.79150390625,304.0751342773437,0.3814812898635864,0.050000000745058,0.2481086254119873,291.14752197265625,291.1499938964844,258.7259216308594,257.3052978515625,279.1664733886719,293.53466796875,291.14794921875,1.0,0.4032534658908844,0.6592129468917847,0.6592129468917847,1.0,1.0,-1.640284538269043,0.6772890686988831,0.9629954099655152,0.2972518503665924,0.0,0.0,0.8576191067695618,141.5828094482422,25.0,7.3168487548828125,-19795.755859375,645.7948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,309.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.4512207210063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782561540603638,1.1782686710357666,-1.2499597687565256e-05,0.0,0.0004579316882882,0.0,0.0,192.9220123291016,0.0,0.0,0.0,0.6561667919158936,4.0,0.0,1.0
561480,293.1224365234375,297.1499938964844,293.1499938964844,0.1151191145181655,-2566.1650390625,304.1482238769531,0.6325780153274536,0.1767795383930206,0.1633670181035995,293.8150634765625,297.1499938964844,293.1499938964844,0.0050297281704843,-393.2569580078125,297.40948486328125,0.3814812898635864,0.050000000745058,0.0523042045533657,293.2146911621094,297.1499938964844,293.1499938964844,0.3964030146598816,-5323.66357421875,304.1597900390625,0.8751742243766785,0.480460375547409,0.3386134207248688,293.2489929199219,297.1499938964844,293.1499938964844,0.5174175500869751,-8874.8125,304.1648864746094,0.943712592124939,0.5931333899497986,0.5642654895782471,293.1783447265625,297.1499938964844,293.1499938964844,0.0158721320331096,-3874.79150390625,304.0751342773437,0.3814812898635864,0.050000000745058,0.2481086254119873,291.14752197265625,291.1499938964844,258.7259216308594,257.3052978515625,279.1664733886719,293.53466796875,291.14794921875,1.0,0.4032534658908844,0.6592129468917847,0.6592129468917847,1.0,1.0,-1.640284538269043,0.6772890686988831,0.9629954099655152,0.2972518503665924,0.0,0.0,0.8576191067695618,141.5828094482422,25.0,7.3168487548828125,-19795.755859375,645.7948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,309.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.4512207210063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782561540603638,1.1782686710357666,-1.2499597687565256e-05,0.0,0.0004579316882882,0.0,0.0,192.9220123291016,0.0,0.0,0.0,0.6561667919158936,4.0,0.0,1.0
561540,293.1226806640625,297.1499938964844,293.1499938964844,0.1153892129659652,-2570.88720703125,304.1483764648437,0.6377745866775513,0.1774253249168396,0.1637405306100845,293.82672119140625,297.1499938964844,293.1499938964844,0.0047717560082674,-374.7933044433594,297.149658203125,0.3857554495334625,0.050000000745058,0.0520787313580513,293.2135009765625,297.1499938964844,293.1499938964844,0.3944754600524902,-5303.3125,304.1597595214844,0.8812214732170105,0.4790623188018799,0.3374741673469543,293.2471618652344,297.1499938964844,293.1499938964844,0.5144898891448975,-8835.625,304.164794921875,0.9506675004959106,0.5909985303878784,0.5620333552360535,293.1795349121094,297.1499938964844,293.1499938964844,0.015693986788392,-3852.388916015625,304.06207275390625,0.3857554495334625,0.050000000745058,0.2470390796661377,291.1534729003906,291.1499938964844,258.75,257.325927734375,279.16912841796875,293.54693603515625,291.1539001464844,1.0,0.397852212190628,0.6612576246261597,0.6612576246261597,1.0,1.0,-1.6351302862167358,0.6758429408073425,0.9592872858047484,0.2968543171882629,0.0,0.0,0.8567611575126648,135.7677764892578,25.0,8.056674003601074,-19739.796875,626.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,309.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.47265625,18000.0,0.0,0.0,0.4505356550216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1776502132415771,1.17766273021698,-1.2494529073592275e-05,0.0,0.0004572364268824,0.0,0.0,192.70762634277344,0.0,0.0,0.0,0.6558834910392761,4.0,0.0,1.0
561600,293.1226806640625,297.1499938964844,293.1499938964844,0.1153892129659652,-2570.88720703125,304.1483764648437,0.6377745866775513,0.1774253249168396,0.1637405306100845,293.82672119140625,297.1499938964844,293.1499938964844,0.0047717560082674,-374.7933044433594,297.149658203125,0.3857554495334625,0.050000000745058,0.0520787313580513,293.2135009765625,297.1499938964844,293.1499938964844,0.3944754600524902,-5303.3125,304.1597595214844,0.8812214732170105,0.4790623188018799,0.3374741673469543,293.2471618652344,297.1499938964844,293.1499938964844,0.5144898891448975,-8835.625,304.164794921875,0.9506675004959106,0.5909985303878784,0.5620333552360535,293.1795349121094,297.1499938964844,293.1499938964844,0.015693986788392,-3852.388916015625,304.06207275390625,0.3857554495334625,0.050000000745058,0.2470390796661377,291.1534729003906,291.1499938964844,258.75,257.325927734375,279.16912841796875,293.54693603515625,291.1539001464844,1.0,0.397852212190628,0.6612576246261597,0.6612576246261597,1.0,1.0,-1.6351302862167358,0.6758429408073425,0.9592872858047484,0.2968543171882629,0.0,0.0,0.8567611575126648,135.7677764892578,25.0,8.056674003601074,-19739.796875,626.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,309.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.47265625,18000.0,0.0,0.0,0.4505356550216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1776502132415771,1.17766273021698,-1.2494529073592275e-05,0.0,0.0004572364268824,0.0,0.0,192.70762634277344,0.0,0.0,0.0,0.6558834910392761,4.0,0.0,1.0
561660,293.1182861328125,297.1499938964844,293.1499938964844,0.1162720099091529,-2586.789794921875,304.1474304199219,0.6441226601600647,0.1790185570716858,0.1647999435663223,293.8324890136719,297.1499938964844,293.1499938964844,0.0045344657264649,-357.5042724609375,296.9008483886719,0.3901735842227936,0.050000000745058,0.0518569536507129,293.2077941894531,297.1499938964844,293.1499938964844,0.3933840095996856,-5292.30712890625,304.1582946777344,0.8880677819252014,0.4786229729652405,0.3368817567825317,293.2406311035156,297.1499938964844,293.1499938964844,0.5124799609184265,-8809.6787109375,304.1631774902344,0.9581659436225892,0.5898688435554504,0.5605692267417908,293.1747741699219,297.1499938964844,293.1499938964844,0.015582650899887,-3836.686767578125,304.06500244140625,0.3901735842227936,0.050000000745058,0.245987057685852,291.1564025878906,291.1499938964844,258.778076171875,257.34991455078125,279.168701171875,293.5516662597656,291.1563415527344,1.0,0.3927265703678131,0.663107693195343,0.663107693195343,1.0,1.0,-1.632402420043945,0.6754059791564941,0.9569964408874512,0.296951562166214,0.0,0.0,0.8556241393089294,130.09561157226562,25.0,3.5525271892547607,-19702.65625,608.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,309.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.53125,18000.0,0.0,0.0,0.4498540461063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17589271068573,1.1759051084518433,-1.2471684385673145e-05,0.0,0.0004565446579363,0.0,0.0,191.99981689453125,0.0,0.0,0.0,0.6550710201263428,4.0,0.0,1.0
561720,293.1182861328125,297.1499938964844,293.1499938964844,0.1162720099091529,-2586.789794921875,304.1474304199219,0.6441226601600647,0.1790185570716858,0.1647999435663223,293.8324890136719,297.1499938964844,293.1499938964844,0.0045344657264649,-357.5042724609375,296.9008483886719,0.3901735842227936,0.050000000745058,0.0518569536507129,293.2077941894531,297.1499938964844,293.1499938964844,0.3933840095996856,-5292.30712890625,304.1582946777344,0.8880677819252014,0.4786229729652405,0.3368817567825317,293.2406311035156,297.1499938964844,293.1499938964844,0.5124799609184265,-8809.6787109375,304.1631774902344,0.9581659436225892,0.5898688435554504,0.5605692267417908,293.1747741699219,297.1499938964844,293.1499938964844,0.015582650899887,-3836.686767578125,304.06500244140625,0.3901735842227936,0.050000000745058,0.245987057685852,291.1564025878906,291.1499938964844,258.778076171875,257.34991455078125,279.168701171875,293.5516662597656,291.1563415527344,1.0,0.3927265703678131,0.663107693195343,0.663107693195343,1.0,1.0,-1.632402420043945,0.6754059791564941,0.9569964408874512,0.296951562166214,0.0,0.0,0.8556241393089294,130.09561157226562,25.0,3.5525271892547607,-19702.65625,608.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,309.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.53125,18000.0,0.0,0.0,0.4498540461063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17589271068573,1.1759051084518433,-1.2471684385673145e-05,0.0,0.0004565446579363,0.0,0.0,191.99981689453125,0.0,0.0,0.0,0.6550710201263428,4.0,0.0,1.0
561780,293.117431640625,297.1499938964844,293.1499938964844,0.1169539615511894,-2598.996826171875,304.14715576171875,0.6501140594482422,0.1799978464841842,0.1655881106853485,293.8402099609375,297.1499938964844,293.1499938964844,0.004296900704503,-339.91680908203125,296.6432189941406,0.3941483497619629,0.050000000745058,0.0516538955271244,293.2055969238281,297.1499938964844,293.1499938964844,0.3921534419059753,-5279.54541015625,304.1575927734375,0.8945274949073792,0.4776099324226379,0.336102157831192,293.23736572265625,297.1499938964844,293.1499938964844,0.5104349255561829,-8782.8056640625,304.1622314453125,0.9649779796600342,0.5882412195205688,0.558925449848175,293.17218017578125,297.1499938964844,293.1499938964844,0.0154635785147547,-3820.89501953125,304.0635986328125,0.3941483497619629,0.050000000745058,0.2450238466262817,291.15692138671875,291.1499938964844,258.8079833984375,257.3754272460937,279.16925048828125,293.5561828613281,291.15704345703125,1.0,0.3878578543663025,0.6650492548942566,0.6650492548942566,1.0,1.0,-1.6290395259857178,0.6746937036514282,0.9543458223342896,0.2969296276569366,0.0,0.0,0.854690432548523,124.8855438232422,25.0,2.145670890808105,-19663.103515625,591.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,309.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.4491987228393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742877960205078,1.1743003129959106,-1.244854229298653e-05,0.0,0.0004558796063065,0.0,0.0,191.3305511474609,0.0,0.0,0.0,0.6543138027191162,4.0,0.0,1.0
561840,293.117431640625,297.1499938964844,293.1499938964844,0.1169539615511894,-2598.996826171875,304.14715576171875,0.6501140594482422,0.1799978464841842,0.1655881106853485,293.8402099609375,297.1499938964844,293.1499938964844,0.004296900704503,-339.91680908203125,296.6432189941406,0.3941483497619629,0.050000000745058,0.0516538955271244,293.2055969238281,297.1499938964844,293.1499938964844,0.3921534419059753,-5279.54541015625,304.1575927734375,0.8945274949073792,0.4776099324226379,0.336102157831192,293.23736572265625,297.1499938964844,293.1499938964844,0.5104349255561829,-8782.8056640625,304.1622314453125,0.9649779796600342,0.5882412195205688,0.558925449848175,293.17218017578125,297.1499938964844,293.1499938964844,0.0154635785147547,-3820.89501953125,304.0635986328125,0.3941483497619629,0.050000000745058,0.2450238466262817,291.15692138671875,291.1499938964844,258.8079833984375,257.3754272460937,279.16925048828125,293.5561828613281,291.15704345703125,1.0,0.3878578543663025,0.6650492548942566,0.6650492548942566,1.0,1.0,-1.6290395259857178,0.6746937036514282,0.9543458223342896,0.2969296276569366,0.0,0.0,0.854690432548523,124.8855438232422,25.0,2.145670890808105,-19663.103515625,591.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,309.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.4491987228393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742877960205078,1.1743003129959106,-1.244854229298653e-05,0.0,0.0004558796063065,0.0,0.0,191.3305511474609,0.0,0.0,0.0,0.6543138027191162,4.0,0.0,1.0
561900,293.1175537109375,297.1499938964844,293.1499938964844,0.117193266749382,-2603.235595703125,304.1472473144531,0.6529463529586792,0.1803903132677078,0.1658725887537002,293.8446350097656,297.1499938964844,293.1499938964844,0.0041786744259297,-331.0453186035156,296.5124206542969,0.3959695398807525,0.050000000745058,0.0515591911971569,293.2050170898437,297.1499938964844,293.1499938964844,0.3914135992527008,-5271.72900390625,304.1575622558594,0.8975862860679626,0.4770184159278869,0.335636705160141,293.2362365722656,297.1499938964844,293.1499938964844,0.5092991590499878,-8767.6357421875,304.1620788574219,0.968107521533966,0.5873568058013916,0.5580186247825623,293.1715087890625,297.1499938964844,293.1499938964844,0.0154026513919234,-3812.85791015625,304.0615539550781,0.3959695398807525,0.050000000745058,0.2445745915174484,291.1581115722656,291.1499938964844,258.8235778808594,257.3887023925781,279.169921875,293.5592041015625,291.1582946777344,1.0,0.3855151236057281,0.6660965085029602,0.6660965085029602,1.0,1.0,-1.6270806789398191,0.6742379069328308,0.9528427720069884,0.2968746125698089,0.0,0.0,0.8540283441543579,122.44766998291016,25.0,2.827378749847412,-19641.69140625,583.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,309.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.169921875,18000.0,0.0,0.0,0.4488676190376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733335256576538,1.173345923423767,-1.24355474326876e-05,0.0,0.00045554357348,0.0,0.0,190.9413452148437,0.0,0.0,0.0,0.6538624167442322,4.0,0.0,1.0
561960,293.1177978515625,297.1499938964844,293.1499938964844,0.1174002140760421,-2606.883544921875,304.1473693847656,0.6557337045669556,0.1807497441768646,0.1661236435174942,293.84930419921875,297.1499938964844,293.1499938964844,0.004060735926032,-322.1244201660156,296.38043212890625,0.3977167308330536,0.050000000745058,0.0514680594205856,293.2046203613281,297.1499938964844,293.1499938964844,0.3906358182430267,-5263.478515625,304.1575927734375,0.900581419467926,0.4764026701450348,0.3351512253284454,293.2352600097656,297.1499938964844,293.1499938964844,0.508129894733429,-8751.9521484375,304.1620178222656,0.9711049795150756,0.5864540934562683,0.5570909976959229,293.171142578125,297.1499938964844,293.1499938964844,0.015341299585998,-3804.785400390625,304.0588073730469,0.3977167308330536,0.050000000745058,0.2441423237323761,291.15966796875,291.1499938964844,258.839599609375,257.4022827148437,279.17071533203125,293.5627746582031,291.159912109375,1.0,0.3832285702228546,0.667197048664093,0.667197048664093,1.0,1.0,-1.6250571012496948,0.6737701296806335,0.9512869715690612,0.29682058095932,0.0,0.0,0.8532209992408752,120.0990982055664,25.0,3.623342752456665,-19619.7265625,575.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,309.33349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.318359375,18000.0,0.0,0.0,0.4485283493995666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1721729040145874,1.1721854209899902,-1.2419955055520404e-05,0.0,0.0004551992751657,0.0,0.0,190.47091674804688,0.0,0.0,0.0,0.6533156633377075,4.0,0.0,1.0
562020,293.1186218261719,297.1499938964844,293.1499938964844,0.1177546679973602,-2613.099853515625,304.14764404296875,0.6612372398376465,0.1814014464616775,0.1665644943714141,293.8592529296875,297.1499938964844,293.1499938964844,0.0038257702253758,-304.1617126464844,296.1128845214844,0.4010579288005829,0.050000000745058,0.0512950718402862,293.2040710449219,297.1499938964844,293.1499938964844,0.3890213966369629,-5246.31005859375,304.15777587890625,0.9065240025520324,0.4751303195953369,0.3341509997844696,293.233642578125,297.1499938964844,293.1499938964844,0.5057464241981506,-8719.884765625,304.1619873046875,0.9767674207687378,0.5846246480941772,0.5552120208740234,293.17108154296875,297.1499938964844,293.1499938964844,0.015218679793179,-3788.701171875,304.0516967773437,0.4010579288005829,0.050000000745058,0.2433217316865921,291.1634216308594,291.1499938964844,258.8727722167969,257.4304504394531,279.172607421875,293.5712280273437,291.1637268066406,1.0,0.3788110017776489,0.6695544123649597,0.6695544123649597,1.0,1.0,-1.6209367513656616,0.6728495359420776,0.948087215423584,0.2967420220375061,0.0,0.0,0.8511796593666077,115.63539123535156,25.0,4.892371654510498,-19574.650390625,560.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,309.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7890625,18000.0,0.0,0.0,0.4478146135807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1691557168960571,1.1691681146621704,-1.2379425243125295e-05,0.0,0.0004544749099295,0.0,0.0,189.2510528564453,0.0,0.0,0.0,0.6518979072570801,4.0,0.0,1.0
562080,293.1186218261719,297.1499938964844,293.1499938964844,0.1177546679973602,-2613.099853515625,304.14764404296875,0.6612372398376465,0.1814014464616775,0.1665644943714141,293.8592529296875,297.1499938964844,293.1499938964844,0.0038257702253758,-304.1617126464844,296.1128845214844,0.4010579288005829,0.050000000745058,0.0512950718402862,293.2040710449219,297.1499938964844,293.1499938964844,0.3890213966369629,-5246.31005859375,304.15777587890625,0.9065240025520324,0.4751303195953369,0.3341509997844696,293.233642578125,297.1499938964844,293.1499938964844,0.5057464241981506,-8719.884765625,304.1619873046875,0.9767674207687378,0.5846246480941772,0.5552120208740234,293.17108154296875,297.1499938964844,293.1499938964844,0.015218679793179,-3788.701171875,304.0516967773437,0.4010579288005829,0.050000000745058,0.2433217316865921,291.1634216308594,291.1499938964844,258.8727722167969,257.4304504394531,279.172607421875,293.5712280273437,291.1637268066406,1.0,0.3788110017776489,0.6695544123649597,0.6695544123649597,1.0,1.0,-1.6209367513656616,0.6728495359420776,0.948087215423584,0.2967420220375061,0.0,0.0,0.8511796593666077,115.63539123535156,25.0,4.892371654510498,-19574.650390625,560.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,309.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7890625,18000.0,0.0,0.0,0.4478146135807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1691557168960571,1.1691681146621704,-1.2379425243125295e-05,0.0,0.0004544749099295,0.0,0.0,189.2510528564453,0.0,0.0,0.0,0.6518979072570801,4.0,0.0,1.0
562140,293.1196594238281,297.1499938964844,293.1499938964844,0.1180571243166923,-2618.383544921875,304.1479187011719,0.6666669845581055,0.1819852739572525,0.1669490784406662,293.8697814941406,297.1499938964844,293.1499938964844,0.0035922992974519,-286.0964050292969,295.8406677246094,0.4042660892009735,0.050000000745058,0.0511334538459777,293.2037658691406,297.1499938964844,293.1499938964844,0.3873715400695801,-5228.74609375,304.1579284667969,0.9126384854316713,0.4738219082355499,0.3331305086612701,293.2322692871094,297.1499938964844,293.1499938964844,0.5033547878265381,-8687.65625,304.1619567871094,0.9820210337638856,0.582787036895752,0.5533301830291748,293.1716613769531,297.1499938964844,293.1499938964844,0.0150978164747357,-3772.915771484375,304.04278564453125,0.4042660892009735,0.050000000745058,0.242555096745491,291.1674194335937,291.1499938964844,258.90740966796875,257.45977783203125,279.17462158203125,293.5811462402344,291.167724609375,1.0,0.3745958209037781,0.6721199154853821,0.6721199154853821,1.0,1.0,-1.6167994737625122,0.671981155872345,0.9448183178901672,0.2967190444469452,0.0,0.0,0.8485838770866394,111.45954895019533,25.0,5.369765758514404,-19528.25,546.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,309.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1484375,18000.0,0.0,0.0,0.4470367729663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165127873420715,1.165140151977539,-1.2324900126259308e-05,0.0,0.0004536854976322,0.0,0.0,187.625244140625,0.0,0.0,0.0,0.6500083804130554,4.0,0.0,1.0
562200,293.1196594238281,297.1499938964844,293.1499938964844,0.1180571243166923,-2618.383544921875,304.1479187011719,0.6666669845581055,0.1819852739572525,0.1669490784406662,293.8697814941406,297.1499938964844,293.1499938964844,0.0035922992974519,-286.0964050292969,295.8406677246094,0.4042660892009735,0.050000000745058,0.0511334538459777,293.2037658691406,297.1499938964844,293.1499938964844,0.3873715400695801,-5228.74609375,304.1579284667969,0.9126384854316713,0.4738219082355499,0.3331305086612701,293.2322692871094,297.1499938964844,293.1499938964844,0.5033547878265381,-8687.65625,304.1619567871094,0.9820210337638856,0.582787036895752,0.5533301830291748,293.1716613769531,297.1499938964844,293.1499938964844,0.0150978164747357,-3772.915771484375,304.04278564453125,0.4042660892009735,0.050000000745058,0.242555096745491,291.1674194335937,291.1499938964844,258.90740966796875,257.45977783203125,279.17462158203125,293.5811462402344,291.167724609375,1.0,0.3745958209037781,0.6721199154853821,0.6721199154853821,1.0,1.0,-1.6167994737625122,0.671981155872345,0.9448183178901672,0.2967190444469452,0.0,0.0,0.8485838770866394,111.45954895019533,25.0,5.369765758514404,-19528.25,546.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,309.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1484375,18000.0,0.0,0.0,0.4470367729663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165127873420715,1.165140151977539,-1.2324900126259308e-05,0.0,0.0004536854976322,0.0,0.0,187.625244140625,0.0,0.0,0.0,0.6500083804130554,4.0,0.0,1.0
562260,293.120849609375,297.1499938964844,293.1499938964844,0.1183261126279831,-2623.07861328125,304.1481628417969,0.6720283031463623,0.1825156211853027,0.1672927439212799,293.8806457519531,297.1499938964844,293.1499938964844,0.0033596053253859,-267.9153137207031,295.5637512207031,0.4074066281318664,0.050000000745058,0.0509821698069572,293.2036437988281,297.1499938964844,293.1499938964844,0.385712057352066,-5211.078125,304.1580505371094,0.9188196659088136,0.4724820852279663,0.3320956826210022,293.23101806640625,297.1499938964844,293.1499938964844,0.5009932518005371,-8655.828125,304.16192626953125,0.9868964552879332,0.5809550285339355,0.5514613389968872,293.17266845703125,297.1499938964844,293.1499938964844,0.0149800889194011,-3757.617431640625,304.0325012207031,0.4074066281318664,0.050000000745058,0.2418374568223953,291.171142578125,291.1499938964844,258.9433288574219,257.4901733398437,279.1766357421875,293.5921325683594,291.17138671875,1.0,0.3705720007419586,0.6748850345611572,0.6748850345611572,1.0,1.0,-1.612682819366455,0.6711734533309937,0.9415093660354614,0.2967528402805328,0.0,0.0,0.8455092906951904,107.54605865478516,25.0,5.109564304351807,-19480.59765625,533.2544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,309.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.802734375,18000.0,0.0,0.0,0.4461800754070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160129427909851,1.1601415872573853,-1.225672986038262e-05,0.0,0.0004528160498011,0.0,0.0,185.61358642578125,0.0,0.0,0.0,0.6476657390594482,4.0,0.0,1.0
562320,293.120849609375,297.1499938964844,293.1499938964844,0.1183261126279831,-2623.07861328125,304.1481628417969,0.6720283031463623,0.1825156211853027,0.1672927439212799,293.8806457519531,297.1499938964844,293.1499938964844,0.0033596053253859,-267.9153137207031,295.5637512207031,0.4074066281318664,0.050000000745058,0.0509821698069572,293.2036437988281,297.1499938964844,293.1499938964844,0.385712057352066,-5211.078125,304.1580505371094,0.9188196659088136,0.4724820852279663,0.3320956826210022,293.23101806640625,297.1499938964844,293.1499938964844,0.5009932518005371,-8655.828125,304.16192626953125,0.9868964552879332,0.5809550285339355,0.5514613389968872,293.17266845703125,297.1499938964844,293.1499938964844,0.0149800889194011,-3757.617431640625,304.0325012207031,0.4074066281318664,0.050000000745058,0.2418374568223953,291.171142578125,291.1499938964844,258.9433288574219,257.4901733398437,279.1766357421875,293.5921325683594,291.17138671875,1.0,0.3705720007419586,0.6748850345611572,0.6748850345611572,1.0,1.0,-1.612682819366455,0.6711734533309937,0.9415093660354614,0.2967528402805328,0.0,0.0,0.8455092906951904,107.54605865478516,25.0,5.109564304351807,-19480.59765625,533.2544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,309.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.802734375,18000.0,0.0,0.0,0.4461800754070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160129427909851,1.1601415872573853,-1.225672986038262e-05,0.0,0.0004528160498011,0.0,0.0,185.61358642578125,0.0,0.0,0.0,0.6476657390594482,4.0,0.0,1.0
562380,293.1221008300781,297.1499938964844,293.1499938964844,0.1185716539621353,-2627.3701171875,304.1483764648437,0.6773155927658081,0.1830006539821624,0.1676031947135925,293.8917236328125,297.1499938964844,293.1499938964844,0.0031274128705263,-249.6350860595703,295.2822265625,0.4105260968208313,0.050000000745058,0.0508403480052948,293.2037353515625,297.1499938964844,293.1499938964844,0.3840512335300445,-5193.3974609375,304.1581420898437,0.924957513809204,0.4711069166660309,0.3310443162918091,293.2298889160156,297.1499938964844,293.1499938964844,0.4986825883388519,-8624.6923828125,304.16180419921875,0.9914178252220154,0.5791344046592712,0.5496115684509277,293.1739501953125,297.1499938964844,293.1499938964844,0.0148662021383643,-3742.903564453125,304.0210876464844,0.4105260968208313,0.050000000745058,0.2411647140979766,291.1742248535156,291.1499938964844,258.9804382324219,257.5215148925781,279.1785583496094,293.6039123535156,291.1744079589844,1.0,0.3667275905609131,0.6778398752212524,0.6778398752212524,1.0,1.0,-1.608594536781311,0.6704212427139282,0.9381732940673828,0.2968368232250213,0.0,0.0,0.8420632481575012,103.87303161621094,25.0,4.355827331542969,-19431.75390625,520.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,309.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.845703125,18000.0,0.0,0.0,0.4452356696128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154293417930603,1.1543056964874268,-1.217675526277162e-05,0.0,0.0004518576024565,0.0,0.0,183.27671813964844,0.0,0.0,0.0,0.6449329257011414,4.0,0.0,1.0
562440,293.1221008300781,297.1499938964844,293.1499938964844,0.1185716539621353,-2627.3701171875,304.1483764648437,0.6773155927658081,0.1830006539821624,0.1676031947135925,293.8917236328125,297.1499938964844,293.1499938964844,0.0031274128705263,-249.6350860595703,295.2822265625,0.4105260968208313,0.050000000745058,0.0508403480052948,293.2037353515625,297.1499938964844,293.1499938964844,0.3840512335300445,-5193.3974609375,304.1581420898437,0.924957513809204,0.4711069166660309,0.3310443162918091,293.2298889160156,297.1499938964844,293.1499938964844,0.4986825883388519,-8624.6923828125,304.16180419921875,0.9914178252220154,0.5791344046592712,0.5496115684509277,293.1739501953125,297.1499938964844,293.1499938964844,0.0148662021383643,-3742.903564453125,304.0210876464844,0.4105260968208313,0.050000000745058,0.2411647140979766,291.1742248535156,291.1499938964844,258.9804382324219,257.5215148925781,279.1785583496094,293.6039123535156,291.1744079589844,1.0,0.3667275905609131,0.6778398752212524,0.6778398752212524,1.0,1.0,-1.608594536781311,0.6704212427139282,0.9381732940673828,0.2968368232250213,0.0,0.0,0.8420632481575012,103.87303161621094,25.0,4.355827331542969,-19431.75390625,520.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,309.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.845703125,18000.0,0.0,0.0,0.4452356696128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154293417930603,1.1543056964874268,-1.217675526277162e-05,0.0,0.0004518576024565,0.0,0.0,183.27671813964844,0.0,0.0,0.0,0.6449329257011414,4.0,0.0,1.0
562500,293.12274169921875,297.1499938964844,293.1499938964844,0.1186873912811279,-2629.396728515625,304.1484680175781,0.6799269318580627,0.1832276135683059,0.1677472740411758,293.8973083496094,297.1499938964844,293.1499938964844,0.0030113984830677,-240.46041870117188,295.1397399902344,0.412087470293045,0.050000000745058,0.0507727824151515,293.203857421875,297.1499938964844,293.1499938964844,0.3832201361656189,-5184.548828125,304.1581726074219,0.927980661392212,0.4704036712646484,0.3305107951164245,293.2293395996094,297.1499938964844,293.1499938964844,0.4975498914718628,-8609.43359375,304.1617126464844,0.9935510754585266,0.5782292485237122,0.5486947298049927,293.1746826171875,297.1499938964844,293.1499938964844,0.0148107875138521,-3735.779541015625,304.0150146484375,0.412087470293045,0.050000000745058,0.2408442348241806,291.17547607421875,291.1499938964844,258.9993896484375,257.5375061035156,279.17950439453125,293.61004638671875,291.1756286621094,1.0,0.3648699522018432,0.6793863773345947,0.6793863773345947,1.0,1.0,-1.606560230255127,0.670063316822052,0.9364969730377196,0.2968952059745788,0.0,0.0,0.8402359485626221,102.12162017822266,25.0,3.868849039077759,-19406.904296875,514.5941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,309.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.603515625,18000.0,0.0,0.0,0.4447288513183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511132717132568,1.151125431060791,-1.2133083146181887e-05,0.0,0.0004513432504609,0.0,0.0,182.0094757080078,0.0,0.0,0.0,0.6434447169303894,4.0,0.0,1.0
562560,293.1233825683594,297.1499938964844,293.1499938964844,0.1187991052865982,-2631.35546875,304.1485290527344,0.6825157403945923,0.1834450811147689,0.1678845435380935,293.9029235839844,297.1499938964844,293.1499938964844,0.0028953813016414,-231.2634735107422,294.9961242675781,0.41365447640419,0.050000000745058,0.0507073178887367,293.2040100097656,297.1499938964844,293.1499938964844,0.382387638092041,-5175.68408203125,304.158203125,0.9309627413749696,0.4696888625621795,0.329971045255661,293.22882080078125,297.1499938964844,293.1499938964844,0.496432900428772,-8594.3857421875,304.16162109375,0.995603621006012,0.5773277878761292,0.5477831959724426,293.1754455566406,297.1499938964844,293.1499938964844,0.0147563833743333,-3728.808837890625,304.0086975097656,0.41365447640419,0.050000000745058,0.2405336797237396,291.176513671875,291.1499938964844,259.0185852050781,257.5537109375,279.180419921875,293.61627197265625,291.1766357421875,1.0,0.3630529642105102,0.6809773445129395,0.6809773445129395,1.0,1.0,-1.6045312881469729,0.6697154641151428,0.9348157644271852,0.2969628572463989,0.0,0.0,0.8383595943450928,100.42346954345705,25.0,3.3446238040924072,-19381.78515625,508.7114868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,309.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.826171875,18000.0,0.0,0.0,0.4441992938518524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147793173789978,1.1478052139282229,-1.208746289194096e-05,0.0,0.0004508058191277,0.0,0.0,180.69161987304688,0.0,0.0,0.0,0.6418917775154114,4.0,0.0,1.0
562620,293.12469482421875,297.1499938964844,293.1499938964844,0.1190112754702568,-2635.080078125,304.1486511230469,0.6875292658805847,0.1838540434837341,0.1681427359580993,293.9141540527344,297.1499938964844,293.1499938964844,0.0026630139909684,-212.78927612304688,294.70574951171875,0.4167494475841522,0.050000000745058,0.0505848191678524,293.2044982910156,297.1499938964844,293.1499938964844,0.3807087242603302,-5157.79150390625,304.15826416015625,0.9366375207901,0.4682211577892303,0.3288721144199371,293.2276306152344,297.1499938964844,293.1499938964844,0.4938265383243561,-8558.705078125,304.16217041015625,0.9990000128746032,0.5755686163902283,0.5455527901649475,293.1770324707031,297.1499938964844,293.1499938964844,0.0146514615043997,-3715.42333984375,303.9954528808594,0.4167494475841522,0.050000000745058,0.2399526089429855,291.17822265625,291.1499938964844,259.0576171875,257.5866394042969,279.1824951171875,293.6292419433594,291.1783752441406,1.0,0.3595345020294189,0.684325635433197,0.684325635433197,1.0,1.0,-1.600008249282837,0.6688359975814819,0.931172251701355,0.2970256507396698,0.0,0.0,0.8344768285751343,97.23212432861328,25.0,2.842291593551636,-19327.2578125,497.26373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,309.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.01171875,18000.0,0.0,0.0,0.4430706799030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1408149003982544,1.1408268213272097,-1.1991654901066797e-05,0.0,0.00044966043788,0.0,0.0,177.94044494628906,0.0,0.0,0.0,0.6386292576789856,4.0,0.0,1.0
562680,293.12469482421875,297.1499938964844,293.1499938964844,0.1190112754702568,-2635.080078125,304.1486511230469,0.6875292658805847,0.1838540434837341,0.1681427359580993,293.9141540527344,297.1499938964844,293.1499938964844,0.0026630139909684,-212.78927612304688,294.70574951171875,0.4167494475841522,0.050000000745058,0.0505848191678524,293.2044982910156,297.1499938964844,293.1499938964844,0.3807087242603302,-5157.79150390625,304.15826416015625,0.9366375207901,0.4682211577892303,0.3288721144199371,293.2276306152344,297.1499938964844,293.1499938964844,0.4938265383243561,-8558.705078125,304.16217041015625,0.9990000128746032,0.5755686163902283,0.5455527901649475,293.1770324707031,297.1499938964844,293.1499938964844,0.0146514615043997,-3715.42333984375,303.9954528808594,0.4167494475841522,0.050000000745058,0.2399526089429855,291.17822265625,291.1499938964844,259.0576171875,257.5866394042969,279.1824951171875,293.6292419433594,291.1783752441406,1.0,0.3595345020294189,0.684325635433197,0.684325635433197,1.0,1.0,-1.600008249282837,0.6688359975814819,0.931172251701355,0.2970256507396698,0.0,0.0,0.8344768285751343,97.23212432861328,25.0,2.842291593551636,-19327.2578125,497.26373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,309.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.01171875,18000.0,0.0,0.0,0.4430706799030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1408149003982544,1.1408268213272097,-1.1991654901066797e-05,0.0,0.00044966043788,0.0,0.0,177.94044494628906,0.0,0.0,0.0,0.6386292576789856,4.0,0.0,1.0
562740,293.1259460449219,297.1499938964844,293.1499938964844,0.1191687434911727,-2637.73095703125,304.1488647460937,0.6915557384490967,0.184240460395813,0.1684067249298095,293.9253234863281,297.1499938964844,293.1499938964844,0.00243148393929,-194.2870178222656,294.4158020019531,0.4192409813404083,0.050000000745058,0.0504925660789012,293.2052307128906,297.1499938964844,293.1499938964844,0.3788257837295532,-5137.5361328125,304.1586608886719,0.9407552480697632,0.4666974544525146,0.3277595043182373,293.22283935546875,297.1499938964844,293.1499938964844,0.4870073497295379,-8461.67578125,304.1695861816406,0.9990000128746032,0.5745643973350525,0.5393627882003784,293.1786499023437,297.1499938964844,293.1499938964844,0.0145534481853246,-3702.50146484375,303.98175048828125,0.4192409813404083,0.050000000745058,0.2395150065422058,291.1853942871094,291.1499938964844,259.0974426269531,257.6202087402344,279.1872253417969,293.6458740234375,291.1863098144531,1.0,0.3561366498470306,0.6882710456848145,0.6882710456848145,1.0,1.0,-1.590935468673706,0.6660411953926086,0.9248943328857422,0.2961332201957702,0.0,0.0,0.8293926119804382,94.71788024902344,25.0,10.429037094116213,-19237.58203125,485.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209899902344,309.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.94921875,18000.0,0.0,0.0,0.4417787492275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1326900720596311,1.1327018737792969,-1.1883541446877643e-05,0.0,0.0004483492521103,0.0,0.0,174.80303955078125,0.0,0.0,0.0,0.6348167657852173,4.0,0.0,1.0
562800,293.1259460449219,297.1499938964844,293.1499938964844,0.1191687434911727,-2637.73095703125,304.1488647460937,0.6915557384490967,0.184240460395813,0.1684067249298095,293.9253234863281,297.1499938964844,293.1499938964844,0.00243148393929,-194.2870178222656,294.4158020019531,0.4192409813404083,0.050000000745058,0.0504925660789012,293.2052307128906,297.1499938964844,293.1499938964844,0.3788257837295532,-5137.5361328125,304.1586608886719,0.9407552480697632,0.4666974544525146,0.3277595043182373,293.22283935546875,297.1499938964844,293.1499938964844,0.4870073497295379,-8461.67578125,304.1695861816406,0.9990000128746032,0.5745643973350525,0.5393627882003784,293.1786499023437,297.1499938964844,293.1499938964844,0.0145534481853246,-3702.50146484375,303.98175048828125,0.4192409813404083,0.050000000745058,0.2395150065422058,291.1853942871094,291.1499938964844,259.0974426269531,257.6202087402344,279.1872253417969,293.6458740234375,291.1863098144531,1.0,0.3561366498470306,0.6882710456848145,0.6882710456848145,1.0,1.0,-1.590935468673706,0.6660411953926086,0.9248943328857422,0.2961332201957702,0.0,0.0,0.8293926119804382,94.71788024902344,25.0,10.429037094116213,-19237.58203125,485.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209899902344,309.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.94921875,18000.0,0.0,0.0,0.4417787492275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1326900720596311,1.1327018737792969,-1.1883541446877643e-05,0.0,0.0004483492521103,0.0,0.0,174.80303955078125,0.0,0.0,0.0,0.6348167657852173,4.0,0.0,1.0
562860,293.12713623046875,297.1499938964844,293.1499938964844,0.1192596182227134,-2639.098876953125,304.1490783691406,0.6952277421951294,0.184609979391098,0.1686646342277526,293.9365234375,297.1499938964844,293.1499938964844,0.0021979801822453,-175.56607055664062,294.12713623046875,0.4215503633022308,0.050000000745058,0.0504118166863918,293.20623779296875,297.1499938964844,293.1499938964844,0.3766870498657226,-5114.38232421875,304.1593322753906,0.9442631602287292,0.4650900959968567,0.3266011774539947,293.2120361328125,297.1499938964844,293.1499938964844,0.4787592589855194,-8345.3642578125,304.1767272949219,0.9990000128746032,0.5748974680900574,0.5322127938270569,293.1801147460937,297.1499938964844,293.1499938964844,0.0144533505663275,-3688.732177734375,303.9679260253906,0.4215503633022308,0.050000000745058,0.2391319572925567,291.1986999511719,291.1499938964844,259.13787841796875,257.654296875,279.1929016113281,293.66815185546875,291.1996765136719,1.0,0.3528459072113037,0.6928439736366272,0.6928439736366272,1.0,1.0,-1.5806944370269775,0.6628720760345459,0.9178223609924316,0.2950814664363861,0.0,0.0,0.8220116496086121,92.47242736816406,25.0,16.254735946655273,-19130.919921875,472.93499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,309.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6015625,18000.0,0.0,0.0,0.4401915371417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208850145339966,1.120896816253662,-1.1731637641787527e-05,0.0,0.000446738442406,0.0,0.0,170.3545684814453,0.0,0.0,0.0,0.6293162703514099,4.0,0.0,1.0
562920,293.12713623046875,297.1499938964844,293.1499938964844,0.1192596182227134,-2639.098876953125,304.1490783691406,0.6952277421951294,0.184609979391098,0.1686646342277526,293.9365234375,297.1499938964844,293.1499938964844,0.0021979801822453,-175.56607055664062,294.12713623046875,0.4215503633022308,0.050000000745058,0.0504118166863918,293.20623779296875,297.1499938964844,293.1499938964844,0.3766870498657226,-5114.38232421875,304.1593322753906,0.9442631602287292,0.4650900959968567,0.3266011774539947,293.2120361328125,297.1499938964844,293.1499938964844,0.4787592589855194,-8345.3642578125,304.1767272949219,0.9990000128746032,0.5748974680900574,0.5322127938270569,293.1801147460937,297.1499938964844,293.1499938964844,0.0144533505663275,-3688.732177734375,303.9679260253906,0.4215503633022308,0.050000000745058,0.2391319572925567,291.1986999511719,291.1499938964844,259.13787841796875,257.654296875,279.1929016113281,293.66815185546875,291.1996765136719,1.0,0.3528459072113037,0.6928439736366272,0.6928439736366272,1.0,1.0,-1.5806944370269775,0.6628720760345459,0.9178223609924316,0.2950814664363861,0.0,0.0,0.8220116496086121,92.47242736816406,25.0,16.254735946655273,-19130.919921875,472.93499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,309.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6015625,18000.0,0.0,0.0,0.4401915371417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208850145339966,1.120896816253662,-1.1731637641787527e-05,0.0,0.000446738442406,0.0,0.0,170.3545684814453,0.0,0.0,0.0,0.6293162703514099,4.0,0.0,1.0
562980,293.1282043457031,297.1499938964844,293.1499938964844,0.1193637400865554,-2640.744873046875,304.1492004394531,0.6988357305526733,0.1849732846021652,0.1689188927412033,293.9476013183594,297.1499938964844,293.1499938964844,0.0019628230948001,-156.724365234375,293.83416748046875,0.4238747656345367,0.050000000745058,0.0503348261117935,293.2075500488281,297.1499938964844,293.1499938964844,0.3745251595973968,-5091.033203125,304.1598205566406,0.9475772380828856,0.4634017646312713,0.325388103723526,293.1977233886719,297.1499938964844,293.1499938964844,0.4706879258155823,-8232.5380859375,304.18121337890625,0.9990000128746032,0.5762209892272949,0.5253050327301025,293.181396484375,297.1499938964844,293.1499938964844,0.0143589647486805,-3675.80517578125,303.95416259765625,0.4238747656345367,0.050000000745058,0.2387667447328567,291.2103881835937,291.1499938964844,259.1788635253906,257.68878173828125,279.1983947753906,293.694580078125,291.2111511230469,1.0,0.3496600389480591,0.6979613900184631,0.6979613900184631,1.0,1.0,-1.5707191228866575,0.6599259972572327,0.910793125629425,0.2941958308219909,0.0,0.0,0.8131418228149414,90.3289031982422,25.0,15.607851028442385,-19016.583984375,461.4118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,309.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.685546875,18000.0,0.0,0.0,0.438257485628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105333924293518,1.1053454875946045,-1.1530246410984546e-05,0.0,0.0004447756509762,0.0,0.0,164.58311462402344,0.0,0.0,0.0,0.6221040487289429,4.0,0.0,1.0
