time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563040,293.1282043457031,297.1499938964844,293.1499938964844,0.1193637400865554,-2640.744873046875,304.1492004394531,0.6988357305526733,0.1849732846021652,0.1689188927412033,293.9476013183594,297.1499938964844,293.1499938964844,0.0019628230948001,-156.724365234375,293.83416748046875,0.4238747656345367,0.050000000745058,0.0503348261117935,293.2075500488281,297.1499938964844,293.1499938964844,0.3745251595973968,-5091.033203125,304.1598205566406,0.9475772380828856,0.4634017646312713,0.325388103723526,293.1977233886719,297.1499938964844,293.1499938964844,0.4706879258155823,-8232.5380859375,304.18121337890625,0.9990000128746032,0.5762209892272949,0.5253050327301025,293.181396484375,297.1499938964844,293.1499938964844,0.0143589647486805,-3675.80517578125,303.95416259765625,0.4238747656345367,0.050000000745058,0.2387667447328567,291.2103881835937,291.1499938964844,259.1788635253906,257.68878173828125,279.1983947753906,293.694580078125,291.2111511230469,1.0,0.3496600389480591,0.6979613900184631,0.6979613900184631,1.0,1.0,-1.5707191228866575,0.6599259972572327,0.910793125629425,0.2941958308219909,0.0,0.0,0.8131418228149414,90.3289031982422,25.0,15.607851028442385,-19016.583984375,461.4118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,309.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.685546875,18000.0,0.0,0.0,0.438257485628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105333924293518,1.1053454875946045,-1.1530246410984546e-05,0.0,0.0004447756509762,0.0,0.0,164.58311462402344,0.0,0.0,0.0,0.6221040487289429,4.0,0.0,1.0
563100,293.1286926269531,297.1499938964844,293.1499938964844,0.1194279119372367,-2641.80908203125,304.14923095703125,0.7006137371063232,0.1851515769958496,0.1690448969602584,293.9530639648437,297.1499938964844,293.1499938964844,0.0018447396578267,-147.273193359375,293.68560791015625,0.4250414669513702,0.050000000745058,0.0502977073192596,293.2082824707031,297.1499938964844,293.1499938964844,0.3734586834907532,-5079.544921875,304.15997314453125,0.9491605758666992,0.4625277519226074,0.3247618675231933,293.1899108886719,297.1499938964844,293.1499938964844,0.4667606949806213,-8177.92431640625,304.1826477050781,0.9990000128746032,0.5771558880805969,0.5219417214393616,293.1819152832031,297.1499938964844,293.1499938964844,0.014315003529191,-3669.86181640625,303.9473876953125,0.4250414669513702,0.050000000745058,0.238590657711029,291.2149353027344,291.1499938964844,259.199462890625,257.7061767578125,279.20098876953125,293.70880126953125,291.2155456542969,1.0,0.3481054604053497,0.7007095813751221,0.7007095813751221,1.0,1.0,-1.5658246278762815,0.6585227251052856,0.907301902770996,0.2938033938407898,0.0,0.0,0.8083422780036926,89.2942886352539,25.0,13.86413288116455,-18957.064453125,455.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,309.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.22265625,18000.0,0.0,0.0,0.4371519684791565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0964398384094238,1.0964512825012207,-1.1414844266255386e-05,0.0,0.0004436536983121,0.0,0.0,161.33184814453125,0.0,0.0,0.0,0.6179879307746887,4.0,0.0,1.0
563160,293.1291809082031,297.1499938964844,293.1499938964844,0.1195004358887672,-2643.040283203125,304.14923095703125,0.7023729681968689,0.1853262484073639,0.1691689640283584,293.9584655761719,297.1499938964844,293.1499938964844,0.0017266040667891,-137.82498168945312,293.5355224609375,0.4262115359306335,0.050000000745058,0.0502614490687847,293.2090759277344,297.1499938964844,293.1499938964844,0.3724065721035003,-5068.22900390625,304.1600646972656,0.9506962299346924,0.4616343379020691,0.3241227567195892,293.1818542480469,297.1499938964844,293.1499938964844,0.4629169404506683,-8124.5966796875,304.1836853027344,0.9990000128746032,0.5782336592674255,0.5186355113983154,293.182373046875,297.1499938964844,293.1499938964844,0.0142733370885252,-3664.296630859375,303.9407043457031,0.4262115359306335,0.050000000745058,0.2384186685085296,291.218505859375,291.1499938964844,259.2201843261719,257.7236022949219,279.2034606933594,293.72344970703125,291.21893310546875,1.0,0.3465748429298401,0.7035717964172363,0.7035717964172363,1.0,1.0,-1.5609869956970217,0.6571568846702576,0.903830111026764,0.2934364974498749,0.0,0.0,0.8034101724624634,88.28299713134766,28.0,11.599706649780272,-18896.3046875,450.4117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884704589844,309.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.814453125,18000.0,0.0,0.0,0.4359568953514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869990587234497,1.087010383605957,-1.1292517228866927e-05,0.0,0.0004424408252816,0.0,0.0,157.9234161376953,0.0,0.0,0.0,0.6136260032653809,4.0,0.0,1.0
563220,293.130126953125,297.1499938964844,293.1499938964844,0.1196741983294487,-2646.07470703125,304.1492004394531,0.7056862711906433,0.1856580376625061,0.1694090664386749,293.9691162109375,297.1499938964844,293.1499938964844,0.0014892752515152,-118.8654327392578,293.2304992675781,0.4284502565860748,0.050000000745058,0.0501946471631526,293.2108154296875,297.1499938964844,293.1499938964844,0.3703634440898895,-5046.31494140625,304.1601257324219,0.9534256458282472,0.4597854614257812,0.3228066563606262,293.1656188964844,297.1499938964844,293.1499938964844,0.4558071494102478,-8026.48779296875,304.18426513671875,0.9990000128746032,0.580717146396637,0.512488067150116,293.18310546875,297.1499938964844,293.1499938964844,0.0141988415271043,-3654.64501953125,303.9275207519531,0.4284502565860748,0.050000000745058,0.2381017953157425,291.22216796875,291.1499938964844,259.2617492675781,257.7586364746094,279.207763671875,293.7530517578125,291.22222900390625,1.0,0.3437268435955047,0.7095701694488525,0.7095701694488525,1.0,1.0,-1.5518537759780884,0.6546818017959595,0.8971720337867737,0.2928433716297149,0.0,0.0,0.7934872508049011,86.41638946533203,31.0,5.702242374420166,-18774.9609375,440.3372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630554199219,309.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.638671875,18000.0,0.0,0.0,0.4333081543445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670676231384275,1.0670785903930664,-1.1035154784622137e-05,0.0,0.0004397527081891,0.0,0.0,150.8740692138672,0.0,0.0,0.0,0.604442834854126,4.0,0.0,1.0
563280,293.130126953125,297.1499938964844,293.1499938964844,0.1196741983294487,-2646.07470703125,304.1492004394531,0.7056862711906433,0.1856580376625061,0.1694090664386749,293.9691162109375,297.1499938964844,293.1499938964844,0.0014892752515152,-118.8654327392578,293.2304992675781,0.4284502565860748,0.050000000745058,0.0501946471631526,293.2108154296875,297.1499938964844,293.1499938964844,0.3703634440898895,-5046.31494140625,304.1601257324219,0.9534256458282472,0.4597854614257812,0.3228066563606262,293.1656188964844,297.1499938964844,293.1499938964844,0.4558071494102478,-8026.48779296875,304.18426513671875,0.9990000128746032,0.580717146396637,0.512488067150116,293.18310546875,297.1499938964844,293.1499938964844,0.0141988415271043,-3654.64501953125,303.9275207519531,0.4284502565860748,0.050000000745058,0.2381017953157425,291.22216796875,291.1499938964844,259.2617492675781,257.7586364746094,279.207763671875,293.7530517578125,291.22222900390625,1.0,0.3437268435955047,0.7095701694488525,0.7095701694488525,1.0,1.0,-1.5518537759780884,0.6546818017959595,0.8971720337867737,0.2928433716297149,0.0,0.0,0.7934872508049011,86.41638946533203,31.0,5.702242374420166,-18774.9609375,440.3372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630554199219,309.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.638671875,18000.0,0.0,0.0,0.4333081543445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670676231384275,1.0670785903930664,-1.1035154784622137e-05,0.0,0.0004397527081891,0.0,0.0,150.8740692138672,0.0,0.0,0.0,0.604442834854126,4.0,0.0,1.0
563340,293.1311340332031,297.1499938964844,293.1499938964844,0.1198804378509521,-2649.765869140625,304.1491394042969,0.708734929561615,0.1859583556652069,0.16962930560112,293.9794921875,297.1499938964844,293.1499938964844,0.0012507778592407,-99.83467864990234,292.9184875488281,0.4305623769760132,0.050000000745058,0.0501345209777355,293.2127685546875,297.1499938964844,293.1499938964844,0.3684029281139374,-5025.35302734375,304.1600036621094,0.9557387232780457,0.4578500986099243,0.3214359879493713,293.1499938964844,297.1499938964844,293.1499938964844,0.4494404792785644,-7939.10595703125,304.1834411621094,0.9990000128746032,0.5834950804710388,0.5068911910057068,293.1836853027344,297.1499938964844,293.1499938964844,0.0141352713108062,-3646.8876953125,303.9144287109375,0.4305623769760132,0.050000000745058,0.2378165870904922,291.2210693359375,291.1499938964844,259.30340576171875,257.79376220703125,279.2110900878906,293.7816162109375,291.2207946777344,1.0,0.3411079049110412,0.7158544659614563,0.7158544659614563,1.0,1.0,-1.5433385372161863,0.6524690985679626,0.8908694386482239,0.2923864722251892,0.0,0.0,0.7840428948402405,84.73188018798828,34.0,-0.5764129757881165,-18655.7265625,431.1829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380676269531,309.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18220.595703125,18000.0,0.0,0.0,0.4303530752658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046934723854065,1.0469454526901243,-1.0776468116091564e-05,0.0,0.0004367536748759,0.0,0.0,143.9538116455078,0.0,0.0,0.0,0.5951991677284241,4.0,0.0,1.0
563400,293.1311340332031,297.1499938964844,293.1499938964844,0.1198804378509521,-2649.765869140625,304.1491394042969,0.708734929561615,0.1859583556652069,0.16962930560112,293.9794921875,297.1499938964844,293.1499938964844,0.0012507778592407,-99.83467864990234,292.9184875488281,0.4305623769760132,0.050000000745058,0.0501345209777355,293.2127685546875,297.1499938964844,293.1499938964844,0.3684029281139374,-5025.35302734375,304.1600036621094,0.9557387232780457,0.4578500986099243,0.3214359879493713,293.1499938964844,297.1499938964844,293.1499938964844,0.4494404792785644,-7939.10595703125,304.1834411621094,0.9990000128746032,0.5834950804710388,0.5068911910057068,293.1836853027344,297.1499938964844,293.1499938964844,0.0141352713108062,-3646.8876953125,303.9144287109375,0.4305623769760132,0.050000000745058,0.2378165870904922,291.2210693359375,291.1499938964844,259.30340576171875,257.79376220703125,279.2110900878906,293.7816162109375,291.2207946777344,1.0,0.3411079049110412,0.7158544659614563,0.7158544659614563,1.0,1.0,-1.5433385372161863,0.6524690985679626,0.8908694386482239,0.2923864722251892,0.0,0.0,0.7840428948402405,84.73188018798828,34.0,-0.5764129757881165,-18655.7265625,431.1829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380676269531,309.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18220.595703125,18000.0,0.0,0.0,0.4303530752658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046934723854065,1.0469454526901243,-1.0776468116091564e-05,0.0,0.0004367536748759,0.0,0.0,143.9538116455078,0.0,0.0,0.0,0.5951991677284241,4.0,0.0,1.0
563460,293.1322021484375,297.1499938964844,293.1499938964844,0.1201028674840927,-2653.8017578125,304.1490478515625,0.7114613652229309,0.1862207800149917,0.1698226928710937,293.9896545410156,297.1499938964844,293.1499938964844,0.0010107606649398,-80.69192504882812,292.6000671386719,0.4325385093688965,0.050000000745058,0.0500806309282779,293.21490478515625,297.1499938964844,293.1499938964844,0.3664891421794891,-5004.91552734375,304.15985107421875,0.957646369934082,0.4558248221874237,0.3200080990791321,293.1354064941406,297.1499938964844,293.1499938964844,0.4437783062458038,-7861.7001953125,304.18170166015625,0.9990000128746032,0.5864594578742981,0.5018214583396912,293.1842041015625,297.1499938964844,293.1499938964844,0.0140801081433892,-3640.6201171875,303.9012756347656,0.4325385093688965,0.050000000745058,0.2375609576702118,291.2161865234375,291.1499938964844,259.3450622558594,257.828857421875,279.21356201171875,293.8082580566406,291.2156677246094,1.0,0.3387094438076019,0.7223423719406128,0.7223423719406128,1.0,1.0,-1.535398244857788,0.6504723429679871,0.8849258422851562,0.2920275926589966,0.0,0.0,0.7755137085914612,83.21720886230469,37.0,-5.866904258728027,-18541.001953125,422.8717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8074645996094,309.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.62890625,18000.0,0.0,0.0,0.427163302898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0278432369232178,1.0278537273406982,-1.0532773558225015e-05,0.0,0.0004335164558142,0.0,0.0,137.57920837402344,0.0,0.0,0.0,0.586462140083313,4.0,0.0,1.0
563520,293.1322021484375,297.1499938964844,293.1499938964844,0.1201028674840927,-2653.8017578125,304.1490478515625,0.7114613652229309,0.1862207800149917,0.1698226928710937,293.9896545410156,297.1499938964844,293.1499938964844,0.0010107606649398,-80.69192504882812,292.6000671386719,0.4325385093688965,0.050000000745058,0.0500806309282779,293.21490478515625,297.1499938964844,293.1499938964844,0.3664891421794891,-5004.91552734375,304.15985107421875,0.957646369934082,0.4558248221874237,0.3200080990791321,293.1354064941406,297.1499938964844,293.1499938964844,0.4437783062458038,-7861.7001953125,304.18170166015625,0.9990000128746032,0.5864594578742981,0.5018214583396912,293.1842041015625,297.1499938964844,293.1499938964844,0.0140801081433892,-3640.6201171875,303.9012756347656,0.4325385093688965,0.050000000745058,0.2375609576702118,291.2161865234375,291.1499938964844,259.3450622558594,257.828857421875,279.21356201171875,293.8082580566406,291.2156677246094,1.0,0.3387094438076019,0.7223423719406128,0.7223423719406128,1.0,1.0,-1.535398244857788,0.6504723429679871,0.8849258422851562,0.2920275926589966,0.0,0.0,0.7755137085914612,83.21720886230469,37.0,-5.866904258728027,-18541.001953125,422.8717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8074645996094,309.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.62890625,18000.0,0.0,0.0,0.427163302898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0278432369232178,1.0278537273406982,-1.0532773558225015e-05,0.0,0.0004335164558142,0.0,0.0,137.57920837402344,0.0,0.0,0.0,0.586462140083313,4.0,0.0,1.0
563580,293.1333312988281,297.1499938964844,293.1499938964844,0.1203171238303184,-2657.709228515625,304.1490173339844,0.7138586640357971,0.1864426136016845,0.1699856668710708,293.9996643066406,297.1499938964844,293.1499938964844,0.0007696777465753,-61.46070098876953,292.27667236328125,0.4343673884868622,0.050000000745058,0.0500326566398143,293.2172546386719,297.1499938964844,293.1499938964844,0.364553302526474,-4984.1982421875,304.1598205566406,0.959154725074768,0.4537070989608764,0.3185207843780517,293.1220703125,297.1499938964844,293.1499938964844,0.4387421905994415,-7792.99951171875,304.1795349121094,0.9990000128746032,0.5895360708236694,0.4972642362117767,293.18475341796875,297.1499938964844,293.1499938964844,0.0140296183526515,-3635.16357421875,303.8878173828125,0.4343673884868622,0.050000000745058,0.2373333722352981,291.2094421386719,291.1499938964844,259.38653564453125,257.8638916015625,279.2279357910156,293.8326110839844,291.2092590332031,1.0,0.3365235030651092,0.7260801792144775,0.7260801792144775,1.0,1.0,-1.528006076812744,0.6480433344841003,0.8799628019332886,0.2911255359649658,0.0,0.0,0.7680663466453552,81.86339569091797,55.0,-6.553421974182129,-18425.16796875,415.3482055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8661804199219,309.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.2890625,18000.0,0.0,0.0,0.4238230884075165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0106773376464844,1.0106875896453855,-1.0315227882529143e-05,0.0,0.0004301265580579,0.0,0.0,132.00372314453125,0.0,0.0,0.0,0.5786260366439819,4.0,0.0,1.0
563640,293.1333312988281,297.1499938964844,293.1499938964844,0.1203171238303184,-2657.709228515625,304.1490173339844,0.7138586640357971,0.1864426136016845,0.1699856668710708,293.9996643066406,297.1499938964844,293.1499938964844,0.0007696777465753,-61.46070098876953,292.27667236328125,0.4343673884868622,0.050000000745058,0.0500326566398143,293.2172546386719,297.1499938964844,293.1499938964844,0.364553302526474,-4984.1982421875,304.1598205566406,0.959154725074768,0.4537070989608764,0.3185207843780517,293.1220703125,297.1499938964844,293.1499938964844,0.4387421905994415,-7792.99951171875,304.1795349121094,0.9990000128746032,0.5895360708236694,0.4972642362117767,293.18475341796875,297.1499938964844,293.1499938964844,0.0140296183526515,-3635.16357421875,303.8878173828125,0.4343673884868622,0.050000000745058,0.2373333722352981,291.2094421386719,291.1499938964844,259.38653564453125,257.8638916015625,279.2279357910156,293.8326110839844,291.2092590332031,1.0,0.3365235030651092,0.7260801792144775,0.7260801792144775,1.0,1.0,-1.528006076812744,0.6480433344841003,0.8799628019332886,0.2911255359649658,0.0,0.0,0.7680663466453552,81.86339569091797,55.0,-6.553421974182129,-18425.16796875,415.3482055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8661804199219,309.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.2890625,18000.0,0.0,0.0,0.4238230884075165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0106773376464844,1.0106875896453855,-1.0315227882529143e-05,0.0,0.0004301265580579,0.0,0.0,132.00372314453125,0.0,0.0,0.0,0.5786260366439819,4.0,0.0,1.0
563700,293.1339416503906,297.1499938964844,293.1499938964844,0.1203733384609222,-2658.676025390625,304.1490783691406,0.7147065997123718,0.1865359395742416,0.170059785246849,294.004638671875,297.1499938964844,293.1499938964844,0.0006483736215159,-51.77228546142578,292.1175537109375,0.4350123107433319,0.050000000745058,0.0500161536037921,293.218505859375,297.1499938964844,293.1499938964844,0.363425463438034,-4971.970703125,304.1600646972656,0.9594166278839112,0.4526098370552063,0.3177575767040252,293.1161193847656,297.1499938964844,293.1499938964844,0.4367719292640686,-7766.56494140625,304.177734375,0.9990000128746032,0.591055691242218,0.4956866800785064,293.18505859375,297.1499938964844,293.1499938964844,0.0140016376972198,-3631.69580078125,303.8809509277344,0.4350123107433319,0.050000000745058,0.237255111336708,291.21026611328125,291.1499938964844,259.4071655273437,257.8813171386719,279.2470092773437,293.843505859375,291.21044921875,1.0,0.3357768356800079,0.7257106304168701,0.7257106304168701,1.0,1.0,-1.5251699686050415,0.6466617584228516,0.8785082697868347,0.2903190851211548,0.0,0.0,0.7639750242233276,81.39205169677734,55.0,-2.058063745498657,-18366.103515625,412.6040344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8918151855469,309.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18184.455078125,18000.0,0.0,0.0,0.4221081137657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023373365402222,1.002347469329834,-1.021331627271138e-05,0.0,0.0004283860907889,0.0,0.0,129.37718200683594,0.0,0.0,0.0,0.5748099088668823,4.0,0.0,1.0
563760,293.1345520019531,297.1499938964844,293.1499938964844,0.1204362288117408,-2659.785400390625,304.1491394042969,0.7152743935585022,0.1866171061992645,0.1701280772686004,294.00958251953125,297.1499938964844,293.1499938964844,0.00053490861319,-42.35587310791016,291.95684814453125,0.4354265928268432,0.050000000745058,0.050005666911602,293.21978759765625,297.1499938964844,293.1499938964844,0.3623117208480835,-4959.92724609375,304.1602783203125,0.9592750668525696,0.4514857530593872,0.3169795572757721,293.1112060546875,297.1499938964844,293.1499938964844,0.4354327023029327,-7749.32568359375,304.17510986328125,0.9990000128746032,0.5924530029296875,0.494681179523468,293.1854553222656,297.1499938964844,293.1499938964844,0.013977525755763,-3628.91455078125,303.8738708496094,0.4354265928268432,0.050000000745058,0.2372053563594818,291.2103271484375,291.1499938964844,259.4277038574219,257.898681640625,279.2646789550781,293.85284423828125,291.2100830078125,1.0,0.3352557122707367,0.7253477573394775,0.7253477573394775,1.0,1.0,-1.5230377912521362,0.645601749420166,0.877436101436615,0.289694994688034,0.0,0.0,0.7599353194236755,81.08643341064453,73.0,-2.3754420280456543,-18308.310546875,410.6730041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9144287109375,309.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.859375,18000.0,0.0,0.0,0.4203750491142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935249090194702,0.9935349822044371,-1.0107733032782562e-05,0.0,0.0004266272590029,0.0,0.0,126.65404510498048,0.0,0.0,0.0,0.5708240270614624,4.0,0.0,1.0
563820,293.1358337402344,297.1499938964844,293.1499938964844,0.1206242442131042,-2663.240966796875,304.14910888671875,0.715666651725769,0.1867491751909256,0.1702508628368377,294.0195007324219,297.1499938964844,293.1499938964844,0.0004278176056686,-22.382957458496094,291.625732421875,0.4356240034103393,0.050000000745058,0.0500007160007953,293.2225341796875,297.1499938964844,293.1499938964844,0.3602513968944549,-4937.81298828125,304.1602783203125,0.9578968286514282,0.4491661489009857,0.3153837025165558,293.10498046875,297.1499938964844,293.1499938964844,0.4346346259117126,-7742.08154296875,304.16802978515625,0.9990000128746032,0.5947081446647644,0.4942042827606201,293.1865234375,297.1499938964844,293.1499938964844,0.013944056816399,-3626.214599609375,303.85845947265625,0.4356240034103393,0.050000000745058,0.2371818721294403,291.2031555175781,291.1499938964844,259.46844482421875,257.9331359863281,279.2957763671875,293.866943359375,291.2022399902344,1.0,0.3348743021488189,0.7246219515800476,0.7246219515800476,1.0,1.0,-1.5206613540649414,0.6443447470664978,0.8763166069984436,0.2889214158058166,0.0,0.0,0.7532391548156738,80.91634368896484,91.0,-9.861323356628418,-18207.30859375,408.9678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94775390625,309.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5859375,18000.0,0.0,0.0,0.4169110953807831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771999716758728,0.9772099256515504,-9.908011634252034e-06,0.0,0.0004231117491144,0.0,0.0,121.66175842285156,0.0,0.0,0.0,0.5634615421295166,4.0,0.0,1.0
563880,293.1358337402344,297.1499938964844,293.1499938964844,0.1206242442131042,-2663.240966796875,304.14910888671875,0.715666651725769,0.1867491751909256,0.1702508628368377,294.0195007324219,297.1499938964844,293.1499938964844,0.0004278176056686,-22.382957458496094,291.625732421875,0.4356240034103393,0.050000000745058,0.0500007160007953,293.2225341796875,297.1499938964844,293.1499938964844,0.3602513968944549,-4937.81298828125,304.1602783203125,0.9578968286514282,0.4491661489009857,0.3153837025165558,293.10498046875,297.1499938964844,293.1499938964844,0.4346346259117126,-7742.08154296875,304.16802978515625,0.9990000128746032,0.5947081446647644,0.4942042827606201,293.1865234375,297.1499938964844,293.1499938964844,0.013944056816399,-3626.214599609375,303.85845947265625,0.4356240034103393,0.050000000745058,0.2371818721294403,291.2031555175781,291.1499938964844,259.46844482421875,257.9331359863281,279.2957763671875,293.866943359375,291.2022399902344,1.0,0.3348743021488189,0.7246219515800476,0.7246219515800476,1.0,1.0,-1.5206613540649414,0.6443447470664978,0.8763166069984436,0.2889214158058166,0.0,0.0,0.7532391548156738,80.91634368896484,91.0,-9.861323356628418,-18207.30859375,408.9678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94775390625,309.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5859375,18000.0,0.0,0.0,0.4169110953807831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771999716758728,0.9772099256515504,-9.908011634252034e-06,0.0,0.0004231117491144,0.0,0.0,121.66175842285156,0.0,0.0,0.0,0.5634615421295166,4.0,0.0,1.0
563940,293.1371154785156,297.1499938964844,293.1499938964844,0.1208756789565086,-2667.9453125,304.14898681640625,0.7151085138320923,0.1868485212326049,0.1703619509935379,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4350013434886932,0.050000000745058,0.0500164851546287,293.225341796875,297.1499938964844,293.1499938964844,0.3583467006683349,-4917.50146484375,304.1600036621094,0.9550758004188538,0.4467585384845733,0.3137405514717102,293.1041564941406,297.1499938964844,293.1499938964844,0.4362349212169647,-7769.2119140625,304.1593322753906,0.9990000128746032,0.5960283279418945,0.4957138001918793,293.1881408691406,297.1499938964844,293.1499938964844,0.0139251369982957,-3626.433837890625,303.841064453125,0.4350013434886932,0.050000000745058,0.2372566610574722,291.1888732910156,291.1499938964844,259.5086364746094,257.9671936035156,279.321533203125,293.8753967285156,291.1874694824219,1.0,0.3353503048419952,0.7238960862159729,0.7238960862159729,1.0,1.0,-1.5207417011260986,0.6442095041275024,0.876532256603241,0.288764476776123,0.0,0.0,0.7489519119262695,81.31689453125,109.0,-18.547813415527344,-18134.37109375,410.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,309.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.990234375,18000.0,0.0,0.0,0.4135874807834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964985191822052,0.9649949073791504,-9.753187441674528e-06,0.0,0.000419738702476,0.0,0.0,117.9551010131836,0.0,0.0,0.0,0.5579415559768677,4.0,0.0,1.0
564000,293.1371154785156,297.1499938964844,293.1499938964844,0.1208756789565086,-2667.9453125,304.14898681640625,0.7151085138320923,0.1868485212326049,0.1703619509935379,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4350013434886932,0.050000000745058,0.0500164851546287,293.225341796875,297.1499938964844,293.1499938964844,0.3583467006683349,-4917.50146484375,304.1600036621094,0.9550758004188538,0.4467585384845733,0.3137405514717102,293.1041564941406,297.1499938964844,293.1499938964844,0.4362349212169647,-7769.2119140625,304.1593322753906,0.9990000128746032,0.5960283279418945,0.4957138001918793,293.1881408691406,297.1499938964844,293.1499938964844,0.0139251369982957,-3626.433837890625,303.841064453125,0.4350013434886932,0.050000000745058,0.2372566610574722,291.1888732910156,291.1499938964844,259.5086364746094,257.9671936035156,279.321533203125,293.8753967285156,291.1874694824219,1.0,0.3353503048419952,0.7238960862159729,0.7238960862159729,1.0,1.0,-1.5207417011260986,0.6442095041275024,0.876532256603241,0.288764476776123,0.0,0.0,0.7489519119262695,81.31689453125,109.0,-18.547813415527344,-18134.37109375,410.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,309.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.990234375,18000.0,0.0,0.0,0.4135874807834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964985191822052,0.9649949073791504,-9.753187441674528e-06,0.0,0.000419738702476,0.0,0.0,117.9551010131836,0.0,0.0,0.0,0.5579415559768677,4.0,0.0,1.0
564060,293.13836669921875,297.1499938964844,293.1499938964844,0.121170587837696,-2673.495361328125,304.1488342285156,0.7136372327804565,0.1869200468063354,0.1704665124416351,294.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4336088895797729,0.050000000745058,0.0500524267554283,293.22821044921875,297.1499938964844,293.1499938964844,0.3565292656421661,-4898.171875,304.1596984863281,0.9508252143859864,0.4442687332630157,0.3120540678501129,293.10906982421875,297.1499938964844,293.1499938964844,0.4401168525218963,-7828.6640625,304.14971923828125,0.9990000128746032,0.5962076783180237,0.4991397559642792,293.1903686523437,297.1499938964844,293.1499938964844,0.0139157595112919,-3628.701171875,303.8211669921875,0.4336088895797729,0.050000000745058,0.2374271601438522,291.1698608398437,291.1499938964844,259.5481262207031,258.000732421875,279.3428649902344,293.8795471191406,291.168212890625,1.0,0.3366563618183136,0.7231479287147522,0.7231479287147522,1.0,1.0,-1.5232021808624268,0.6451552510261536,0.8780468702316284,0.2891989052295685,0.0,0.0,0.7475368976593018,82.27281188964844,127.0,-25.09901237487793,-18093.662109375,413.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93707275390625,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.607421875,18000.0,0.0,0.0,0.4105958342552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584880471229552,0.9584977030754088,-9.66296465776395e-06,0.0,0.0004167025617789,0.0,0.0,115.94190979003906,0.0,0.0,0.0,0.5549819469451904,4.0,0.0,1.0
564120,293.13836669921875,297.1499938964844,293.1499938964844,0.121170587837696,-2673.495361328125,304.1488342285156,0.7136372327804565,0.1869200468063354,0.1704665124416351,294.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4336088895797729,0.050000000745058,0.0500524267554283,293.22821044921875,297.1499938964844,293.1499938964844,0.3565292656421661,-4898.171875,304.1596984863281,0.9508252143859864,0.4442687332630157,0.3120540678501129,293.10906982421875,297.1499938964844,293.1499938964844,0.4401168525218963,-7828.6640625,304.14971923828125,0.9990000128746032,0.5962076783180237,0.4991397559642792,293.1903686523437,297.1499938964844,293.1499938964844,0.0139157595112919,-3628.701171875,303.8211669921875,0.4336088895797729,0.050000000745058,0.2374271601438522,291.1698608398437,291.1499938964844,259.5481262207031,258.000732421875,279.3428649902344,293.8795471191406,291.168212890625,1.0,0.3366563618183136,0.7231479287147522,0.7231479287147522,1.0,1.0,-1.5232021808624268,0.6451552510261536,0.8780468702316284,0.2891989052295685,0.0,0.0,0.7475368976593018,82.27281188964844,127.0,-25.09901237487793,-18093.662109375,413.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93707275390625,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.607421875,18000.0,0.0,0.0,0.4105958342552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584880471229552,0.9584977030754088,-9.66296465776395e-06,0.0,0.0004167025617789,0.0,0.0,115.94190979003906,0.0,0.0,0.0,0.5549819469451904,4.0,0.0,1.0
564180,293.1396179199219,297.1499938964844,293.1499938964844,0.121485099196434,-2679.423828125,304.1487121582031,0.7112671732902527,0.1869611889123916,0.1705638021230697,294.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.431519091129303,0.050000000745058,0.0501082837581634,293.2310791015625,297.1499938964844,293.1499938964844,0.3547330796718597,-4879.05029296875,304.1594543457031,0.9451627731323242,0.4417023956775665,0.3103280663490295,293.1198425292969,297.1499938964844,293.1499938964844,0.446167916059494,-7918.46240234375,304.1397399902344,0.9990000128746032,0.5950698852539062,0.5044183731079102,293.1933898925781,297.1499938964844,293.1499938964844,0.0139110963791608,-3632.187255859375,303.7982177734375,0.431519091129303,0.050000000745058,0.23769211769104,291.1484375,291.1499938964844,259.5867614746094,258.0336303710937,279.3603210449219,293.8805236816406,291.14666748046875,1.0,0.3387681245803833,0.7223997712135315,0.7223997712135315,1.0,1.0,-1.5279678106307983,0.6471529603004456,0.8808149099349976,0.2902106046676636,0.0,0.0,0.749161958694458,83.77627563476562,145.0,-28.992748260498047,-18086.103515625,420.3053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8787536621094,309.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.48828125,18000.0,0.0,0.0,0.4081358313560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584741592407228,0.9584838151931764,-9.646945727581624e-06,0.0,0.0004142059769947,0.0,0.0,115.80013275146484,0.0,0.0,0.0,0.5549247860908508,4.0,0.0,1.0
564240,293.1396179199219,297.1499938964844,293.1499938964844,0.121485099196434,-2679.423828125,304.1487121582031,0.7112671732902527,0.1869611889123916,0.1705638021230697,294.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.431519091129303,0.050000000745058,0.0501082837581634,293.2310791015625,297.1499938964844,293.1499938964844,0.3547330796718597,-4879.05029296875,304.1594543457031,0.9451627731323242,0.4417023956775665,0.3103280663490295,293.1198425292969,297.1499938964844,293.1499938964844,0.446167916059494,-7918.46240234375,304.1397399902344,0.9990000128746032,0.5950698852539062,0.5044183731079102,293.1933898925781,297.1499938964844,293.1499938964844,0.0139110963791608,-3632.187255859375,303.7982177734375,0.431519091129303,0.050000000745058,0.23769211769104,291.1484375,291.1499938964844,259.5867614746094,258.0336303710937,279.3603210449219,293.8805236816406,291.14666748046875,1.0,0.3387681245803833,0.7223997712135315,0.7223997712135315,1.0,1.0,-1.5279678106307983,0.6471529603004456,0.8808149099349976,0.2902106046676636,0.0,0.0,0.749161958694458,83.77627563476562,145.0,-28.992748260498047,-18086.103515625,420.3053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8787536621094,309.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.48828125,18000.0,0.0,0.0,0.4081358313560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584741592407228,0.9584838151931764,-9.646945727581624e-06,0.0,0.0004142059769947,0.0,0.0,115.80013275146484,0.0,0.0,0.0,0.5549247860908508,4.0,0.0,1.0
564300,293.1402587890625,297.1499938964844,293.1499938964844,0.1216443479061126,-2682.428466796875,304.1486511230469,0.7097418904304504,0.1869675815105438,0.1706077307462692,294.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.4302414357662201,0.050000000745058,0.0501436293125152,293.2325439453125,297.1499938964844,293.1499938964844,0.3538326025009155,-4869.44921875,304.1593933105469,0.9418160915374756,0.440391480922699,0.3094511330127716,293.12744140625,297.1499938964844,293.1499938964844,0.4499814212322235,-7974.27392578125,304.1346740722656,0.9990000128746032,0.5939598679542542,0.5077307224273682,293.1952209472656,297.1499938964844,293.1499938964844,0.0139097012579441,-3634.24951171875,303.7854919433594,0.4302414357662201,0.050000000745058,0.2378598004579544,291.1371765136719,291.1499938964844,259.6057434082031,258.0498046875,279.36737060546875,293.8795166015625,291.1353759765625,1.0,0.3401177525520324,0.7220256924629211,0.7220256924629211,1.0,1.0,-1.5311875343322754,0.6485339403152466,0.882653534412384,0.2909260392189026,0.0,0.0,0.7511448264122009,84.73176574707031,145.0,-30.26145362854004,-18094.669921875,424.53814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83465576171875,309.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.212890625,18000.0,0.0,0.0,0.4071623980998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96098792552948,0.9609975814819336,-9.668042366683949e-06,0.0,0.0004132180765736,0.0,0.0,116.45604705810548,0.0,0.0,0.0,0.5560280084609985,4.0,0.0,1.0
564360,293.1408996582031,297.1499938964844,293.1499938964844,0.1218018755316734,-2685.403564453125,304.14862060546875,0.7079828381538391,0.186962217092514,0.1706465929746627,294.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4288260042667389,0.050000000745058,0.0501839183270931,293.2339782714844,297.1499938964844,293.1499938964844,0.3529261648654938,-4859.7724609375,304.1593322753906,0.93813955783844,0.4390622675418854,0.3085649311542511,293.1365051269531,297.1499938964844,293.1499938964844,0.4543080925941467,-8037.12890625,304.1296081542969,0.9990000128746032,0.5924657583236694,0.5114798545837402,293.1972351074219,297.1499938964844,293.1499938964844,0.0139086274430155,-3636.473876953125,303.7718505859375,0.4288260042667389,0.050000000745058,0.2380508929491043,291.12567138671875,291.1499938964844,259.6244506835937,258.0657653808594,279.3734436035156,293.8773193359375,291.1238708496094,1.0,0.3416584730148315,0.721612811088562,0.721612811088562,1.0,1.0,-1.534948468208313,0.650153398513794,0.8847950100898743,0.2917681038379669,0.0,0.0,0.7539168000221252,85.82268524169922,148.0,-31.170583724975582,-18111.23828125,429.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7805480957031,309.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.48046875,18000.0,0.0,0.0,0.4063874781131744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652026891708374,0.965212345123291,-9.709034202387556e-06,0.0,0.000412431632867,0.0,0.0,117.61011505126952,0.0,0.0,0.0,0.5578978657722473,4.0,0.0,1.0
564420,293.1423034667969,297.1499938964844,293.1499938964844,0.1220691576600074,-2690.459716796875,304.14862060546875,0.7045217156410217,0.1869136989116668,0.1706904023885727,294.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.426156610250473,0.050000000745058,0.0502633303403854,293.2368469238281,297.1499938964844,293.1499938964844,0.3510074615478515,-4839.16552734375,304.159423828125,0.9308778643608092,0.4363551735877991,0.3067564666271209,293.1579895019531,297.1499938964844,293.1499938964844,0.462933212518692,-8160.61328125,304.1221008300781,0.9990000128746032,0.5884613394737244,0.518791139125824,293.20184326171875,297.1499938964844,293.1499938964844,0.0138966608792543,-3639.572998046875,303.74200439453125,0.426156610250473,0.050000000745058,0.2384276092052459,291.1043701171875,291.1499938964844,259.6610412597656,258.0971069335937,279.38446044921875,293.8710327148437,291.1029357910156,1.0,0.3445867002010345,0.7207870483398438,0.7207870483398438,1.0,1.0,-1.542155385017395,0.6532422304153442,0.8889131546020508,0.2933865189552307,0.0,0.0,0.7614772915840149,87.97039031982422,151.0,-28.804903030395508,-18153.564453125,439.03326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451416015625,309.2098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17847.74609375,18000.0,0.0,0.0,0.4054799675941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9784561991691588,0.9784660935401917,-9.849919479165692e-06,0.0,0.0004115106421522,0.0,0.0,121.3902587890625,0.0,0.0,0.0,0.563819408416748,4.0,0.0,1.0
564480,293.1423034667969,297.1499938964844,293.1499938964844,0.1220691576600074,-2690.459716796875,304.14862060546875,0.7045217156410217,0.1869136989116668,0.1706904023885727,294.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.426156610250473,0.050000000745058,0.0502633303403854,293.2368469238281,297.1499938964844,293.1499938964844,0.3510074615478515,-4839.16552734375,304.159423828125,0.9308778643608092,0.4363551735877991,0.3067564666271209,293.1579895019531,297.1499938964844,293.1499938964844,0.462933212518692,-8160.61328125,304.1221008300781,0.9990000128746032,0.5884613394737244,0.518791139125824,293.20184326171875,297.1499938964844,293.1499938964844,0.0138966608792543,-3639.572998046875,303.74200439453125,0.426156610250473,0.050000000745058,0.2384276092052459,291.1043701171875,291.1499938964844,259.6610412597656,258.0971069335937,279.38446044921875,293.8710327148437,291.1029357910156,1.0,0.3445867002010345,0.7207870483398438,0.7207870483398438,1.0,1.0,-1.542155385017395,0.6532422304153442,0.8889131546020508,0.2933865189552307,0.0,0.0,0.7614772915840149,87.97039031982422,151.0,-28.804903030395508,-18153.564453125,439.03326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451416015625,309.2098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17847.74609375,18000.0,0.0,0.0,0.4054799675941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9784561991691588,0.9784660935401917,-9.849919479165692e-06,0.0,0.0004115106421522,0.0,0.0,121.3902587890625,0.0,0.0,0.0,0.563819408416748,4.0,0.0,1.0
564540,293.143798828125,297.1499938964844,293.1499938964844,0.1222417503595352,-2693.7412109375,304.1488037109375,0.7010074257850647,0.1868010908365249,0.1706820577383041,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4235822856426239,0.050000000745058,0.0503445267677307,293.2396850585937,297.1499938964844,293.1499938964844,0.3488786220550537,-4816.10693359375,304.15985107421875,0.9235937595367432,0.4335796236991882,0.3049027621746063,293.1821594238281,297.1499938964844,293.1499938964844,0.471654325723648,-8283.669921875,304.1169128417969,0.9990000128746032,0.5833630561828613,0.5261610746383667,293.20703125,297.1499938964844,293.1499938964844,0.013870745897293,-3640.523681640625,303.7090148925781,0.4235822856426239,0.050000000745058,0.2388127595186233,291.0878601074219,291.1499938964844,259.6964111328125,258.12750244140625,279.39453125,293.8638916015625,291.08673095703125,1.0,0.3475546538829803,0.7199612259864807,0.7199612259864807,1.0,1.0,-1.5493276119232178,0.6563155055046082,0.8930121064186096,0.2949913442134857,0.0,0.0,0.7709082365036011,90.16314697265624,154.0,-23.661766052246094,-18205.072265625,448.8093566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,309.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.865234375,18000.0,0.0,0.0,0.4054430425167084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964849352836608,0.9964949488639832,-1.0054854101326782e-05,0.0,0.0004114731564186,0.0,0.0,126.76698303222656,0.0,0.0,0.0,0.5719477534294128,4.0,0.0,1.0
564600,293.143798828125,297.1499938964844,293.1499938964844,0.1222417503595352,-2693.7412109375,304.1488037109375,0.7010074257850647,0.1868010908365249,0.1706820577383041,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4235822856426239,0.050000000745058,0.0503445267677307,293.2396850585937,297.1499938964844,293.1499938964844,0.3488786220550537,-4816.10693359375,304.15985107421875,0.9235937595367432,0.4335796236991882,0.3049027621746063,293.1821594238281,297.1499938964844,293.1499938964844,0.471654325723648,-8283.669921875,304.1169128417969,0.9990000128746032,0.5833630561828613,0.5261610746383667,293.20703125,297.1499938964844,293.1499938964844,0.013870745897293,-3640.523681640625,303.7090148925781,0.4235822856426239,0.050000000745058,0.2388127595186233,291.0878601074219,291.1499938964844,259.6964111328125,258.12750244140625,279.39453125,293.8638916015625,291.08673095703125,1.0,0.3475546538829803,0.7199612259864807,0.7199612259864807,1.0,1.0,-1.5493276119232178,0.6563155055046082,0.8930121064186096,0.2949913442134857,0.0,0.0,0.7709082365036011,90.16314697265624,154.0,-23.661766052246094,-18205.072265625,448.8093566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,309.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.865234375,18000.0,0.0,0.0,0.4054430425167084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964849352836608,0.9964949488639832,-1.0054854101326782e-05,0.0,0.0004114731564186,0.0,0.0,126.76698303222656,0.0,0.0,0.0,0.5719477534294128,4.0,0.0,1.0
564660,293.1455078125,297.1499938964844,293.1499938964844,0.1223184615373611,-2695.24951171875,304.1490783691406,0.6974074840545654,0.186613917350769,0.170611023902893,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.4210846126079559,0.050000000745058,0.0504280254244804,293.2425231933594,297.1499938964844,293.1499938964844,0.346558928489685,-4790.84912109375,304.1604309082031,0.9163581132888794,0.4307315647602081,0.3030007481575012,293.20819091796875,297.1499938964844,293.1499938964844,0.4804953038692474,-8407.009765625,304.1132507324219,0.9990000128746032,0.5772761106491089,0.5336339473724365,293.2126159667969,297.1499938964844,293.1499938964844,0.013833237811923,-3639.69189453125,303.67315673828125,0.4210846126079559,0.050000000745058,0.239208847284317,291.0752258300781,291.1499938964844,259.7303771972656,258.1568603515625,279.4042358398437,293.8565673828125,291.0744323730469,1.0,0.3505590856075287,0.7190804481506348,0.7190804481506348,1.0,1.0,-1.5565061569213867,0.6593772768974304,0.8971288800239563,0.2965836226940155,0.0,0.0,0.781760036945343,92.41517639160156,157.0,-18.29495620727539,-18262.943359375,458.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,309.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.865234375,18000.0,0.0,0.0,0.4062410295009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01787531375885,1.017885684967041,-1.0308363926014865e-05,0.0,0.0004122829996049,0.0,0.0,133.42044067382812,0.0,0.0,0.0,0.5816650986671448,4.0,0.0,1.0
564720,293.1455078125,297.1499938964844,293.1499938964844,0.1223184615373611,-2695.24951171875,304.1490783691406,0.6974074840545654,0.186613917350769,0.170611023902893,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.4210846126079559,0.050000000745058,0.0504280254244804,293.2425231933594,297.1499938964844,293.1499938964844,0.346558928489685,-4790.84912109375,304.1604309082031,0.9163581132888794,0.4307315647602081,0.3030007481575012,293.20819091796875,297.1499938964844,293.1499938964844,0.4804953038692474,-8407.009765625,304.1132507324219,0.9990000128746032,0.5772761106491089,0.5336339473724365,293.2126159667969,297.1499938964844,293.1499938964844,0.013833237811923,-3639.69189453125,303.67315673828125,0.4210846126079559,0.050000000745058,0.239208847284317,291.0752258300781,291.1499938964844,259.7303771972656,258.1568603515625,279.4042358398437,293.8565673828125,291.0744323730469,1.0,0.3505590856075287,0.7190804481506348,0.7190804481506348,1.0,1.0,-1.5565061569213867,0.6593772768974304,0.8971288800239563,0.2965836226940155,0.0,0.0,0.781760036945343,92.41517639160156,157.0,-18.29495620727539,-18262.943359375,458.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,309.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.865234375,18000.0,0.0,0.0,0.4062410295009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01787531375885,1.017885684967041,-1.0308363926014865e-05,0.0,0.0004122829996049,0.0,0.0,133.42044067382812,0.0,0.0,0.0,0.5816650986671448,4.0,0.0,1.0
