time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564780,293.1473693847656,297.1499938964844,293.1499938964844,0.1222965195775032,-2694.9423828125,304.1494140625,0.6936284899711609,0.1863478124141693,0.1704739183187484,294.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.418596476316452,0.050000000745058,0.0505162179470062,293.245361328125,297.1499938964844,293.1499938964844,0.3440524637699127,-4763.44873046875,304.1611328125,0.9091816544532776,0.4278120994567871,0.3010519444942474,293.2355041503906,297.1499938964844,293.1499938964844,0.4890074133872986,-8524.287109375,304.1114196777344,0.9990000128746032,0.5702667236328125,0.5407940149307251,293.2183837890625,297.1499938964844,293.1499938964844,0.0137865943834185,-3637.38818359375,303.6348571777344,0.418596476316452,0.050000000745058,0.2396271973848343,291.06640625,291.1499938964844,259.76287841796875,258.18505859375,279.41412353515625,293.8499755859375,291.06591796875,1.0,0.353595495223999,0.7181996703147888,0.7181996703147888,1.0,1.0,-1.5631983280181885,0.6622101664543152,0.900988221168518,0.2980678081512451,0.0,0.0,0.7935407161712646,94.77799224853516,160.0,-12.699139595031738,-18322.392578125,468.9430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,308.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17738.796875,18000.0,0.0,0.0,0.4077919423580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414167642593384,1.0414273738861084,-1.0597533218970057e-05,0.0,0.0004138569638598,0.0,0.0,141.0699920654297,0.0,0.0,0.0,0.5924311876296997,4.0,0.0,1.0
564840,293.1473693847656,297.1499938964844,293.1499938964844,0.1222965195775032,-2694.9423828125,304.1494140625,0.6936284899711609,0.1863478124141693,0.1704739183187484,294.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.418596476316452,0.050000000745058,0.0505162179470062,293.245361328125,297.1499938964844,293.1499938964844,0.3440524637699127,-4763.44873046875,304.1611328125,0.9091816544532776,0.4278120994567871,0.3010519444942474,293.2355041503906,297.1499938964844,293.1499938964844,0.4890074133872986,-8524.287109375,304.1114196777344,0.9990000128746032,0.5702667236328125,0.5407940149307251,293.2183837890625,297.1499938964844,293.1499938964844,0.0137865943834185,-3637.38818359375,303.6348571777344,0.418596476316452,0.050000000745058,0.2396271973848343,291.06640625,291.1499938964844,259.76287841796875,258.18505859375,279.41412353515625,293.8499755859375,291.06591796875,1.0,0.353595495223999,0.7181996703147888,0.7181996703147888,1.0,1.0,-1.5631983280181885,0.6622101664543152,0.900988221168518,0.2980678081512451,0.0,0.0,0.7935407161712646,94.77799224853516,160.0,-12.699139595031738,-18322.392578125,468.9430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,308.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17738.796875,18000.0,0.0,0.0,0.4077919423580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414167642593384,1.0414273738861084,-1.0597533218970057e-05,0.0,0.0004138569638598,0.0,0.0,141.0699920654297,0.0,0.0,0.0,0.5924311876296997,4.0,0.0,1.0
564900,293.1483154296875,297.1499938964844,293.1499938964844,0.1222333461046218,-2693.765380859375,304.149658203125,0.690560519695282,0.1861987560987472,0.1704148799180984,294.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.4165721535682678,0.050000000745058,0.0505919754505157,293.2467346191406,297.1499938964844,293.1499938964844,0.3426403105258941,-4747.873046875,304.16168212890625,0.9041962623596193,0.4263367652893066,0.3000870048999786,293.2470397949219,297.1499938964844,293.1499938964844,0.4877772033214569,-8501.884765625,304.1208190917969,0.9960569143295288,0.566911518573761,0.5390389561653137,293.2212219238281,297.1499938964844,293.1499938964844,0.0137696741148829,-3636.77197265625,303.61529541015625,0.4165721535682678,0.050000000745058,0.2399865537881851,291.0670471191406,291.1499938964844,259.77850341796875,258.1986999511719,279.42626953125,293.85125732421875,291.0682678222656,1.0,0.3551010191440582,0.7177592515945435,0.7177592515945435,1.0,1.0,-1.560375452041626,0.6607852578163147,0.8995901942253113,0.2973142266273498,0.0,0.0,0.799061119556427,96.64450073242188,160.0,0.2051445841789245,-18308.51171875,472.2745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,308.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17737.568359375,18000.0,0.0,0.0,0.4087738990783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534367561340332,1.0534474849700928,-1.0750161891337484e-05,0.0,0.0004148535372223,0.0,0.0,145.11927795410156,0.0,0.0,0.0,0.597935676574707,4.0,0.0,1.0
564960,293.1492614746094,297.1499938964844,293.1499938964844,0.1220408901572227,-2690.08154296875,304.1500549316406,0.6873732209205627,0.1860357522964477,0.1703519225120544,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.4145115315914154,0.050000000745058,0.0506729446351528,293.2481689453125,297.1499938964844,293.1499938964844,0.3408623337745666,-4727.9931640625,304.16278076171875,0.8992682099342346,0.424829363822937,0.2991129457950592,293.2538757324219,297.1499938964844,293.1499938964844,0.4849941730499267,-8457.6513671875,304.13116455078125,0.991616189479828,0.5643383860588074,0.536355197429657,293.2239990234375,297.1499938964844,293.1499938964844,0.0137390475720167,-3633.08544921875,303.5959777832031,0.4145115315914154,0.050000000745058,0.2403706312179565,291.07989501953125,291.1499938964844,259.7937316894531,258.2120361328125,279.4424133300781,293.8584899902344,291.0824279785156,1.0,0.3565921187400818,0.7173240184783936,0.7173240184783936,1.0,1.0,-1.556491136550903,0.6588922142982483,0.8975989818572998,0.2962374091148376,0.0,0.0,0.8024911284446716,98.62041473388672,163.0,19.707237243652344,-18282.962890625,475.2556457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,308.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.107421875,18000.0,0.0,0.0,0.4097770750522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636730194091797,1.0636838674545288,-1.0889797522395384e-05,0.0,0.0004158716474194,0.0,0.0,148.713134765625,0.0,0.0,0.0,0.6026065945625305,4.0,0.0,1.0
565020,293.1509094238281,297.1499938964844,293.1499938964844,0.1215771287679672,-2681.24609375,304.1508178710937,0.6815511584281921,0.1857152581214904,0.1702060550451278,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4108618795871734,0.050000000745058,0.0508261732757091,293.2511901855469,297.1499938964844,293.1499938964844,0.3370300829410553,-4685.13623046875,304.1648864746094,0.8901084065437317,0.4217261075973511,0.2970920205116272,293.2596435546875,297.1499938964844,293.1499938964844,0.4803284406661987,-8385.751953125,304.1449890136719,0.983456254005432,0.56052166223526,0.532561182975769,293.2290344238281,297.1499938964844,293.1499938964844,0.0136665171012282,-3623.460693359375,303.5576477050781,0.4108618795871734,0.050000000745058,0.24109748005867,291.1123962402344,291.1499938964844,259.82281494140625,258.2376403808594,279.4772033691406,293.8805847167969,291.11492919921875,1.0,0.3595482409000397,0.7164535522460938,0.7164535522460938,1.0,1.0,-1.550390601158142,0.655872106552124,0.8945184946060181,0.2944986522197723,0.0,0.0,0.8053243160247803,102.38404083251952,166.0,37.9890251159668,-18222.85546875,481.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,308.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17887.447265625,18000.0,0.0,0.0,0.4116998612880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07536518573761,1.0753761529922483,-1.1067528248531744e-05,0.0,0.0004178230301477,0.0,0.0,153.0572967529297,0.0,0.0,0.0,0.6080546975135803,4.0,0.0,1.0
565080,293.1509094238281,297.1499938964844,293.1499938964844,0.1215771287679672,-2681.24609375,304.1508178710937,0.6815511584281921,0.1857152581214904,0.1702060550451278,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4108618795871734,0.050000000745058,0.0508261732757091,293.2511901855469,297.1499938964844,293.1499938964844,0.3370300829410553,-4685.13623046875,304.1648864746094,0.8901084065437317,0.4217261075973511,0.2970920205116272,293.2596435546875,297.1499938964844,293.1499938964844,0.4803284406661987,-8385.751953125,304.1449890136719,0.983456254005432,0.56052166223526,0.532561182975769,293.2290344238281,297.1499938964844,293.1499938964844,0.0136665171012282,-3623.460693359375,303.5576477050781,0.4108618795871734,0.050000000745058,0.24109748005867,291.1123962402344,291.1499938964844,259.82281494140625,258.2376403808594,279.4772033691406,293.8805847167969,291.11492919921875,1.0,0.3595482409000397,0.7164535522460938,0.7164535522460938,1.0,1.0,-1.550390601158142,0.655872106552124,0.8945184946060181,0.2944986522197723,0.0,0.0,0.8053243160247803,102.38404083251952,166.0,37.9890251159668,-18222.85546875,481.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,308.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17887.447265625,18000.0,0.0,0.0,0.4116998612880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07536518573761,1.0753761529922483,-1.1067528248531744e-05,0.0,0.0004178230301477,0.0,0.0,153.0572967529297,0.0,0.0,0.0,0.6080546975135803,4.0,0.0,1.0
565140,293.1521911621094,297.1499938964844,293.1499938964844,0.1211459264159202,-2673.05322265625,304.1512451171875,0.6762613654136658,0.1854321360588073,0.1700838506221771,294.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4075977504253387,0.050000000745058,0.0509738735854625,293.2542419433594,297.1499938964844,293.1499938964844,0.3331398367881775,-4641.73974609375,304.1664123535156,0.8815390467643738,0.4185445308685303,0.295005589723587,293.2608337402344,297.1499938964844,293.1499938964844,0.476362407207489,-8326.6611328125,304.1531677246094,0.9756882190704346,0.557496190071106,0.5297362804412842,293.2333984375,297.1499938964844,293.1499938964844,0.0135940928012132,-3613.845703125,303.51959228515625,0.4075977504253387,0.050000000745058,0.2417981028556823,291.1434326171875,291.1499938964844,259.8500061035156,258.2618103027344,279.5122985839844,293.90594482421875,291.1457824707031,1.0,0.3624733984470367,0.7155830264091492,0.7155830264091492,1.0,1.0,-1.5453656911849976,0.6533430218696594,0.8920226693153381,0.2930357158184051,0.0,0.0,0.8041085600852966,106.02884674072266,169.0,41.54275894165039,-18158.474609375,488.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297119140625,308.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83984375,18000.0,0.0,0.0,0.4133278429508209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077909231185913,1.0779203176498413,-1.1123044714622664e-05,0.0,0.0004194752254988,0.0,0.0,154.1763458251953,0.0,0.0,0.0,0.6092820167541504,4.0,0.0,1.0
565200,293.1521911621094,297.1499938964844,293.1499938964844,0.1211459264159202,-2673.05322265625,304.1512451171875,0.6762613654136658,0.1854321360588073,0.1700838506221771,294.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4075977504253387,0.050000000745058,0.0509738735854625,293.2542419433594,297.1499938964844,293.1499938964844,0.3331398367881775,-4641.73974609375,304.1664123535156,0.8815390467643738,0.4185445308685303,0.295005589723587,293.2608337402344,297.1499938964844,293.1499938964844,0.476362407207489,-8326.6611328125,304.1531677246094,0.9756882190704346,0.557496190071106,0.5297362804412842,293.2333984375,297.1499938964844,293.1499938964844,0.0135940928012132,-3613.845703125,303.51959228515625,0.4075977504253387,0.050000000745058,0.2417981028556823,291.1434326171875,291.1499938964844,259.8500061035156,258.2618103027344,279.5122985839844,293.90594482421875,291.1457824707031,1.0,0.3624733984470367,0.7155830264091492,0.7155830264091492,1.0,1.0,-1.5453656911849976,0.6533430218696594,0.8920226693153381,0.2930357158184051,0.0,0.0,0.8041085600852966,106.02884674072266,169.0,41.54275894165039,-18158.474609375,488.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297119140625,308.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83984375,18000.0,0.0,0.0,0.4133278429508209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077909231185913,1.0779203176498413,-1.1123044714622664e-05,0.0,0.0004194752254988,0.0,0.0,154.1763458251953,0.0,0.0,0.0,0.6092820167541504,4.0,0.0,1.0
565260,293.1628112792969,297.1499938964844,293.1499938964844,0.1194768249988555,-2642.478759765625,304.1536560058594,0.6686753034591675,0.1832057684659958,0.1685759127140045,294.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.4041061401367187,0.050000000745058,0.0511421337723732,293.26666259765625,297.1499938964844,293.1499938964844,0.3276513516902923,-4579.8857421875,304.1701354980469,0.8714244961738586,0.4133688509464264,0.2918017208576202,293.26983642578125,297.1499938964844,293.1499938964844,0.4709284007549286,-8247.4296875,304.1611633300781,0.9661257266998292,0.5528420805931091,0.5258356928825378,293.2491149902344,297.1499938964844,293.1499938964844,0.0134303430095314,-3593.195068359375,303.4489440917969,0.4041061401367187,0.050000000745058,0.2425962686538696,291.1792297363281,291.1499938964844,259.8764953613281,258.2854919433594,279.5627746582031,293.9538269042969,291.1826477050781,1.0,0.365347146987915,0.714856743812561,0.714856743812561,1.0,1.0,-1.536188721656799,0.6489464640617371,0.8872422575950623,0.2905990779399872,0.0,0.0,0.7980189919471741,110.11717224121094,172.0,51.49408721923828,-18048.5,493.6361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846923828125,308.8221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.521484375,18000.0,0.0,0.0,0.4144240319728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717084407806396,1.0717194080352783,-1.1065550097555388e-05,0.0,0.0004205877194181,0.0,0.0,152.21194458007812,0.0,0.0,0.0,0.6064316034317017,4.0,0.0,1.0
565320,293.1628112792969,297.1499938964844,293.1499938964844,0.1194768249988555,-2642.478759765625,304.1536560058594,0.6686753034591675,0.1832057684659958,0.1685759127140045,294.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.4041061401367187,0.050000000745058,0.0511421337723732,293.26666259765625,297.1499938964844,293.1499938964844,0.3276513516902923,-4579.8857421875,304.1701354980469,0.8714244961738586,0.4133688509464264,0.2918017208576202,293.26983642578125,297.1499938964844,293.1499938964844,0.4709284007549286,-8247.4296875,304.1611633300781,0.9661257266998292,0.5528420805931091,0.5258356928825378,293.2491149902344,297.1499938964844,293.1499938964844,0.0134303430095314,-3593.195068359375,303.4489440917969,0.4041061401367187,0.050000000745058,0.2425962686538696,291.1792297363281,291.1499938964844,259.8764953613281,258.2854919433594,279.5627746582031,293.9538269042969,291.1826477050781,1.0,0.365347146987915,0.714856743812561,0.714856743812561,1.0,1.0,-1.536188721656799,0.6489464640617371,0.8872422575950623,0.2905990779399872,0.0,0.0,0.7980189919471741,110.11717224121094,172.0,51.49408721923828,-18048.5,493.6361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846923828125,308.8221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.521484375,18000.0,0.0,0.0,0.4144240319728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717084407806396,1.0717194080352783,-1.1065550097555388e-05,0.0,0.0004205877194181,0.0,0.0,152.21194458007812,0.0,0.0,0.0,0.6064316034317017,4.0,0.0,1.0
565380,293.1664123535156,297.1499938964844,293.1499938964844,0.1182134076952934,-2619.28369140625,304.15447998046875,0.6624796390533447,0.182139903306961,0.1675833910703659,294.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.4009627997875213,0.050000000745058,0.0513008385896682,293.27227783203125,297.1499938964844,293.1499938964844,0.3225011527538299,-4522.1416015625,304.17193603515625,0.8625240325927734,0.4092678427696228,0.2889395654201507,293.2716064453125,297.1499938964844,293.1499938964844,0.4658578932285309,-8175.0068359375,304.1658020019531,0.9571304321289062,0.5494378805160522,0.5225839614868164,293.2599792480469,297.1499938964844,293.1499938964844,0.013295579701662,-3575.091552734375,303.3868408203125,0.4009627997875213,0.050000000745058,0.243349090218544,291.2181396484375,291.1499938964844,259.9034729003906,258.30963134765625,279.61639404296875,294.0093994140625,291.2207336425781,1.0,0.3681754767894745,0.7141304016113281,0.7141304016113281,1.0,1.0,-1.5287503004074097,0.6453571319580078,0.8833931684494019,0.2885684370994568,0.0,0.0,0.7862177491188049,113.9960479736328,175.0,50.65163040161133,-17926.921875,499.3587036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.28515625,18000.0,0.0,0.0,0.4147169888019562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534651279449463,1.0534759759902954,-1.0859464964596556e-05,0.0,0.00042088504415,0.0,0.0,146.16921997070312,0.0,0.0,0.0,0.5981037020683289,4.0,0.0,1.0
565440,293.1664123535156,297.1499938964844,293.1499938964844,0.1182134076952934,-2619.28369140625,304.15447998046875,0.6624796390533447,0.182139903306961,0.1675833910703659,294.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.4009627997875213,0.050000000745058,0.0513008385896682,293.27227783203125,297.1499938964844,293.1499938964844,0.3225011527538299,-4522.1416015625,304.17193603515625,0.8625240325927734,0.4092678427696228,0.2889395654201507,293.2716064453125,297.1499938964844,293.1499938964844,0.4658578932285309,-8175.0068359375,304.1658020019531,0.9571304321289062,0.5494378805160522,0.5225839614868164,293.2599792480469,297.1499938964844,293.1499938964844,0.013295579701662,-3575.091552734375,303.3868408203125,0.4009627997875213,0.050000000745058,0.243349090218544,291.2181396484375,291.1499938964844,259.9034729003906,258.30963134765625,279.61639404296875,294.0093994140625,291.2207336425781,1.0,0.3681754767894745,0.7141304016113281,0.7141304016113281,1.0,1.0,-1.5287503004074097,0.6453571319580078,0.8833931684494019,0.2885684370994568,0.0,0.0,0.7862177491188049,113.9960479736328,175.0,50.65163040161133,-17926.921875,499.3587036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.28515625,18000.0,0.0,0.0,0.4147169888019562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534651279449463,1.0534759759902954,-1.0859464964596556e-05,0.0,0.00042088504415,0.0,0.0,146.16921997070312,0.0,0.0,0.0,0.5981037020683289,4.0,0.0,1.0
565500,293.167236328125,297.1499938964844,293.1499938964844,0.1178004294633865,-2611.7119140625,304.1544189453125,0.6598798632621765,0.1817714869976043,0.1672876328229904,294.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.3994939029216766,0.050000000745058,0.0513766109943389,293.2740783691406,297.1499938964844,293.1499938964844,0.3202382922172546,-4496.92822265625,304.17205810546875,0.8585073947906494,0.4073615372180938,0.2876483201980591,293.2713623046875,297.1499938964844,293.1499938964844,0.4637199640274048,-8144.96435546875,304.16680908203125,0.952904999256134,0.5479447841644287,0.5212077498435974,293.2640380859375,297.1499938964844,293.1499938964844,0.0132383154705166,-3567.700927734375,303.35797119140625,0.3994939029216766,0.050000000745058,0.2437085211277008,291.2329406738281,291.1499938964844,259.9171447753906,258.32183837890625,279.6416015625,294.03521728515625,291.2350158691406,1.0,0.3695768117904663,0.7137672901153564,0.7137672901153564,1.0,1.0,-1.5257149934768677,0.6438741683959961,0.8818408846855164,0.2877282798290252,0.0,0.0,0.7791861891746521,115.8581085205078,175.0,44.86532974243164,-17864.3125,502.3989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,308.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18268.943359375,18000.0,0.0,0.0,0.4145304560661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0407227277755735,1.0407334566116333,-1.0708650734159164e-05,0.0,0.0004206957237329,0.0,0.0,141.9696044921875,0.0,0.0,0.0,0.5923019051551819,4.0,0.0,1.0
565560,293.1677551269531,297.1499938964844,293.1499938964844,0.1174709051847457,-2605.69287109375,304.1542053222656,0.6574594974517822,0.1814540475606918,0.1670513451099395,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.3980576395988464,0.050000000745058,0.0514512807130813,293.2756042480469,297.1499938964844,293.1499938964844,0.3181138634681701,-4473.32177734375,304.1719055175781,0.8546616435050964,0.4054896831512451,0.2863925695419311,293.270751953125,297.1499938964844,293.1499938964844,0.4617826342582702,-8117.9794921875,304.1672668457031,0.9487752318382264,0.5465261936187744,0.5199183225631714,293.2674255371094,297.1499938964844,293.1499938964844,0.0131871188059449,-3561.383544921875,303.3300170898437,0.3980576395988464,0.050000000745058,0.2440627366304397,291.2445373535156,291.1499938964844,259.93084716796875,258.3341064453125,279.6654968261719,294.0591125488281,291.2461242675781,1.0,0.3709702491760254,0.7134264707565308,0.7134264707565308,1.0,1.0,-1.522890567779541,0.6424927711486816,0.8803977966308594,0.2869478166103363,0.0,0.0,0.7717047929763794,117.6964340209961,178.0,37.59608459472656,-17800.232421875,505.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509948730469,308.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.759765625,18000.0,0.0,0.0,0.4141163229942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0262765884399414,1.026287078857422,-1.0536103218328208e-05,0.0,0.0004202754353173,0.0,0.0,137.28050231933594,0.0,0.0,0.0,0.5857356190681458,4.0,0.0,1.0
565620,293.168212890625,297.1499938964844,293.1499938964844,0.1169891208410263,-2596.97705078125,304.1535949707031,0.6529836058616638,0.1809072643518448,0.1666766554117202,294.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.395228624343872,0.050000000745058,0.0515988580882549,293.2782287597656,297.1499938964844,293.1499938964844,0.3141802549362182,-4429.72998046875,304.171142578125,0.8473354578018188,0.4017756879329681,0.2839182317256927,293.2689819335937,297.1499938964844,293.1499938964844,0.4584105014801025,-8071.53173828125,304.1670837402344,0.9407165050506592,0.5438297390937805,0.5174972414970398,293.272705078125,297.1499938964844,293.1499938964844,0.0131002245470881,-3551.648681640625,303.2759094238281,0.395228624343872,0.050000000745058,0.2447627633810043,291.2586669921875,291.1499938964844,259.95849609375,258.3587951660156,279.7099304199219,294.1014404296875,291.25933837890625,1.0,0.3737341165542602,0.712744951248169,0.712744951248169,1.0,1.0,-1.5175811052322388,0.6398855447769165,0.8776955008506775,0.2854753732681274,0.0,0.0,0.7561468482017517,121.33504486083984,166.0,21.907453536987305,-17667.9921875,511.7325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,308.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.078125,18000.0,0.0,0.0,0.4125977158546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940211176872252,0.9940312504768372,-1.0151086826226674e-05,0.0,0.0004187342419754,0.0,0.0,127.14353942871094,0.0,0.0,0.0,0.5711369514465332,4.0,0.0,1.0
565680,293.168212890625,297.1499938964844,293.1499938964844,0.1169891208410263,-2596.97705078125,304.1535949707031,0.6529836058616638,0.1809072643518448,0.1666766554117202,294.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.395228624343872,0.050000000745058,0.0515988580882549,293.2782287597656,297.1499938964844,293.1499938964844,0.3141802549362182,-4429.72998046875,304.171142578125,0.8473354578018188,0.4017756879329681,0.2839182317256927,293.2689819335937,297.1499938964844,293.1499938964844,0.4584105014801025,-8071.53173828125,304.1670837402344,0.9407165050506592,0.5438297390937805,0.5174972414970398,293.272705078125,297.1499938964844,293.1499938964844,0.0131002245470881,-3551.648681640625,303.2759094238281,0.395228624343872,0.050000000745058,0.2447627633810043,291.2586669921875,291.1499938964844,259.95849609375,258.3587951660156,279.7099304199219,294.1014404296875,291.25933837890625,1.0,0.3737341165542602,0.712744951248169,0.712744951248169,1.0,1.0,-1.5175811052322388,0.6398855447769165,0.8776955008506775,0.2854753732681274,0.0,0.0,0.7561468482017517,121.33504486083984,166.0,21.907453536987305,-17667.9921875,511.7325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,308.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.078125,18000.0,0.0,0.0,0.4125977158546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940211176872252,0.9940312504768372,-1.0151086826226674e-05,0.0,0.0004187342419754,0.0,0.0,127.14353942871094,0.0,0.0,0.0,0.5711369514465332,4.0,0.0,1.0
565740,293.16827392578125,297.1499938964844,293.1499938964844,0.1166509911417961,-2590.97412109375,304.1529846191406,0.6494953036308289,0.1804331690073013,0.1663501858711242,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.3929197192192077,0.050000000745058,0.0517184846103191,293.28057861328125,297.1499938964844,293.1499938964844,0.3105164468288421,-4389.17333984375,304.1701965332031,0.8411784768104553,0.3980524837970733,0.2814248204231262,293.26678466796875,297.1499938964844,293.1499938964844,0.4555356800556183,-8032.35986328125,304.1661682128906,0.9340007901191713,0.541257381439209,0.5151791572570801,293.2767333984375,297.1499938964844,293.1499938964844,0.0130172725766897,-3543.047119140625,303.22296142578125,0.3929197192192077,0.050000000745058,0.2453302145004272,291.2629699707031,291.1499938964844,259.9862365722656,258.3835754394531,279.751220703125,294.1380920410156,291.2629699707031,1.0,0.3757655620574951,0.7120634317398071,0.7120634317398071,1.0,1.0,-1.5122379064559937,0.637262761592865,0.8749750852584839,0.2839996218681335,0.0,0.0,0.7407149076461792,124.26583099365234,154.0,8.31618595123291,-17530.58203125,516.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,309.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18368.248046875,18000.0,0.0,0.0,0.4101940989494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598780274391174,0.9598878026008606,-9.74895647232188e-06,0.0,0.000416294846218,0.0,0.0,116.9512176513672,0.0,0.0,0.0,0.5557904839515686,4.0,0.0,1.0
565800,293.16827392578125,297.1499938964844,293.1499938964844,0.1166509911417961,-2590.97412109375,304.1529846191406,0.6494953036308289,0.1804331690073013,0.1663501858711242,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.3929197192192077,0.050000000745058,0.0517184846103191,293.28057861328125,297.1499938964844,293.1499938964844,0.3105164468288421,-4389.17333984375,304.1701965332031,0.8411784768104553,0.3980524837970733,0.2814248204231262,293.26678466796875,297.1499938964844,293.1499938964844,0.4555356800556183,-8032.35986328125,304.1661682128906,0.9340007901191713,0.541257381439209,0.5151791572570801,293.2767333984375,297.1499938964844,293.1499938964844,0.0130172725766897,-3543.047119140625,303.22296142578125,0.3929197192192077,0.050000000745058,0.2453302145004272,291.2629699707031,291.1499938964844,259.9862365722656,258.3835754394531,279.751220703125,294.1380920410156,291.2629699707031,1.0,0.3757655620574951,0.7120634317398071,0.7120634317398071,1.0,1.0,-1.5122379064559937,0.637262761592865,0.8749750852584839,0.2839996218681335,0.0,0.0,0.7407149076461792,124.26583099365234,154.0,8.31618595123291,-17530.58203125,516.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,309.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18368.248046875,18000.0,0.0,0.0,0.4101940989494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598780274391174,0.9598878026008606,-9.74895647232188e-06,0.0,0.000416294846218,0.0,0.0,116.9512176513672,0.0,0.0,0.0,0.5557904839515686,4.0,0.0,1.0
565860,293.1680603027344,297.1499938964844,293.1499938964844,0.1164033040404319,-2586.676513671875,304.15240478515625,0.646906852722168,0.1800124943256378,0.1660466641187667,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.3911713361740112,0.050000000745058,0.0518078505992889,293.2827453613281,297.1499938964844,293.1499938964844,0.3070070147514343,-4350.28125,304.1693115234375,0.836083173751831,0.3943007886409759,0.2788915038108825,293.2644348144531,297.1499938964844,293.1499938964844,0.4530100524425506,-7998.150390625,304.1650085449219,0.9286841154098512,0.5387786626815796,0.5129243731498718,293.2799377441406,297.1499938964844,293.1499938964844,0.0129318255931139,-3534.357177734375,303.1703186035156,0.3911713361740112,0.050000000745058,0.245754137635231,291.260498046875,291.1499938964844,260.0140075683594,258.40838623046875,279.79052734375,294.17095947265625,291.26007080078125,1.0,0.3771029412746429,0.7113698124885559,0.7113698124885559,1.0,1.0,-1.506741642951965,0.63456791639328,0.8721737265586853,0.2824846804141998,0.0,0.0,0.726089596748352,126.42806243896484,142.0,-1.627749800682068,-17390.173828125,518.3316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57867431640625,309.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18357.73046875,18000.0,0.0,0.0,0.4069747924804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261507391929626,0.9261600971221924,-9.360303010907955e-06,0.0,0.0004130276793148,0.0,0.0,107.43892669677734,0.0,0.0,0.0,0.5407528281211853,4.0,0.0,1.0
565920,293.1680603027344,297.1499938964844,293.1499938964844,0.1164033040404319,-2586.676513671875,304.15240478515625,0.646906852722168,0.1800124943256378,0.1660466641187667,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.3911713361740112,0.050000000745058,0.0518078505992889,293.2827453613281,297.1499938964844,293.1499938964844,0.3070070147514343,-4350.28125,304.1693115234375,0.836083173751831,0.3943007886409759,0.2788915038108825,293.2644348144531,297.1499938964844,293.1499938964844,0.4530100524425506,-7998.150390625,304.1650085449219,0.9286841154098512,0.5387786626815796,0.5129243731498718,293.2799377441406,297.1499938964844,293.1499938964844,0.0129318255931139,-3534.357177734375,303.1703186035156,0.3911713361740112,0.050000000745058,0.245754137635231,291.260498046875,291.1499938964844,260.0140075683594,258.40838623046875,279.79052734375,294.17095947265625,291.26007080078125,1.0,0.3771029412746429,0.7113698124885559,0.7113698124885559,1.0,1.0,-1.506741642951965,0.63456791639328,0.8721737265586853,0.2824846804141998,0.0,0.0,0.726089596748352,126.42806243896484,142.0,-1.627749800682068,-17390.173828125,518.3316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57867431640625,309.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18357.73046875,18000.0,0.0,0.0,0.4069747924804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261507391929626,0.9261600971221924,-9.360303010907955e-06,0.0,0.0004130276793148,0.0,0.0,107.43892669677734,0.0,0.0,0.0,0.5407528281211853,4.0,0.0,1.0
565980,293.16766357421875,297.1499938964844,293.1499938964844,0.1162125244736671,-2583.445068359375,304.15191650390625,0.645072340965271,0.1796330213546753,0.1657556891441345,294.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.3899560868740082,0.050000000745058,0.051869124174118,293.28485107421875,297.1499938964844,293.1499938964844,0.3035752177238464,-4312.15087890625,304.1686096191406,0.8318631052970886,0.3905127346515655,0.2763130366802215,293.261962890625,297.1499938964844,293.1499938964844,0.4507284462451935,-7967.3056640625,304.163818359375,0.9246230721473694,0.536378026008606,0.5107174515724182,293.2826538085937,297.1499938964844,293.1499938964844,0.0128410244360566,-3524.944580078125,303.1176452636719,0.3899560868740082,0.050000000745058,0.2460447996854782,291.25372314453125,291.1499938964844,260.0416259765625,258.4330749511719,279.8285522460937,294.2013244628906,291.25299072265625,1.0,0.3777836859226227,0.7106761336326599,0.7106761336326599,1.0,1.0,-1.5010700225830078,0.6317938566207886,0.8692761659622192,0.2809285819530487,0.0,0.0,0.7126888036727905,127.87611389160156,130.0,-8.237598419189453,-17248.505859375,518.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7609558105469,309.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18331.861328125,18000.0,0.0,0.0,0.4030632674694061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943973779678345,0.8944063782691956,-9.003410923469346e-06,0.0,0.0004090579750481,0.0,0.0,98.98365020751952,0.0,0.0,0.0,0.526718020439148,4.0,0.0,1.0
566040,293.16766357421875,297.1499938964844,293.1499938964844,0.1162125244736671,-2583.445068359375,304.15191650390625,0.645072340965271,0.1796330213546753,0.1657556891441345,294.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.3899560868740082,0.050000000745058,0.051869124174118,293.28485107421875,297.1499938964844,293.1499938964844,0.3035752177238464,-4312.15087890625,304.1686096191406,0.8318631052970886,0.3905127346515655,0.2763130366802215,293.261962890625,297.1499938964844,293.1499938964844,0.4507284462451935,-7967.3056640625,304.163818359375,0.9246230721473694,0.536378026008606,0.5107174515724182,293.2826538085937,297.1499938964844,293.1499938964844,0.0128410244360566,-3524.944580078125,303.1176452636719,0.3899560868740082,0.050000000745058,0.2460447996854782,291.25372314453125,291.1499938964844,260.0416259765625,258.4330749511719,279.8285522460937,294.2013244628906,291.25299072265625,1.0,0.3777836859226227,0.7106761336326599,0.7106761336326599,1.0,1.0,-1.5010700225830078,0.6317938566207886,0.8692761659622192,0.2809285819530487,0.0,0.0,0.7126888036727905,127.87611389160156,130.0,-8.237598419189453,-17248.505859375,518.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7609558105469,309.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18331.861328125,18000.0,0.0,0.0,0.4030632674694061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943973779678345,0.8944063782691956,-9.003410923469346e-06,0.0,0.0004090579750481,0.0,0.0,98.98365020751952,0.0,0.0,0.0,0.526718020439148,4.0,0.0,1.0
566100,293.1674499511719,297.1499938964844,293.1499938964844,0.1161305978894233,-2582.078857421875,304.1517333984375,0.6444091200828552,0.1794565171003341,0.1656130105257034,294.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.3895456194877624,0.050000000745058,0.0518896467983722,293.2858581542969,297.1499938964844,293.1499938964844,0.3018697500228882,-4293.154296875,304.1683349609375,0.8300439119338989,0.3886039853096008,0.2750062644481659,293.2607116699219,297.1499938964844,293.1499938964844,0.4496526718139648,-7952.75244140625,304.1632385253906,0.9230296611785888,0.5352042317390442,0.5096293687820435,293.28387451171875,297.1499938964844,293.1499938964844,0.012792944908142,-3519.806396484375,303.0912475585937,0.3895456194877624,0.050000000745058,0.2461421340703964,291.2492980957031,291.1499938964844,260.05535888671875,258.4453125,279.84722900390625,294.2158508300781,291.2485046386719,1.0,0.3778888881206512,0.7103293538093567,0.7103293538093567,1.0,1.0,-1.498165249824524,0.6303757429122925,0.8677895069122314,0.2801344096660614,0.0,0.0,0.7065135836601257,128.34292602539062,130.0,-10.482118606567385,-17177.552734375,518.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8468017578125,309.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18315.42578125,18000.0,0.0,0.0,0.4008934795856476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795657157897949,0.8795745372772217,-8.839921974868048e-06,0.0,0.0004068559210281,0.0,0.0,95.19805145263672,0.0,0.0,0.0,0.5202063322067261,4.0,0.0,1.0
566160,293.16717529296875,297.1499938964844,293.1499938964844,0.1160544157028198,-2580.817626953125,304.15155029296875,0.6439030766487122,0.1792881488800048,0.1654715836048126,294.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.3892640769481659,0.050000000745058,0.0519036725163459,293.286865234375,297.1499938964844,293.1499938964844,0.3001633882522583,-4274.11181640625,304.1680908203125,0.828402578830719,0.386685162782669,0.2736876606941223,293.25946044921875,297.1499938964844,293.1499938964844,0.448608785867691,-7938.6123046875,304.1627502441406,0.9217098951339722,0.5340470671653748,0.5085506439208984,293.2850036621094,297.1499938964844,293.1499938964844,0.0127429161220788,-3514.326904296875,303.06475830078125,0.3892640769481659,0.050000000745058,0.2462086677551269,291.24444580078125,291.1499938964844,260.0690002441406,258.45751953125,279.8656311035156,294.2300720214844,291.2435913085937,1.0,0.3778433501720428,0.7099948525428772,0.7099948525428772,1.0,1.0,-1.4952142238616943,0.6289399266242981,0.8662742972373962,0.2793324887752533,0.0,0.0,0.7007027864456177,128.64456176757812,118.0,-12.162286758422852,-17106.65625,517.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276733398437,309.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18297.6640625,18000.0,0.0,0.0,0.3986080884933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8655245304107666,0.8655332326889038,-8.687109584570862e-06,0.0,0.0004045365203637,0.0,0.0,91.70899963378906,0.0,0.0,0.0,0.5140688419342041,4.0,0.0,1.0
566220,293.16656494140625,297.1499938964844,293.1499938964844,0.1159132644534111,-2578.495849609375,304.1512756347656,0.6433390974998474,0.1789742261171341,0.1651918292045593,294.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.389081209897995,0.050000000745058,0.0519127957522869,293.2888488769531,297.1499938964844,293.1499938964844,0.2967325150966644,-4235.71337890625,304.16778564453125,0.8256217241287231,0.382816731929779,0.2710150778293609,293.2569580078125,297.1499938964844,293.1499938964844,0.4465934634208679,-7911.2431640625,304.161865234375,0.9198520183563232,0.531781017780304,0.5064201951026917,293.2871398925781,297.1499938964844,293.1499938964844,0.0126366410404443,-3502.22607421875,303.01153564453125,0.389081209897995,0.050000000745058,0.246251955628395,291.2340087890625,291.1499938964844,260.09600830078125,258.4815979003906,279.90203857421875,294.2576599121094,291.2331237792969,1.0,0.3773132860660553,0.709325909614563,0.709325909614563,1.0,1.0,-1.4891753196716309,0.6260072588920593,0.8631681203842163,0.2776972651481628,0.0,0.0,0.6901959776878357,128.76644897460938,106.0,-14.149667739868164,-16965.212890625,513.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0707702636719,309.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18260.1875,18000.0,0.0,0.0,0.3937700986862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399701714515686,0.8399785757064819,-8.413978321186733e-06,0.0,0.0003996265877503,0.0,0.0,85.5918197631836,0.0,0.0,0.0,0.5029701590538025,4.0,0.0,1.0
566280,293.16656494140625,297.1499938964844,293.1499938964844,0.1159132644534111,-2578.495849609375,304.1512756347656,0.6433390974998474,0.1789742261171341,0.1651918292045593,294.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.389081209897995,0.050000000745058,0.0519127957522869,293.2888488769531,297.1499938964844,293.1499938964844,0.2967325150966644,-4235.71337890625,304.16778564453125,0.8256217241287231,0.382816731929779,0.2710150778293609,293.2569580078125,297.1499938964844,293.1499938964844,0.4465934634208679,-7911.2431640625,304.161865234375,0.9198520183563232,0.531781017780304,0.5064201951026917,293.2871398925781,297.1499938964844,293.1499938964844,0.0126366410404443,-3502.22607421875,303.01153564453125,0.389081209897995,0.050000000745058,0.246251955628395,291.2340087890625,291.1499938964844,260.09600830078125,258.4815979003906,279.90203857421875,294.2576599121094,291.2331237792969,1.0,0.3773132860660553,0.709325909614563,0.709325909614563,1.0,1.0,-1.4891753196716309,0.6260072588920593,0.8631681203842163,0.2776972651481628,0.0,0.0,0.6901959776878357,128.76644897460938,106.0,-14.149667739868164,-16965.212890625,513.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0707702636719,309.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18260.1875,18000.0,0.0,0.0,0.3937700986862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399701714515686,0.8399785757064819,-8.413978321186733e-06,0.0,0.0003996265877503,0.0,0.0,85.5918197631836,0.0,0.0,0.0,0.5029701590538025,4.0,0.0,1.0
566340,293.1658935546875,297.1499938964844,293.1499938964844,0.1157787963747978,-2576.283935546875,304.15106201171875,0.643339991569519,0.1786891520023346,0.1649154722690582,294.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.3893845379352569,0.050000000745058,0.0518977977335453,293.2908020019531,297.1499938964844,293.1499938964844,0.2932562530040741,-4196.65283203125,304.16766357421875,0.8234657645225525,0.3789068162441253,0.2682957053184509,293.2544860839844,297.1499938964844,293.1499938964844,0.4446417987346649,-7884.62646484375,304.1611633300781,0.9189757108688354,0.5295770764350891,0.5043243765830994,293.2890625,297.1499938964844,293.1499938964844,0.0125218704342842,-3488.475341796875,302.9580383300781,0.3893845379352569,0.050000000745058,0.2461808174848556,291.22332763671875,291.1499938964844,260.1224975585937,258.5052490234375,279.9378967285156,294.284423828125,291.222412109375,1.0,0.3762222230434418,0.7086569666862488,0.7086569666862488,1.0,1.0,-1.4829597473144531,0.6229954361915588,0.8599642515182495,0.2760213017463684,0.0,0.0,0.6811412572860718,128.27490234375,94.0,-14.764208793640137,-16824.5,508.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18475341796875,309.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18222.83984375,18000.0,0.0,0.0,0.3887085616588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178386688232422,0.8178468346595764,-8.182733836292755e-06,0.0,0.0003944897616747,0.0,0.0,80.53230285644531,0.0,0.0,0.0,0.4934363067150116,4.0,0.0,1.0
566400,293.1658935546875,297.1499938964844,293.1499938964844,0.1157787963747978,-2576.283935546875,304.15106201171875,0.643339991569519,0.1786891520023346,0.1649154722690582,294.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.3893845379352569,0.050000000745058,0.0518977977335453,293.2908020019531,297.1499938964844,293.1499938964844,0.2932562530040741,-4196.65283203125,304.16766357421875,0.8234657645225525,0.3789068162441253,0.2682957053184509,293.2544860839844,297.1499938964844,293.1499938964844,0.4446417987346649,-7884.62646484375,304.1611633300781,0.9189757108688354,0.5295770764350891,0.5043243765830994,293.2890625,297.1499938964844,293.1499938964844,0.0125218704342842,-3488.475341796875,302.9580383300781,0.3893845379352569,0.050000000745058,0.2461808174848556,291.22332763671875,291.1499938964844,260.1224975585937,258.5052490234375,279.9378967285156,294.284423828125,291.222412109375,1.0,0.3762222230434418,0.7086569666862488,0.7086569666862488,1.0,1.0,-1.4829597473144531,0.6229954361915588,0.8599642515182495,0.2760213017463684,0.0,0.0,0.6811412572860718,128.27490234375,94.0,-14.764208793640137,-16824.5,508.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18475341796875,309.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18222.83984375,18000.0,0.0,0.0,0.3887085616588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178386688232422,0.8178468346595764,-8.182733836292755e-06,0.0,0.0003944897616747,0.0,0.0,80.53230285644531,0.0,0.0,0.0,0.4934363067150116,4.0,0.0,1.0
566460,293.1651916503906,297.1499938964844,293.1499938964844,0.1156451851129531,-2574.07275390625,304.15093994140625,0.6438781023025513,0.1784314662218094,0.1646423935890197,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.3901408314704895,0.050000000745058,0.0518600903451442,293.2926940917969,297.1499938964844,293.1499938964844,0.2897196412086487,-4156.76025390625,304.16766357421875,0.8218953609466553,0.3749553859233856,0.2655304968357086,293.2519836425781,297.1499938964844,293.1499938964844,0.4427283406257629,-7858.4189453125,304.16064453125,0.9190255999565125,0.5274331569671631,0.5022624731063843,293.29083251953125,297.1499938964844,293.1499938964844,0.0123989526182413,-3473.04296875,302.9042358398437,0.3901408314704895,0.050000000745058,0.2460019439458847,291.212890625,291.1499938964844,260.1483459472656,258.5283203125,279.97320556640625,294.310546875,291.2120056152344,1.0,0.3745990693569183,0.7080099582672119,0.7080099582672119,1.0,1.0,-1.4765770435333252,0.6199147701263428,0.8566623330116272,0.2743129432201385,0.0,0.0,0.6734615564346313,127.20589447021484,82.0,-14.541003227233888,-16684.82421875,502.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2668151855469,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18187.580078125,18000.0,0.0,0.0,0.3835749328136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990124225616455,0.7990204095840454,-7.989917321538087e-06,0.0,0.0003892797685693,0.0,0.0,76.39844512939453,0.0,0.0,0.0,0.4853868186473846,4.0,0.0,1.0
566520,293.1651916503906,297.1499938964844,293.1499938964844,0.1156451851129531,-2574.07275390625,304.15093994140625,0.6438781023025513,0.1784314662218094,0.1646423935890197,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.3901408314704895,0.050000000745058,0.0518600903451442,293.2926940917969,297.1499938964844,293.1499938964844,0.2897196412086487,-4156.76025390625,304.16766357421875,0.8218953609466553,0.3749553859233856,0.2655304968357086,293.2519836425781,297.1499938964844,293.1499938964844,0.4427283406257629,-7858.4189453125,304.16064453125,0.9190255999565125,0.5274331569671631,0.5022624731063843,293.29083251953125,297.1499938964844,293.1499938964844,0.0123989526182413,-3473.04296875,302.9042358398437,0.3901408314704895,0.050000000745058,0.2460019439458847,291.212890625,291.1499938964844,260.1483459472656,258.5283203125,279.97320556640625,294.310546875,291.2120056152344,1.0,0.3745990693569183,0.7080099582672119,0.7080099582672119,1.0,1.0,-1.4765770435333252,0.6199147701263428,0.8566623330116272,0.2743129432201385,0.0,0.0,0.6734615564346313,127.20589447021484,82.0,-14.541003227233888,-16684.82421875,502.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2668151855469,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18187.580078125,18000.0,0.0,0.0,0.3835749328136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990124225616455,0.7990204095840454,-7.989917321538087e-06,0.0,0.0003892797685693,0.0,0.0,76.39844512939453,0.0,0.0,0.0,0.4853868186473846,4.0,0.0,1.0
