time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566580,293.1644287109375,297.1499938964844,293.1499938964844,0.1155085414648056,-2571.7890625,304.1508483886719,0.6449427604675293,0.1782003790140152,0.1643729954957962,294.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.3913148939609527,0.050000000745058,0.0518009029328823,293.2945556640625,297.1499938964844,293.1499938964844,0.2861121892929077,-4115.9140625,304.16778564453125,0.8208895325660706,0.3709621727466583,0.2627201974391937,293.2495422363281,297.1499938964844,293.1499938964844,0.4408347904682159,-7832.3779296875,304.1602478027344,0.919975996017456,0.5253482460975647,0.5002347230911255,293.29248046875,297.1499938964844,293.1499938964844,0.0122682955116033,-3455.91845703125,302.8501892089844,0.3913148939609527,0.050000000745058,0.2457211762666702,291.2030944824219,291.1499938964844,260.1734313964844,258.5507202148437,280.0080261230469,294.33612060546875,291.2023010253906,1.0,0.3724663555622101,0.7073628902435303,0.7073628902435303,1.0,1.0,-1.470037579536438,0.616764485836029,0.8532730937004089,0.2725696265697479,0.0,0.0,0.6670543551445007,125.59075927734376,70.0,-13.706124305725098,-16546.48046875,494.4841918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161926269531,309.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.52734375,18000.0,0.0,0.0,0.3785040378570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832850217819214,0.783292829990387,-7.831552466086578e-06,0.0,0.0003841334837488,0.0,0.0,73.06214141845703,0.0,0.0,0.0,0.4787062704563141,4.0,0.0,1.0
566640,293.1644287109375,297.1499938964844,293.1499938964844,0.1155085414648056,-2571.7890625,304.1508483886719,0.6449427604675293,0.1782003790140152,0.1643729954957962,294.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.3913148939609527,0.050000000745058,0.0518009029328823,293.2945556640625,297.1499938964844,293.1499938964844,0.2861121892929077,-4115.9140625,304.16778564453125,0.8208895325660706,0.3709621727466583,0.2627201974391937,293.2495422363281,297.1499938964844,293.1499938964844,0.4408347904682159,-7832.3779296875,304.1602478027344,0.919975996017456,0.5253482460975647,0.5002347230911255,293.29248046875,297.1499938964844,293.1499938964844,0.0122682955116033,-3455.91845703125,302.8501892089844,0.3913148939609527,0.050000000745058,0.2457211762666702,291.2030944824219,291.1499938964844,260.1734313964844,258.5507202148437,280.0080261230469,294.33612060546875,291.2023010253906,1.0,0.3724663555622101,0.7073628902435303,0.7073628902435303,1.0,1.0,-1.470037579536438,0.616764485836029,0.8532730937004089,0.2725696265697479,0.0,0.0,0.6670543551445007,125.59075927734376,70.0,-13.706124305725098,-16546.48046875,494.4841918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161926269531,309.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.52734375,18000.0,0.0,0.0,0.3785040378570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832850217819214,0.783292829990387,-7.831552466086578e-06,0.0,0.0003841334837488,0.0,0.0,73.06214141845703,0.0,0.0,0.0,0.4787062704563141,4.0,0.0,1.0
566700,293.1640319824219,297.1499938964844,293.1499938964844,0.1154383048415184,-2570.60498046875,304.1508178710937,0.6456706523895264,0.1780944764614105,0.1642398536205291,294.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.392045795917511,0.050000000745058,0.0517637059092521,293.29547119140625,297.1499938964844,293.1499938964844,0.284280002117157,-4095.111083984375,304.1678771972656,0.8205927014350891,0.3689499199390411,0.2612985074520111,293.2483215332031,297.1499938964844,293.1499938964844,0.4398912787437439,-7819.36572265625,304.1600952148437,0.9207834601402284,0.5243275165557861,0.4992336928844452,293.2932434082031,297.1499938964844,293.1499938964844,0.0122002847492694,-3446.73681640625,302.82305908203125,0.392045795917511,0.050000000745058,0.2455447316169738,291.19854736328125,291.1499938964844,260.1856384277344,258.5616455078125,280.0252380371094,294.3487243652344,291.19775390625,1.0,0.371217131614685,0.7070393562316895,0.7070393562316895,1.0,1.0,-1.4667129516601562,0.6151649951934814,0.8515479564666748,0.2716858685016632,0.0,0.0,0.664283037185669,124.58998107910156,70.0,-13.133889198303224,-16477.873046875,490.0541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3290710449219,309.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.966796875,18000.0,0.0,0.0,0.3760283887386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764804363250732,0.776488184928894,-7.763808753225021e-06,0.0,0.0003816210082732,0.0,0.0,71.65123748779297,0.0,0.0,0.0,0.4758286476135254,4.0,0.0,1.0
566760,293.1638488769531,297.1499938964844,293.1499938964844,0.115359753370285,-2569.2666015625,304.1508178710937,0.6465123295783997,0.1779526174068451,0.1640979051589965,294.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.3928628265857696,0.050000000745058,0.0517218522727489,293.29638671875,297.1499938964844,293.1499938964844,0.2824322581291199,-4074.0966796875,304.1679992675781,0.8204262852668762,0.3669276237487793,0.2598662078380584,293.2471008300781,297.1499938964844,293.1499938964844,0.4389537274837494,-7806.42236328125,304.15997314453125,0.9218044877052308,0.5233208537101746,0.498241126537323,293.2939758300781,297.1499938964844,293.1499938964844,0.012130744755268,-3437.19384765625,302.7958679199219,0.3928628265857696,0.050000000745058,0.2453462034463882,291.1941223144531,291.1499938964844,260.1976318359375,258.57232666015625,280.0399169921875,294.3573608398437,291.1932983398437,1.0,0.3698526620864868,0.7067303657531738,0.7067303657531738,1.0,1.0,-1.4633430242538452,0.6135488748550415,0.8497940897941589,0.2707960307598114,0.0,0.0,0.6617853045463562,123.47059631347656,58.0,-13.037836074829102,-16410.9296875,485.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3345947265625,309.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.2421875,18000.0,0.0,0.0,0.3736082017421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703123092651367,0.7703199982643127,-7.702768016315531e-06,0.0,0.0003791648196056,0.0,0.0,70.38886260986328,0.0,0.0,0.0,0.4732275009155273,4.0,0.0,1.0
566820,293.1650390625,297.1499938964844,293.1499938964844,0.114993080496788,-2562.793701171875,304.15118408203125,0.6482151746749878,0.1773644983768463,0.1635562628507614,294.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.3947221934795379,0.050000000745058,0.0516257509589195,293.2981872558594,297.1499938964844,293.1499938964844,0.2787210047245025,-4031.812744140625,304.1681823730469,0.8204551339149475,0.3628533780574798,0.2569715082645416,293.24468994140625,297.1499938964844,293.1499938964844,0.437144011259079,-7781.4580078125,304.15966796875,0.924452543258667,0.5213513970375061,0.4962846636772156,293.29547119140625,297.1499938964844,293.1499938964844,0.011988865211606,-3417.431396484375,302.740966796875,0.3947221934795379,0.050000000745058,0.2448903322219848,291.184326171875,291.1499938964844,260.2208251953125,258.593017578125,280.0655822753906,294.3678894042969,291.1835632324219,1.0,0.3667792081832886,0.7061123847961426,0.7061123847961426,1.0,1.0,-1.4562066793441772,0.6101385354995728,0.8460681438446045,0.2689241468906402,0.0,0.0,0.6578823328018188,120.91162872314452,46.0,-13.017329216003418,-16280.9208984375,474.8870239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3240661621094,309.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.662109375,18000.0,0.0,0.0,0.368988037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602527141571045,0.7602603435516357,-7.602355708513642e-06,0.0,0.0003744759596884,0.0,0.0,68.35244750976562,0.0,0.0,0.0,0.4689913392066955,4.0,0.0,1.0
566880,293.1650390625,297.1499938964844,293.1499938964844,0.114993080496788,-2562.793701171875,304.15118408203125,0.6482151746749878,0.1773644983768463,0.1635562628507614,294.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.3947221934795379,0.050000000745058,0.0516257509589195,293.2981872558594,297.1499938964844,293.1499938964844,0.2787210047245025,-4031.812744140625,304.1681823730469,0.8204551339149475,0.3628533780574798,0.2569715082645416,293.24468994140625,297.1499938964844,293.1499938964844,0.437144011259079,-7781.4580078125,304.15966796875,0.924452543258667,0.5213513970375061,0.4962846636772156,293.29547119140625,297.1499938964844,293.1499938964844,0.011988865211606,-3417.431396484375,302.740966796875,0.3947221934795379,0.050000000745058,0.2448903322219848,291.184326171875,291.1499938964844,260.2208251953125,258.593017578125,280.0655822753906,294.3678894042969,291.1835632324219,1.0,0.3667792081832886,0.7061123847961426,0.7061123847961426,1.0,1.0,-1.4562066793441772,0.6101385354995728,0.8460681438446045,0.2689241468906402,0.0,0.0,0.6578823328018188,120.91162872314452,46.0,-13.017329216003418,-16280.9208984375,474.8870239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3240661621094,309.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.662109375,18000.0,0.0,0.0,0.368988037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602527141571045,0.7602603435516357,-7.602355708513642e-06,0.0,0.0003744759596884,0.0,0.0,68.35244750976562,0.0,0.0,0.0,0.4689913392066955,4.0,0.0,1.0
566940,293.1666564941406,297.1499938964844,293.1499938964844,0.1144427433609962,-2552.9609375,304.1517028808594,0.6501697897911072,0.1766558140516281,0.162830650806427,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.3968780934810638,0.050000000745058,0.0515134669840335,293.2999572753906,297.1499938964844,293.1499938964844,0.274901807308197,-3988.1044921875,304.1684875488281,0.8209860324859619,0.3587395846843719,0.2540371716022491,293.2423095703125,297.1499938964844,293.1499938964844,0.4352827072143554,-7755.62646484375,304.1595458984375,0.9279435276985168,0.519436240196228,0.4943640232086181,293.2969970703125,297.1499938964844,293.1499938964844,0.0118396934121847,-3395.78662109375,302.6856689453125,0.3968780934810638,0.050000000745058,0.2443577051162719,291.17694091796875,291.1499938964844,260.24285888671875,258.6126708984375,280.09100341796875,294.3783264160156,291.1763916015625,1.0,0.3632669448852539,0.7054944634437561,0.7054944634437561,1.0,1.0,-1.4487333297729492,0.6065778732299805,0.8421554565429688,0.2669735550880432,0.0,0.0,0.6548042297363281,117.93768310546876,34.0,-10.49426555633545,-16153.6416015625,463.3305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2883605957031,309.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.232421875,18000.0,0.0,0.0,0.3647148013114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526065707206726,0.7526141405105591,-7.527039542765124e-06,0.0,0.0003701391688082,0.0,0.0,66.83493041992188,0.0,0.0,0.0,0.4657756686210632,4.0,0.0,1.0
567000,293.1666564941406,297.1499938964844,293.1499938964844,0.1144427433609962,-2552.9609375,304.1517028808594,0.6501697897911072,0.1766558140516281,0.162830650806427,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.3968780934810638,0.050000000745058,0.0515134669840335,293.2999572753906,297.1499938964844,293.1499938964844,0.274901807308197,-3988.1044921875,304.1684875488281,0.8209860324859619,0.3587395846843719,0.2540371716022491,293.2423095703125,297.1499938964844,293.1499938964844,0.4352827072143554,-7755.62646484375,304.1595458984375,0.9279435276985168,0.519436240196228,0.4943640232086181,293.2969970703125,297.1499938964844,293.1499938964844,0.0118396934121847,-3395.78662109375,302.6856689453125,0.3968780934810638,0.050000000745058,0.2443577051162719,291.17694091796875,291.1499938964844,260.24285888671875,258.6126708984375,280.09100341796875,294.3783264160156,291.1763916015625,1.0,0.3632669448852539,0.7054944634437561,0.7054944634437561,1.0,1.0,-1.4487333297729492,0.6065778732299805,0.8421554565429688,0.2669735550880432,0.0,0.0,0.6548042297363281,117.93768310546876,34.0,-10.49426555633545,-16153.6416015625,463.3305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2883605957031,309.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.232421875,18000.0,0.0,0.0,0.3647148013114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526065707206726,0.7526141405105591,-7.527039542765124e-06,0.0,0.0003701391688082,0.0,0.0,66.83493041992188,0.0,0.0,0.0,0.4657756686210632,4.0,0.0,1.0
567060,293.16827392578125,297.1499938964844,293.1499938964844,0.1138214990496635,-2541.828125,304.15216064453125,0.6525704860687256,0.1759076714515686,0.1620454490184784,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.3993352651596069,0.050000000745058,0.0513855889439582,293.3016967773437,297.1499938964844,293.1499938964844,0.2709951996803283,-3943.22314453125,304.1688232421875,0.8220438957214355,0.3545878529548645,0.2510643005371094,293.2399597167969,297.1499938964844,293.1499938964844,0.4333925247192383,-7729.30517578125,304.1595153808594,0.9323136806488036,0.5175731778144836,0.4924768507480621,293.29852294921875,297.1499938964844,293.1499938964844,0.0116850221529603,-3372.58154296875,302.6300048828125,0.3993352651596069,0.050000000745058,0.243751123547554,291.1713562011719,291.1499938964844,260.2636413574219,258.6311950683594,280.1158752441406,294.3886108398437,291.1709289550781,1.0,0.3593346178531647,0.7049050331115723,0.7049050331115723,1.0,1.0,-1.4410747289657593,0.602942943572998,0.8381317853927612,0.2649905681610107,0.0,0.0,0.6523441076278687,114.5665283203125,25.0,-8.140926361083984,-16027.5654296875,450.8016052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331237792969,309.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5,18000.0,0.0,0.0,0.3608205616474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465446591377258,0.7465521097183228,-7.468296189472312e-06,0.0,0.0003661869850475,0.0,0.0,65.65262603759766,0.0,0.0,0.0,0.4632412195205688,4.0,0.0,1.0
567120,293.16827392578125,297.1499938964844,293.1499938964844,0.1138214990496635,-2541.828125,304.15216064453125,0.6525704860687256,0.1759076714515686,0.1620454490184784,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.3993352651596069,0.050000000745058,0.0513855889439582,293.3016967773437,297.1499938964844,293.1499938964844,0.2709951996803283,-3943.22314453125,304.1688232421875,0.8220438957214355,0.3545878529548645,0.2510643005371094,293.2399597167969,297.1499938964844,293.1499938964844,0.4333925247192383,-7729.30517578125,304.1595153808594,0.9323136806488036,0.5175731778144836,0.4924768507480621,293.29852294921875,297.1499938964844,293.1499938964844,0.0116850221529603,-3372.58154296875,302.6300048828125,0.3993352651596069,0.050000000745058,0.243751123547554,291.1713562011719,291.1499938964844,260.2636413574219,258.6311950683594,280.1158752441406,294.3886108398437,291.1709289550781,1.0,0.3593346178531647,0.7049050331115723,0.7049050331115723,1.0,1.0,-1.4410747289657593,0.602942943572998,0.8381317853927612,0.2649905681610107,0.0,0.0,0.6523441076278687,114.5665283203125,25.0,-8.140926361083984,-16027.5654296875,450.8016052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331237792969,309.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5,18000.0,0.0,0.0,0.3608205616474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465446591377258,0.7465521097183228,-7.468296189472312e-06,0.0,0.0003661869850475,0.0,0.0,65.65262603759766,0.0,0.0,0.0,0.4632412195205688,4.0,0.0,1.0
567180,293.1697998046875,297.1499938964844,293.1499938964844,0.1131551936268806,-2529.86181640625,304.1525573730469,0.6553361415863037,0.1751353442668914,0.1612274348735809,294.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4020079374313354,0.050000000745058,0.0512483417987823,293.30340576171875,297.1499938964844,293.1499938964844,0.2670162618160248,-3897.34326171875,304.169189453125,0.8234794735908508,0.3504002094268799,0.2480589896440506,293.2376403808594,297.1499938964844,293.1499938964844,0.4314865469932556,-7702.7041015625,304.1595153808594,0.9373353123664856,0.5157611966133118,0.4906285405158996,293.29998779296875,297.1499938964844,293.1499938964844,0.0115276668220758,-3348.3134765625,302.5740661621094,0.4020079374313354,0.050000000745058,0.2431000620126724,291.1672668457031,291.1499938964844,260.28302001953125,258.64849853515625,280.14019775390625,294.3987731933594,291.1669311523437,1.0,0.3551401197910309,0.7043156623840332,0.7043156623840332,1.0,1.0,-1.4333198070526123,0.5992669463157654,0.8340528607368469,0.2629899084568023,0.0,0.0,0.6503314971923828,110.9572525024414,25.0,-5.991965770721436,-15903.5126953125,437.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1643371582031,309.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.087890625,18000.0,0.0,0.0,0.3573114275932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416799664497375,0.7416873574256897,-7.421751888614381e-06,0.0,0.0003626256948336,0.0,0.0,64.71682739257812,0.0,0.0,0.0,0.4612138569355011,4.0,0.0,1.0
567240,293.1697998046875,297.1499938964844,293.1499938964844,0.1131551936268806,-2529.86181640625,304.1525573730469,0.6553361415863037,0.1751353442668914,0.1612274348735809,294.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4020079374313354,0.050000000745058,0.0512483417987823,293.30340576171875,297.1499938964844,293.1499938964844,0.2670162618160248,-3897.34326171875,304.169189453125,0.8234794735908508,0.3504002094268799,0.2480589896440506,293.2376403808594,297.1499938964844,293.1499938964844,0.4314865469932556,-7702.7041015625,304.1595153808594,0.9373353123664856,0.5157611966133118,0.4906285405158996,293.29998779296875,297.1499938964844,293.1499938964844,0.0115276668220758,-3348.3134765625,302.5740661621094,0.4020079374313354,0.050000000745058,0.2431000620126724,291.1672668457031,291.1499938964844,260.28302001953125,258.64849853515625,280.14019775390625,294.3987731933594,291.1669311523437,1.0,0.3551401197910309,0.7043156623840332,0.7043156623840332,1.0,1.0,-1.4333198070526123,0.5992669463157654,0.8340528607368469,0.2629899084568023,0.0,0.0,0.6503314971923828,110.9572525024414,25.0,-5.991965770721436,-15903.5126953125,437.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1643371582031,309.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.087890625,18000.0,0.0,0.0,0.3573114275932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416799664497375,0.7416873574256897,-7.421751888614381e-06,0.0,0.0003626256948336,0.0,0.0,64.71682739257812,0.0,0.0,0.0,0.4612138569355011,4.0,0.0,1.0
567300,293.1705322265625,297.1499938964844,293.1499938964844,0.1128124222159385,-2523.6982421875,304.1527099609375,0.656708300113678,0.1747413426637649,0.1608135551214218,294.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.403323620557785,0.050000000745058,0.0511820390820503,293.3042297363281,297.1499938964844,293.1499938964844,0.2650076448917389,-3874.122314453125,304.1693420410156,0.8241570591926575,0.3482927083969116,0.2465486377477646,293.23651123046875,297.1499938964844,293.1499938964844,0.4305355846881866,-7689.41943359375,304.1595153808594,0.9398237466812134,0.5148733854293823,0.489724189043045,293.3006896972656,297.1499938964844,293.1499938964844,0.0114501630887389,-3336.188720703125,302.5459899902344,0.403323620557785,0.050000000745058,0.242785558104515,291.16571044921875,291.1499938964844,260.2921447753906,258.6566162109375,280.1520690917969,294.40380859375,291.1654052734375,1.0,0.353108286857605,0.7040209770202637,0.7040209770202637,1.0,1.0,-1.429466962814331,0.5974410772323608,0.8320258855819702,0.2619971632957458,0.0,0.0,0.6494439244270325,109.21217346191406,25.0,-5.08211612701416,-15842.6240234375,431.4391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12664794921875,309.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.873046875,18000.0,0.0,0.0,0.3556984066963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395707368850708,0.739578127861023,-7.401826678687939e-06,0.0,0.0003609886625781,0.0,0.0,64.31526947021484,0.0,0.0,0.0,0.4603377282619476,4.0,0.0,1.0
567360,293.1712341308594,297.1499938964844,293.1499938964844,0.1124650686979293,-2517.44775390625,304.15283203125,0.6580403447151184,0.1743418276309967,0.1603971570730209,294.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4046086966991424,0.050000000745058,0.0511183328926563,293.3050842285156,297.1499938964844,293.1499938964844,0.2629892230033874,-3850.748779296875,304.16949462890625,0.8247695565223694,0.3461752831935882,0.2450332641601562,293.23541259765625,297.1499938964844,293.1499938964844,0.4295902252197265,-7676.20947265625,304.1595153808594,0.9422401189804076,0.5139968991279602,0.488833338022232,293.3013916015625,297.1499938964844,293.1499938964844,0.0113738663494586,-3324.163330078125,302.517822265625,0.4046086966991424,0.050000000745058,0.2424833625555038,291.16436767578125,291.1499938964844,260.30084228515625,258.6643981933594,280.1636657714844,294.4087829589844,291.16412353515625,1.0,0.3511176407337188,0.7037423253059387,0.7037423253059387,1.0,1.0,-1.4256393909454346,0.5956310629844666,0.830008327960968,0.2610165178775787,0.0,0.0,0.6486254930496216,107.5335693359375,25.0,-4.3369011878967285,-15782.701171875,425.3262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08758544921875,308.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.310546875,18000.0,0.0,0.0,0.3541779220104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376343011856079,0.7376416921615601,-7.383650427073007e-06,0.0,0.0003594455774873,0.0,0.0,63.948692321777344,0.0,0.0,0.0,0.4595350921154022,4.0,0.0,1.0
567420,293.172607421875,297.1499938964844,293.1499938964844,0.1117554083466529,-2504.660888671875,304.153076171875,0.6606318950653076,0.173526793718338,0.1595555245876312,294.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4071363806724548,0.050000000745058,0.0509966537356376,293.3067321777344,297.1499938964844,293.1499938964844,0.2589224576950073,-3803.529296875,304.1697692871094,0.8258588314056396,0.3419121503829956,0.2419869303703308,293.23321533203125,297.1499938964844,293.1499938964844,0.427710473537445,-7649.9228515625,304.15948486328125,0.946931004524231,0.512275218963623,0.4870871603488922,293.30279541015625,297.1499938964844,293.1499938964844,0.0112240733578801,-3300.261962890625,302.46124267578125,0.4071363806724548,0.050000000745058,0.2419061660766601,291.162353515625,291.1499938964844,260.3170471191406,258.6788635253906,280.1862487792969,294.4186096191406,291.1622009277344,1.0,0.3472507297992706,0.703184962272644,0.703184962272644,1.0,1.0,-1.4180368185043335,0.5920369029045105,0.825999915599823,0.2590731680393219,0.0,0.0,0.6471220850944519,104.32295989990234,25.0,-2.906794786453247,-15665.74609375,413.5688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079040527344,308.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.92578125,18000.0,0.0,0.0,0.3513872623443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341523766517639,0.7341597080230713,-7.351313342951471e-06,0.0,0.0003566133964341,0.0,0.0,63.29495620727539,0.0,0.0,0.0,0.458094984292984,4.0,0.0,1.0
567480,293.172607421875,297.1499938964844,293.1499938964844,0.1117554083466529,-2504.660888671875,304.153076171875,0.6606318950653076,0.173526793718338,0.1595555245876312,294.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4071363806724548,0.050000000745058,0.0509966537356376,293.3067321777344,297.1499938964844,293.1499938964844,0.2589224576950073,-3803.529296875,304.1697692871094,0.8258588314056396,0.3419121503829956,0.2419869303703308,293.23321533203125,297.1499938964844,293.1499938964844,0.427710473537445,-7649.9228515625,304.15948486328125,0.946931004524231,0.512275218963623,0.4870871603488922,293.30279541015625,297.1499938964844,293.1499938964844,0.0112240733578801,-3300.261962890625,302.46124267578125,0.4071363806724548,0.050000000745058,0.2419061660766601,291.162353515625,291.1499938964844,260.3170471191406,258.6788635253906,280.1862487792969,294.4186096191406,291.1622009277344,1.0,0.3472507297992706,0.703184962272644,0.703184962272644,1.0,1.0,-1.4180368185043335,0.5920369029045105,0.825999915599823,0.2590731680393219,0.0,0.0,0.6471220850944519,104.32295989990234,25.0,-2.906794786453247,-15665.74609375,413.5688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079040527344,308.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.92578125,18000.0,0.0,0.0,0.3513872623443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341523766517639,0.7341597080230713,-7.351313342951471e-06,0.0,0.0003566133964341,0.0,0.0,63.29495620727539,0.0,0.0,0.0,0.458094984292984,4.0,0.0,1.0
567540,293.17388916015625,297.1499938964844,293.1499938964844,0.1110249608755111,-2491.472412109375,304.1532592773437,0.663118302822113,0.1726903617382049,0.1587015688419342,294.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.4096227586269378,0.050000000745058,0.050882302224636,293.308349609375,297.1499938964844,293.1499938964844,0.2548149526119232,-3755.661376953125,304.1700439453125,0.8267623782157898,0.3376118540763855,0.238919585943222,293.2311096191406,297.1499938964844,293.1499938964844,0.425841361284256,-7623.7509765625,304.159423828125,0.9514182209968568,0.5105944871902466,0.4853870868682861,293.30419921875,297.1499938964844,293.1499938964844,0.0110777700319886,-3276.519287109375,302.4043273925781,0.4096227586269378,0.050000000745058,0.2413637340068817,291.1614074707031,291.1499938964844,260.3314819335937,258.69171142578125,280.2080078125,294.4282531738281,291.16131591796875,1.0,0.3435320556163788,0.7026275992393494,0.7026275992393494,1.0,1.0,-1.410500168800354,0.588474452495575,0.822025716304779,0.2571519315242767,0.0,0.0,0.6456782817840576,101.29995727539062,25.0,-1.5103806257247925,-15552.423828125,402.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,308.84375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5234375,18000.0,0.0,0.0,0.3489041328430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309458255767822,0.7309531569480896,-7.32224179955665e-06,0.0,0.0003540933539625,0.0,0.0,62.70114135742188,0.0,0.0,0.0,0.456775039434433,4.0,0.0,1.0
567600,293.17388916015625,297.1499938964844,293.1499938964844,0.1110249608755111,-2491.472412109375,304.1532592773437,0.663118302822113,0.1726903617382049,0.1587015688419342,294.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.4096227586269378,0.050000000745058,0.050882302224636,293.308349609375,297.1499938964844,293.1499938964844,0.2548149526119232,-3755.661376953125,304.1700439453125,0.8267623782157898,0.3376118540763855,0.238919585943222,293.2311096191406,297.1499938964844,293.1499938964844,0.425841361284256,-7623.7509765625,304.159423828125,0.9514182209968568,0.5105944871902466,0.4853870868682861,293.30419921875,297.1499938964844,293.1499938964844,0.0110777700319886,-3276.519287109375,302.4043273925781,0.4096227586269378,0.050000000745058,0.2413637340068817,291.1614074707031,291.1499938964844,260.3314819335937,258.69171142578125,280.2080078125,294.4282531738281,291.16131591796875,1.0,0.3435320556163788,0.7026275992393494,0.7026275992393494,1.0,1.0,-1.410500168800354,0.588474452495575,0.822025716304779,0.2571519315242767,0.0,0.0,0.6456782817840576,101.29995727539062,25.0,-1.5103806257247925,-15552.423828125,402.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,308.84375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5234375,18000.0,0.0,0.0,0.3489041328430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309458255767822,0.7309531569480896,-7.32224179955665e-06,0.0,0.0003540933539625,0.0,0.0,62.70114135742188,0.0,0.0,0.0,0.456775039434433,4.0,0.0,1.0
567660,293.1751403808594,297.1499938964844,293.1499938964844,0.1102758273482322,-2477.919189453125,304.1534118652344,0.6655003428459167,0.171833261847496,0.1578353345394134,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4120868146419525,0.050000000745058,0.0507746487855911,293.3099365234375,297.1499938964844,293.1499938964844,0.2506740093231201,-3707.223388671875,304.1702575683594,0.8274863958358765,0.3332770764827728,0.2358325868844986,293.2290954589844,297.1499938964844,293.1499938964844,0.4239864945411682,-7597.748046875,304.15936279296875,0.955702006816864,0.5089526176452637,0.4837303757667541,293.3055725097656,297.1499938964844,293.1499938964844,0.0109348185360431,-3252.939697265625,302.3471374511719,0.4120868146419525,0.050000000745058,0.2408530712127685,291.1612854003906,291.1499938964844,260.343994140625,258.702880859375,280.2287292480469,294.437744140625,291.1612854003906,1.0,0.3399505019187927,0.7020916938781738,0.7020916938781738,1.0,1.0,-1.4030234813690186,0.5849466919898987,0.8180767893791199,0.2552568018436432,0.0,0.0,0.6441861987113953,98.4484634399414,25.0,-0.285275787115097,-15442.45703125,391.7887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85552978515625,308.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.62109375,18000.0,0.0,0.0,0.3466763794422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277442216873169,0.7277514934539795,-7.293904673133511e-06,0.0,0.0003518324519973,0.0,0.0,62.11610794067383,0.0,0.0,0.0,0.455464243888855,4.0,0.0,1.0
567720,293.1751403808594,297.1499938964844,293.1499938964844,0.1102758273482322,-2477.919189453125,304.1534118652344,0.6655003428459167,0.171833261847496,0.1578353345394134,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4120868146419525,0.050000000745058,0.0507746487855911,293.3099365234375,297.1499938964844,293.1499938964844,0.2506740093231201,-3707.223388671875,304.1702575683594,0.8274863958358765,0.3332770764827728,0.2358325868844986,293.2290954589844,297.1499938964844,293.1499938964844,0.4239864945411682,-7597.748046875,304.15936279296875,0.955702006816864,0.5089526176452637,0.4837303757667541,293.3055725097656,297.1499938964844,293.1499938964844,0.0109348185360431,-3252.939697265625,302.3471374511719,0.4120868146419525,0.050000000745058,0.2408530712127685,291.1612854003906,291.1499938964844,260.343994140625,258.702880859375,280.2287292480469,294.437744140625,291.1612854003906,1.0,0.3399505019187927,0.7020916938781738,0.7020916938781738,1.0,1.0,-1.4030234813690186,0.5849466919898987,0.8180767893791199,0.2552568018436432,0.0,0.0,0.6441861987113953,98.4484634399414,25.0,-0.285275787115097,-15442.45703125,391.7887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85552978515625,308.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.62109375,18000.0,0.0,0.0,0.3466763794422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277442216873169,0.7277514934539795,-7.293904673133511e-06,0.0,0.0003518324519973,0.0,0.0,62.11610794067383,0.0,0.0,0.0,0.455464243888855,4.0,0.0,1.0
567780,293.17633056640625,297.1499938964844,293.1499938964844,0.1095092073082923,-2464.02197265625,304.153564453125,0.6677716374397278,0.1709557920694351,0.156956598162651,294.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4145374000072479,0.050000000745058,0.0506733208894729,293.3114929199219,297.1499938964844,293.1499938964844,0.2465044856071472,-3658.265869140625,304.1704406738281,0.8280283212661743,0.3289093673229217,0.2327266633510589,293.22711181640625,297.1499938964844,293.1499938964844,0.422149509191513,-7571.96875,304.1593017578125,0.9597771763801576,0.5073491930961609,0.4821163117885589,293.3069152832031,297.1499938964844,293.1499938964844,0.0107950819656252,-3229.52197265625,302.2895812988281,0.4145374000072479,0.050000000745058,0.2403724193572998,291.1619567871094,291.1499938964844,260.3544921875,258.71221923828125,280.2484741210937,294.447021484375,291.1620178222656,1.0,0.3365010619163513,0.7015557885169983,0.7015557885169983,1.0,1.0,-1.395603895187378,0.5814469456672668,0.8141569495201111,0.2533813714981079,0.0,0.0,0.642554759979248,95.75896453857422,25.0,0.7858757972717285,-15335.6015625,381.6834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890625,308.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.787109375,18000.0,0.0,0.0,0.3446576297283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243375182151794,0.724344789981842,-7.264355190272909e-06,0.0,0.0003497836587484,0.0,0.0,61.50115203857422,0.0,0.0,0.0,0.4540760517120361,4.0,0.0,1.0
567840,293.17633056640625,297.1499938964844,293.1499938964844,0.1095092073082923,-2464.02197265625,304.153564453125,0.6677716374397278,0.1709557920694351,0.156956598162651,294.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4145374000072479,0.050000000745058,0.0506733208894729,293.3114929199219,297.1499938964844,293.1499938964844,0.2465044856071472,-3658.265869140625,304.1704406738281,0.8280283212661743,0.3289093673229217,0.2327266633510589,293.22711181640625,297.1499938964844,293.1499938964844,0.422149509191513,-7571.96875,304.1593017578125,0.9597771763801576,0.5073491930961609,0.4821163117885589,293.3069152832031,297.1499938964844,293.1499938964844,0.0107950819656252,-3229.52197265625,302.2895812988281,0.4145374000072479,0.050000000745058,0.2403724193572998,291.1619567871094,291.1499938964844,260.3544921875,258.71221923828125,280.2484741210937,294.447021484375,291.1620178222656,1.0,0.3365010619163513,0.7015557885169983,0.7015557885169983,1.0,1.0,-1.395603895187378,0.5814469456672668,0.8141569495201111,0.2533813714981079,0.0,0.0,0.642554759979248,95.75896453857422,25.0,0.7858757972717285,-15335.6015625,381.6834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890625,308.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.787109375,18000.0,0.0,0.0,0.3446576297283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243375182151794,0.724344789981842,-7.264355190272909e-06,0.0,0.0003497836587484,0.0,0.0,61.50115203857422,0.0,0.0,0.0,0.4540760517120361,4.0,0.0,1.0
567900,293.1768798828125,297.1499938964844,293.1499938964844,0.1091199815273284,-2456.955810546875,304.15362548828125,0.6688655018806458,0.1705096662044525,0.1565126776695251,294.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4157600402832031,0.050000000745058,0.0506248883903026,293.312255859375,297.1499938964844,293.1499938964844,0.2444110661745071,-3633.61474609375,304.1705322265625,0.8282318115234375,0.326713889837265,0.2311670482158661,293.2261657714844,297.1499938964844,293.1499938964844,0.4212391078472137,-7559.18310546875,304.1592712402344,0.9617373943328856,0.5065616369247437,0.4813248515129089,293.3075561523437,297.1499938964844,293.1499938964844,0.0107264015823602,-3217.87890625,302.2607116699219,0.4157600402832031,0.050000000745058,0.240142673254013,291.1625061035156,291.1499938964844,260.3589172363281,258.7161865234375,280.25799560546875,294.4515686035156,291.16259765625,1.0,0.3348235487937927,0.7012878060340881,0.7012878060340881,1.0,1.0,-1.39191472530365,0.579707145690918,0.8122075796127319,0.2524506449699402,0.0,0.0,0.6416628360748291,94.47129821777344,25.0,1.2407348155975342,-15283.2177734375,376.8113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75927734375,308.7033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.53125,18000.0,0.0,0.0,0.343709647655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224982380867004,0.7225054502487183,-7.248589554365026e-06,0.0,0.0003488216025289,0.0,0.0,61.1718864440918,0.0,0.0,0.0,0.453328937292099,4.0,0.0,1.0
567960,293.1774597167969,297.1499938964844,293.1499938964844,0.1087272763252258,-2449.8203125,304.1536865234375,0.6699306964874268,0.1700588762760162,0.156065747141838,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4169813096523285,0.050000000745058,0.0505778826773166,293.3130187988281,297.1499938964844,293.1499938964844,0.2423130571842193,-3608.8623046875,304.1706237792969,0.8283898830413818,0.3245110511779785,0.2296030819416046,293.2252197265625,297.1499938964844,293.1499938964844,0.4203355610370636,-7546.4892578125,304.15924072265625,0.9636459350585938,0.5057834982872009,0.4805436432361603,293.3082275390625,297.1499938964844,293.1499938964844,0.0106584932655096,-3206.282958984375,302.23175048828125,0.4169813096523285,0.050000000745058,0.2399197071790695,291.1632080078125,291.1499938964844,260.3628234863281,258.7196655273437,280.2671813964844,294.45611572265625,291.1632995605469,1.0,0.333176702260971,0.7010324001312256,0.7010324001312256,1.0,1.0,-1.3882389068603516,0.577977180480957,0.8102617859840393,0.2515276074409485,0.0,0.0,0.6407116055488586,93.22027587890624,25.0,1.6133203506469729,-15231.5205078125,372.05511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7320556640625,308.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59375,18000.0,0.0,0.0,0.3427939414978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205435037612915,0.7205507159233093,-7.231927611428546e-06,0.0,0.0003478922881186,0.0,0.0,60.82372283935547,0.0,0.0,0.0,0.452536404132843,4.0,0.0,1.0
568020,293.17852783203125,297.1499938964844,293.1499938964844,0.1079332157969474,-2435.374267578125,304.1537780761719,0.6719788908958435,0.169143870472908,0.1551635563373565,294.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4194236397743225,0.050000000745058,0.0504878759384155,293.314453125,297.1499938964844,293.1499938964844,0.2381082326173782,-3559.109619140625,304.1707458496094,0.8285753726959229,0.3200848996639251,0.2264634668827057,293.2233581542969,297.1499938964844,293.1499938964844,0.418552428483963,-7521.42626953125,304.1591186523437,0.967315137386322,0.5042545199394226,0.4790109694004059,293.3095397949219,297.1499938964844,293.1499938964844,0.0105250123888254,-3183.251220703125,302.1735534667969,0.4194236397743225,0.050000000745058,0.2394927442073822,291.1648254394531,291.1499938964844,260.3688659667969,258.7250366210937,280.2846984863281,294.4649963378906,291.1649475097656,1.0,0.3299694359302521,0.7005215287208557,0.7005215287208557,1.0,1.0,-1.3809266090393066,0.5745369791984558,0.8063896298408508,0.2496948540210724,0.0,0.0,0.6386255621910095,90.82080078125,25.0,2.1623430252075195,-15129.9755859375,362.8685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,308.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.25,18000.0,0.0,0.0,0.3410312235355377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162626385688782,0.716269850730896,-7.195629677880788e-06,0.0,0.0003461033629719,0.0,0.0,60.066650390625,0.0,0.0,0.0,0.4508048295974731,4.0,0.0,1.0
568080,293.17852783203125,297.1499938964844,293.1499938964844,0.1079332157969474,-2435.374267578125,304.1537780761719,0.6719788908958435,0.169143870472908,0.1551635563373565,294.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4194236397743225,0.050000000745058,0.0504878759384155,293.314453125,297.1499938964844,293.1499938964844,0.2381082326173782,-3559.109619140625,304.1707458496094,0.8285753726959229,0.3200848996639251,0.2264634668827057,293.2233581542969,297.1499938964844,293.1499938964844,0.418552428483963,-7521.42626953125,304.1591186523437,0.967315137386322,0.5042545199394226,0.4790109694004059,293.3095397949219,297.1499938964844,293.1499938964844,0.0105250123888254,-3183.251220703125,302.1735534667969,0.4194236397743225,0.050000000745058,0.2394927442073822,291.1648254394531,291.1499938964844,260.3688659667969,258.7250366210937,280.2846984863281,294.4649963378906,291.1649475097656,1.0,0.3299694359302521,0.7005215287208557,0.7005215287208557,1.0,1.0,-1.3809266090393066,0.5745369791984558,0.8063896298408508,0.2496948540210724,0.0,0.0,0.6386255621910095,90.82080078125,25.0,2.1623430252075195,-15129.9755859375,362.8685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,308.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.25,18000.0,0.0,0.0,0.3410312235355377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162626385688782,0.716269850730896,-7.195629677880788e-06,0.0,0.0003461033629719,0.0,0.0,60.066650390625,0.0,0.0,0.0,0.4508048295974731,4.0,0.0,1.0
568140,293.1795654296875,297.1499938964844,293.1499938964844,0.1071293950080871,-2420.7275390625,304.1538391113281,0.6739187240600586,0.1682123243808746,0.1542509198188781,294.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4218674004077911,0.050000000745058,0.0504028759896755,293.3158569335937,297.1499938964844,293.1499938964844,0.2338961213827133,-3509.076171875,304.1708374023437,0.8285893201828003,0.3156333565711975,0.2233092188835144,293.2215576171875,297.1499938964844,293.1499938964844,0.4168044626712799,-7496.8427734375,304.15899658203125,0.9707931876182556,0.5027609467506409,0.4775166511535644,293.3108215332031,297.1499938964844,293.1499938964844,0.010394568555057,-3160.4404296875,302.11505126953125,0.4218674004077911,0.050000000745058,0.239089548587799,291.1666259765625,291.1499938964844,260.3724975585937,258.728271484375,280.3011474609375,294.47369384765625,291.1667785644531,1.0,0.3268715739250183,0.7000106573104858,0.7000106573104858,1.0,1.0,-1.3736647367477417,0.5711219906806946,0.8025426864624023,0.2478781789541244,0.0,0.0,0.6362836956977844,88.54972076416016,25.0,2.476252317428589,-15030.6630859375,354.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498107910156,308.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.318359375,18000.0,0.0,0.0,0.339323341846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114547491073608,0.7114619016647339,-7.155092589528067e-06,0.0,0.0003443700552452,0.0,0.0,59.2246208190918,0.0,0.0,0.0,0.4488655924797058,4.0,0.0,1.0
568200,293.1795654296875,297.1499938964844,293.1499938964844,0.1071293950080871,-2420.7275390625,304.1538391113281,0.6739187240600586,0.1682123243808746,0.1542509198188781,294.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4218674004077911,0.050000000745058,0.0504028759896755,293.3158569335937,297.1499938964844,293.1499938964844,0.2338961213827133,-3509.076171875,304.1708374023437,0.8285893201828003,0.3156333565711975,0.2233092188835144,293.2215576171875,297.1499938964844,293.1499938964844,0.4168044626712799,-7496.8427734375,304.15899658203125,0.9707931876182556,0.5027609467506409,0.4775166511535644,293.3108215332031,297.1499938964844,293.1499938964844,0.010394568555057,-3160.4404296875,302.11505126953125,0.4218674004077911,0.050000000745058,0.239089548587799,291.1666259765625,291.1499938964844,260.3724975585937,258.728271484375,280.3011474609375,294.47369384765625,291.1667785644531,1.0,0.3268715739250183,0.7000106573104858,0.7000106573104858,1.0,1.0,-1.3736647367477417,0.5711219906806946,0.8025426864624023,0.2478781789541244,0.0,0.0,0.6362836956977844,88.54972076416016,25.0,2.476252317428589,-15030.6630859375,354.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498107910156,308.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.318359375,18000.0,0.0,0.0,0.339323341846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114547491073608,0.7114619016647339,-7.155092589528067e-06,0.0,0.0003443700552452,0.0,0.0,59.2246208190918,0.0,0.0,0.0,0.4488655924797058,4.0,0.0,1.0
568260,293.1805419921875,297.1499938964844,293.1499938964844,0.1063184887170791,-2405.9306640625,304.1539306640625,0.6757484078407288,0.1672654449939727,0.1533286571502685,294.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4243106245994568,0.050000000745058,0.0503226071596145,293.31719970703125,297.1499938964844,293.1499938964844,0.2296830415725708,-3458.83447265625,304.1709289550781,0.8284308910369873,0.3111583590507507,0.2201414257287979,293.2198181152344,297.1499938964844,293.1499938964844,0.4150989353656769,-7472.84765625,304.1588439941406,0.9740841388702391,0.5013027787208557,0.4760603308677673,293.31207275390625,297.1499938964844,293.1499938964844,0.010267169214785,-3137.884521484375,302.0561828613281,0.4243106245994568,0.050000000745058,0.2387087792158126,291.16845703125,291.1499938964844,260.3735656738281,258.729248046875,280.3162841796875,294.4822082519531,291.1685791015625,1.0,0.323879063129425,0.6995177865028381,0.6995177865028381,1.0,1.0,-1.3664532899856567,0.5677372813224792,0.7987160086631775,0.2460813075304031,0.0,0.0,0.6336945295333862,86.39989471435547,25.0,2.5096232891082764,-14933.4560546875,345.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246032714844,308.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.240234375,18000.0,0.0,0.0,0.3376316130161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061131000518799,0.7061201930046082,-7.110224032658152e-06,0.0,0.0003426531620789,0.0,0.0,58.29854202270508,0.0,0.0,0.0,0.4467172622680664,4.0,0.0,1.0
568320,293.1805419921875,297.1499938964844,293.1499938964844,0.1063184887170791,-2405.9306640625,304.1539306640625,0.6757484078407288,0.1672654449939727,0.1533286571502685,294.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4243106245994568,0.050000000745058,0.0503226071596145,293.31719970703125,297.1499938964844,293.1499938964844,0.2296830415725708,-3458.83447265625,304.1709289550781,0.8284308910369873,0.3111583590507507,0.2201414257287979,293.2198181152344,297.1499938964844,293.1499938964844,0.4150989353656769,-7472.84765625,304.1588439941406,0.9740841388702391,0.5013027787208557,0.4760603308677673,293.31207275390625,297.1499938964844,293.1499938964844,0.010267169214785,-3137.884521484375,302.0561828613281,0.4243106245994568,0.050000000745058,0.2387087792158126,291.16845703125,291.1499938964844,260.3735656738281,258.729248046875,280.3162841796875,294.4822082519531,291.1685791015625,1.0,0.323879063129425,0.6995177865028381,0.6995177865028381,1.0,1.0,-1.3664532899856567,0.5677372813224792,0.7987160086631775,0.2460813075304031,0.0,0.0,0.6336945295333862,86.39989471435547,25.0,2.5096232891082764,-14933.4560546875,345.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246032714844,308.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.240234375,18000.0,0.0,0.0,0.3376316130161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061131000518799,0.7061201930046082,-7.110224032658152e-06,0.0,0.0003426531620789,0.0,0.0,58.29854202270508,0.0,0.0,0.0,0.4467172622680664,4.0,0.0,1.0
