time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568380,293.18145751953125,297.1499938964844,293.1499938964844,0.1055029109120369,-2391.029052734375,304.1539611816406,0.6774704456329346,0.1663047224283218,0.15239779651165,294.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4267525970935821,0.050000000745058,0.0502467229962348,293.3184814453125,297.1499938964844,293.1499938964844,0.2254747301340103,-3408.44970703125,304.17095947265625,0.8281038403511047,0.3066624402999878,0.2169616371393203,293.2181091308594,297.1499938964844,293.1499938964844,0.4134408831596374,-7449.513671875,304.1586608886719,0.977196991443634,0.499879240989685,0.4746409952640533,293.31329345703125,297.1499938964844,293.1499938964844,0.0101427258923649,-3115.594970703125,301.9969482421875,0.4267525970935821,0.050000000745058,0.2383488118648529,291.1701354980469,291.1499938964844,260.3720092773437,258.72784423828125,280.3301696777344,294.4905090332031,291.1702575683594,1.0,0.3209857642650604,0.6990249156951904,0.6990249156951904,1.0,1.0,-1.3592917919158936,0.5643782615661621,0.7949135303497314,0.2442983388900756,0.0,0.0,0.6308916807174683,84.36261749267578,25.0,2.3382797241210938,-14838.2158203125,337.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.529296875,18000.0,0.0,0.0,0.3359239399433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700299859046936,0.7003069519996643,-7.061546057229862e-06,0.0,0.0003409200871828,0.0,0.0,57.30158996582031,0.0,0.0,0.0,0.4443857967853546,4.0,0.0,1.0
568440,293.18145751953125,297.1499938964844,293.1499938964844,0.1055029109120369,-2391.029052734375,304.1539611816406,0.6774704456329346,0.1663047224283218,0.15239779651165,294.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4267525970935821,0.050000000745058,0.0502467229962348,293.3184814453125,297.1499938964844,293.1499938964844,0.2254747301340103,-3408.44970703125,304.17095947265625,0.8281038403511047,0.3066624402999878,0.2169616371393203,293.2181091308594,297.1499938964844,293.1499938964844,0.4134408831596374,-7449.513671875,304.1586608886719,0.977196991443634,0.499879240989685,0.4746409952640533,293.31329345703125,297.1499938964844,293.1499938964844,0.0101427258923649,-3115.594970703125,301.9969482421875,0.4267525970935821,0.050000000745058,0.2383488118648529,291.1701354980469,291.1499938964844,260.3720092773437,258.72784423828125,280.3301696777344,294.4905090332031,291.1702575683594,1.0,0.3209857642650604,0.6990249156951904,0.6990249156951904,1.0,1.0,-1.3592917919158936,0.5643782615661621,0.7949135303497314,0.2442983388900756,0.0,0.0,0.6308916807174683,84.36261749267578,25.0,2.3382797241210938,-14838.2158203125,337.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.529296875,18000.0,0.0,0.0,0.3359239399433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700299859046936,0.7003069519996643,-7.061546057229862e-06,0.0,0.0003409200871828,0.0,0.0,57.30158996582031,0.0,0.0,0.0,0.4443857967853546,4.0,0.0,1.0
568500,293.181884765625,297.1499938964844,293.1499938964844,0.1050939336419105,-2383.549560546875,304.15399169921875,0.6782910227775574,0.1658195555210113,0.151929423213005,294.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4279719889163971,0.050000000745058,0.0502103455364704,293.319091796875,297.1499938964844,293.1499938964844,0.2233736962080001,-3383.218994140625,304.17095947265625,0.8278771638870239,0.3044071793556213,0.2153676003217697,293.21728515625,297.1499938964844,293.1499938964844,0.4126308858394623,-7438.1123046875,304.1585693359375,0.9786885976791382,0.4991803467273712,0.4739450514316559,293.3138732910156,297.1499938964844,293.1499938964844,0.0100815976038575,-3104.554443359375,301.9671936035156,0.4279719889163971,0.050000000745058,0.2381762564182281,291.1708679199219,291.1499938964844,260.37017822265625,258.7262268066406,280.3366394042969,294.4945678710937,291.1709899902344,1.0,0.3195750713348388,0.698778510093689,0.698778510093689,1.0,1.0,-1.3557298183441162,0.5627084374427795,0.7930213809013367,0.2434116005897522,0.0,0.0,0.6294217705726624,83.38414764404297,25.0,2.184299230575561,-14791.30078125,333.7818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044616699219,308.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.361328125,18000.0,0.0,0.0,0.3350566327571869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972391605377197,0.697246253490448,-7.035986072878586e-06,0.0,0.0003400399000383,0.0,0.0,56.78126525878906,0.0,0.0,0.0,0.4431610703468323,4.0,0.0,1.0
568560,293.18231201171875,297.1499938964844,293.1499938964844,0.1046845987439155,-2376.05908203125,304.1540222167969,0.6790851950645447,0.165331557393074,0.1514593064785003,294.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4291899502277374,0.050000000745058,0.0501749627292156,293.3197021484375,297.1499938964844,293.1499938964844,0.2212755531072616,-3357.9716796875,304.17095947265625,0.8276087641716003,0.3021475970745086,0.2137710005044937,293.2164611816406,297.1499938964844,293.1499938964844,0.4118344187736511,-7426.9013671875,304.158447265625,0.98013836145401,0.498490035533905,0.4732580780982971,293.3144836425781,297.1499938964844,293.1499938964844,0.0100211910903453,-3093.586669921875,301.9373474121094,0.4291899502277374,0.050000000745058,0.2380084097385406,291.1715393066406,291.1499938964844,260.3676147460937,258.72393798828125,280.3426818847656,294.49859619140625,291.171630859375,1.0,0.3181874752044678,0.6985450387001038,0.6985450387001038,1.0,1.0,-1.352180242538452,0.5610485076904297,0.7911317944526672,0.2425310462713241,0.0,0.0,0.6279165148735046,82.43122100830078,25.0,1.9707859754562376,-14744.8896484375,329.9772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6018371582031,308.5248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.919921875,18000.0,0.0,0.0,0.3341774046421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694094717502594,0.6941016912460327,-7.009770797594683e-06,0.0,0.0003391475765965,0.0,0.0,56.24993515014648,0.0,0.0,0.0,0.4419047832489013,4.0,0.0,1.0
568620,293.1831359863281,297.1499938964844,293.1499938964844,0.1038658246397972,-2361.063720703125,304.154052734375,0.6805968880653381,0.1643475741147995,0.1505143940448761,294.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4316212236881256,0.050000000745058,0.0501070171594619,293.3208312988281,297.1499938964844,293.1499938964844,0.2170903086662292,-3307.455810546875,304.17095947265625,0.8269503712654114,0.2976164519786834,0.2105711549520492,293.21484375,297.1499938964844,293.1499938964844,0.4102834463119507,-7405.068359375,304.1582336425781,0.982918620109558,0.4971343874931335,0.4719105660915375,293.3156433105469,297.1499938964844,293.1499938964844,0.0099024837836623,-3071.869384765625,301.8773498535156,0.4316212236881256,0.050000000745058,0.2376861125230789,291.17254638671875,291.1499938964844,260.3603515625,258.7174377441406,280.3537292480469,294.5064697265625,291.1725769042969,1.0,0.3154782950878143,0.6980782151222229,0.6980782151222229,1.0,1.0,-1.3451188802719116,0.5577490329742432,0.7873698472976685,0.240778237581253,0.0,0.0,0.6248365044593811,80.59777069091797,25.0,1.448854923248291,-14653.541015625,322.6024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60125732421875,308.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.02734375,18000.0,0.0,0.0,0.3323785364627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876311302185059,0.6876381039619446,-6.956015113246394e-06,0.0,0.0003373219806235,0.0,0.0,55.16796875,0.0,0.0,0.0,0.4393286108970642,4.0,0.0,1.0
568680,293.1831359863281,297.1499938964844,293.1499938964844,0.1038658246397972,-2361.063720703125,304.154052734375,0.6805968880653381,0.1643475741147995,0.1505143940448761,294.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4316212236881256,0.050000000745058,0.0501070171594619,293.3208312988281,297.1499938964844,293.1499938964844,0.2170903086662292,-3307.455810546875,304.17095947265625,0.8269503712654114,0.2976164519786834,0.2105711549520492,293.21484375,297.1499938964844,293.1499938964844,0.4102834463119507,-7405.068359375,304.1582336425781,0.982918620109558,0.4971343874931335,0.4719105660915375,293.3156433105469,297.1499938964844,293.1499938964844,0.0099024837836623,-3071.869384765625,301.8773498535156,0.4316212236881256,0.050000000745058,0.2376861125230789,291.17254638671875,291.1499938964844,260.3603515625,258.7174377441406,280.3537292480469,294.5064697265625,291.1725769042969,1.0,0.3154782950878143,0.6980782151222229,0.6980782151222229,1.0,1.0,-1.3451188802719116,0.5577490329742432,0.7873698472976685,0.240778237581253,0.0,0.0,0.6248365044593811,80.59777069091797,25.0,1.448854923248291,-14653.541015625,322.6024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60125732421875,308.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.02734375,18000.0,0.0,0.0,0.3323785364627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876311302185059,0.6876381039619446,-6.956015113246394e-06,0.0,0.0003373219806235,0.0,0.0,55.16796875,0.0,0.0,0.0,0.4393286108970642,4.0,0.0,1.0
568740,293.18389892578125,297.1499938964844,293.1499938964844,0.1030475348234176,-2346.0595703125,304.154052734375,0.6820103526115417,0.1633543074131012,0.1495641469955444,294.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4340451657772064,0.050000000745058,0.0500425845384597,293.3218994140625,297.1499938964844,293.1499938964844,0.2129210382699966,-3256.923583984375,304.1709289550781,0.8261333703994751,0.2930712699890136,0.2073634713888168,293.2132873535156,297.1499938964844,293.1499938964844,0.4087869822978973,-7383.9990234375,304.1579895019531,0.9855482578277588,0.4958111047744751,0.4705969989299774,293.3167419433594,297.1499938964844,293.1499938964844,0.0097864978015422,-3050.43359375,301.8170166015625,0.4340451657772064,0.050000000745058,0.2373804897069931,291.1731262207031,291.1499938964844,260.3500061035156,258.7082214355469,280.3633728027344,294.51416015625,291.1731262207031,1.0,0.3128522932529449,0.697611391544342,0.697611391544342,1.0,1.0,-1.338106632232666,0.5544760823249817,0.7836304903030396,0.2390341013669967,0.0,0.0,0.6217088103294373,78.85464477539062,25.0,0.8665540814399719,-14564.1630859375,315.5219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054382324219,308.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.888671875,18000.0,0.0,0.0,0.3305240571498871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810405850410461,0.6810474991798401,-6.901434062456247e-06,0.0,0.0003354398941155,0.0,0.0,54.07910537719727,0.0,0.0,0.0,0.4367104470729828,4.0,0.0,1.0
568800,293.18389892578125,297.1499938964844,293.1499938964844,0.1030475348234176,-2346.0595703125,304.154052734375,0.6820103526115417,0.1633543074131012,0.1495641469955444,294.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4340451657772064,0.050000000745058,0.0500425845384597,293.3218994140625,297.1499938964844,293.1499938964844,0.2129210382699966,-3256.923583984375,304.1709289550781,0.8261333703994751,0.2930712699890136,0.2073634713888168,293.2132873535156,297.1499938964844,293.1499938964844,0.4087869822978973,-7383.9990234375,304.1579895019531,0.9855482578277588,0.4958111047744751,0.4705969989299774,293.3167419433594,297.1499938964844,293.1499938964844,0.0097864978015422,-3050.43359375,301.8170166015625,0.4340451657772064,0.050000000745058,0.2373804897069931,291.1731262207031,291.1499938964844,260.3500061035156,258.7082214355469,280.3633728027344,294.51416015625,291.1731262207031,1.0,0.3128522932529449,0.697611391544342,0.697611391544342,1.0,1.0,-1.338106632232666,0.5544760823249817,0.7836304903030396,0.2390341013669967,0.0,0.0,0.6217088103294373,78.85464477539062,25.0,0.8665540814399719,-14564.1630859375,315.5219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054382324219,308.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.888671875,18000.0,0.0,0.0,0.3305240571498871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810405850410461,0.6810474991798401,-6.901434062456247e-06,0.0,0.0003354398941155,0.0,0.0,54.07910537719727,0.0,0.0,0.0,0.4367104470729828,4.0,0.0,1.0
568860,293.1846008300781,297.1499938964844,293.1499938964844,0.1022300943732261,-2331.052734375,304.154052734375,0.6833211779594421,0.1623521596193313,0.1486090868711471,294.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4364533424377441,0.050000000745058,0.0499815791845321,293.3229064941406,297.1499938964844,293.1499938964844,0.2087687253952026,-3206.38232421875,304.1708679199219,0.8251528143882751,0.2885133922100067,0.204148843884468,293.21173095703125,297.1499938964844,293.1499938964844,0.4073457419872284,-7363.7021484375,304.15771484375,0.9880291223526,0.4945210516452789,0.469318151473999,293.3178405761719,297.1499938964844,293.1499938964844,0.0096730692312121,-3029.2587890625,301.7563171386719,0.4364533424377441,0.050000000745058,0.2370910942554474,291.1733093261719,291.1499938964844,260.3378295898437,258.69732666015625,280.3717956542969,294.5216064453125,291.1732788085937,1.0,0.3103089928627014,0.6971626281738281,0.6971626281738281,1.0,1.0,-1.3311455249786377,0.5512384176254272,0.7799071669578552,0.2372939735651016,0.0,0.0,0.618585467338562,77.19923400878906,25.0,0.3459357321262359,-14476.6943359375,308.7263488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,308.4830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.583984375,18000.0,0.0,0.0,0.3286139667034149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744422316551208,0.67444908618927,-6.847053100500489e-06,0.0,0.0003335014043841,0.0,0.0,53.003562927246094,0.0,0.0,0.0,0.4340981841087341,4.0,0.0,1.0
568920,293.1846008300781,297.1499938964844,293.1499938964844,0.1022300943732261,-2331.052734375,304.154052734375,0.6833211779594421,0.1623521596193313,0.1486090868711471,294.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4364533424377441,0.050000000745058,0.0499815791845321,293.3229064941406,297.1499938964844,293.1499938964844,0.2087687253952026,-3206.38232421875,304.1708679199219,0.8251528143882751,0.2885133922100067,0.204148843884468,293.21173095703125,297.1499938964844,293.1499938964844,0.4073457419872284,-7363.7021484375,304.15771484375,0.9880291223526,0.4945210516452789,0.469318151473999,293.3178405761719,297.1499938964844,293.1499938964844,0.0096730692312121,-3029.2587890625,301.7563171386719,0.4364533424377441,0.050000000745058,0.2370910942554474,291.1733093261719,291.1499938964844,260.3378295898437,258.69732666015625,280.3717956542969,294.5216064453125,291.1732788085937,1.0,0.3103089928627014,0.6971626281738281,0.6971626281738281,1.0,1.0,-1.3311455249786377,0.5512384176254272,0.7799071669578552,0.2372939735651016,0.0,0.0,0.618585467338562,77.19923400878906,25.0,0.3459357321262359,-14476.6943359375,308.7263488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,308.4830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.583984375,18000.0,0.0,0.0,0.3286139667034149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744422316551208,0.67444908618927,-6.847053100500489e-06,0.0,0.0003335014043841,0.0,0.0,53.003562927246094,0.0,0.0,0.0,0.4340981841087341,4.0,0.0,1.0
568980,293.1852722167969,297.1499938964844,293.1499938964844,0.1014111638069152,-2315.995849609375,304.1540832519531,0.6845327615737915,0.1613404303789138,0.1476486176252365,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4388450980186462,0.050000000745058,0.0499237067997455,293.3238220214844,297.1499938964844,293.1499938964844,0.2046307772397995,-3155.7939453125,304.1708068847656,0.8240134716033936,0.2839440107345581,0.200928196310997,293.2102355957031,297.1499938964844,293.1499938964844,0.4059497416019439,-7344.0263671875,304.157470703125,0.9903721809387208,0.493261456489563,0.4680715203285217,293.3188781738281,297.1499938964844,293.1499938964844,0.0095619531348347,-3008.2841796875,301.6953125,0.4388450980186462,0.050000000745058,0.2368165701627731,291.1732788085937,291.1499938964844,260.3251342773437,258.6858215332031,280.37969970703125,294.52886962890625,291.1732482910156,1.0,0.3078415989875793,0.6967138648033142,0.6967138648033142,1.0,1.0,-1.3242310285568235,0.5480321645736694,0.7761989235877991,0.2355423271656036,0.0,0.0,0.6154808402061462,75.6239242553711,25.0,0.0164277870208024,-14390.5419921875,302.1924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,308.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.767578125,18000.0,0.0,0.0,0.3266572952270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679016947746277,0.6679084897041321,-6.7935538936581e-06,0.0,0.000331515650032,0.0,0.0,51.952632904052734,0.0,0.0,0.0,0.4315187036991119,4.0,0.0,1.0
569040,293.1852722167969,297.1499938964844,293.1499938964844,0.1014111638069152,-2315.995849609375,304.1540832519531,0.6845327615737915,0.1613404303789138,0.1476486176252365,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4388450980186462,0.050000000745058,0.0499237067997455,293.3238220214844,297.1499938964844,293.1499938964844,0.2046307772397995,-3155.7939453125,304.1708068847656,0.8240134716033936,0.2839440107345581,0.200928196310997,293.2102355957031,297.1499938964844,293.1499938964844,0.4059497416019439,-7344.0263671875,304.157470703125,0.9903721809387208,0.493261456489563,0.4680715203285217,293.3188781738281,297.1499938964844,293.1499938964844,0.0095619531348347,-3008.2841796875,301.6953125,0.4388450980186462,0.050000000745058,0.2368165701627731,291.1732788085937,291.1499938964844,260.3251342773437,258.6858215332031,280.37969970703125,294.52886962890625,291.1732482910156,1.0,0.3078415989875793,0.6967138648033142,0.6967138648033142,1.0,1.0,-1.3242310285568235,0.5480321645736694,0.7761989235877991,0.2355423271656036,0.0,0.0,0.6154808402061462,75.6239242553711,25.0,0.0164277870208024,-14390.5419921875,302.1924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,308.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.767578125,18000.0,0.0,0.0,0.3266572952270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679016947746277,0.6679084897041321,-6.7935538936581e-06,0.0,0.000331515650032,0.0,0.0,51.952632904052734,0.0,0.0,0.0,0.4315187036991119,4.0,0.0,1.0
569100,293.1855773925781,297.1499938964844,293.1499938964844,0.1010009348392486,-2308.44482421875,304.1540832519531,0.6850983500480652,0.1608308553695678,0.1471661031246185,294.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4400312304496765,0.050000000745058,0.0498959422111511,293.32427978515625,297.1499938964844,293.1499938964844,0.2025669366121292,-3130.477783203125,304.1707763671875,0.8233807682991028,0.2816544771194458,0.1993153393268585,293.2095031738281,297.1499938964844,293.1499938964844,0.4052686393260956,-7334.42041015625,304.1573486328125,0.9914913177490234,0.4926429092884063,0.4674601852893829,293.31939697265625,297.1499938964844,293.1499938964844,0.0095072323456406,-2997.86962890625,301.6646728515625,0.4400312304496765,0.050000000745058,0.2366848737001419,291.1731872558594,291.1499938964844,260.3185729980469,258.67987060546875,280.3834533691406,294.53240966796875,291.17315673828125,1.0,0.3066368103027344,0.6964895129203796,0.6964895129203796,1.0,1.0,-1.3207905292510986,0.5464404225349426,0.774350106716156,0.2346620559692382,0.0,0.0,0.6139429807662964,74.86624908447266,25.0,-0.1279845237731933,-14347.869140625,299.0219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62603759765625,308.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.224609375,18000.0,0.0,0.0,0.3256634771823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646652221679688,0.6646720170974731,-6.767241757188458e-06,0.0,0.0003305070276837,0.0,0.0,51.4382209777832,0.0,0.0,0.0,0.4302462935447693,4.0,0.0,1.0
569160,293.1858825683594,297.1499938964844,293.1499938964844,0.1005904749035835,-2300.8837890625,304.1540832519531,0.6856400966644287,0.1603192538022995,0.1466823518276214,294.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4412122964859009,0.050000000745058,0.0498688854277133,293.32470703125,297.1499938964844,293.1499938964844,0.2005066871643066,-3105.14794921875,304.1707458496094,0.8227083086967468,0.2793619930744171,0.1977007985115051,293.20880126953125,297.1499938964844,293.1499938964844,0.4045977890491485,-7324.95654296875,304.1572570800781,0.99257892370224,0.4920309782028198,0.4668557941913605,293.3199157714844,297.1499938964844,293.1499938964844,0.0094530489295721,-2987.501220703125,301.63397216796875,0.4412122964859009,0.050000000745058,0.2365565150976181,291.1730651855469,291.1499938964844,260.3119201660156,258.6737670898437,280.3869934082031,294.5359191894531,291.1730041503906,1.0,0.3054492175579071,0.6962771415710449,0.6962771415710449,1.0,1.0,-1.3173599243164062,0.5448587536811829,0.7725011110305786,0.2337815910577774,0.0,0.0,0.6124196648597717,74.12652587890625,25.0,-0.2873871922492981,-14305.4697265625,295.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6304626464844,308.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.53515625,18000.0,0.0,0.0,0.324661910533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614596843719482,0.6614664196968079,-6.741272045474034e-06,0.0,0.000329490576405,0.0,0.0,50.93228530883789,0.0,0.0,0.0,0.428988516330719,4.0,0.0,1.0
569220,293.1864624023437,297.1499938964844,293.1499938964844,0.0997687950730323,-2285.730712890625,304.1540832519531,0.6866472959518433,0.1592895984649658,0.1457109898328781,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4435530304908752,0.050000000745058,0.0498168915510177,293.3255310058594,297.1499938964844,293.1499938964844,0.1963964253664016,-3054.4423828125,304.1706848144531,0.8212377429008484,0.2747672796249389,0.1944663971662521,293.2073974609375,297.1499938964844,293.1499938964844,0.4032873511314392,-7306.4580078125,304.1570129394531,0.9946578741073608,0.4908267557621002,0.4656680524349212,293.3208923339844,297.1499938964844,293.1499938964844,0.009346236474812,-2966.89697265625,301.57232666015625,0.4435530304908752,0.050000000745058,0.2363098859786987,291.172607421875,291.1499938964844,260.2982177734375,258.66119384765625,280.3937072753906,294.54278564453125,291.17254638671875,1.0,0.303126722574234,0.6958523392677307,0.6958523392677307,1.0,1.0,-1.3105268478393557,0.5417159795761108,0.7688109278678894,0.2320124208927154,0.0,0.0,0.6094368696212769,72.70136260986328,25.0,-0.5814943909645081,-14221.4765625,289.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385192871094,308.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.69140625,18000.0,0.0,0.0,0.3226410150527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551847457885742,0.6551914215087891,-6.690685040666722e-06,0.0,0.0003274396003689,0.0,0.0,49.95204925537109,0.0,0.0,0.0,0.4265336692333221,4.0,0.0,1.0
569280,293.1864624023437,297.1499938964844,293.1499938964844,0.0997687950730323,-2285.730712890625,304.1540832519531,0.6866472959518433,0.1592895984649658,0.1457109898328781,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4435530304908752,0.050000000745058,0.0498168915510177,293.3255310058594,297.1499938964844,293.1499938964844,0.1963964253664016,-3054.4423828125,304.1706848144531,0.8212377429008484,0.2747672796249389,0.1944663971662521,293.2073974609375,297.1499938964844,293.1499938964844,0.4032873511314392,-7306.4580078125,304.1570129394531,0.9946578741073608,0.4908267557621002,0.4656680524349212,293.3208923339844,297.1499938964844,293.1499938964844,0.009346236474812,-2966.89697265625,301.57232666015625,0.4435530304908752,0.050000000745058,0.2363098859786987,291.172607421875,291.1499938964844,260.2982177734375,258.66119384765625,280.3937072753906,294.54278564453125,291.17254638671875,1.0,0.303126722574234,0.6958523392677307,0.6958523392677307,1.0,1.0,-1.3105268478393557,0.5417159795761108,0.7688109278678894,0.2320124208927154,0.0,0.0,0.6094368696212769,72.70136260986328,25.0,-0.5814943909645081,-14221.4765625,289.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385192871094,308.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.69140625,18000.0,0.0,0.0,0.3226410150527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551847457885742,0.6551914215087891,-6.690685040666722e-06,0.0,0.0003274396003689,0.0,0.0,49.95204925537109,0.0,0.0,0.0,0.4265336692333221,4.0,0.0,1.0
569340,293.1870422363281,297.1499938964844,293.1499938964844,0.0989458635449409,-2270.531005859375,304.15411376953125,0.6875610947608948,0.1582523584365844,0.144735112786293,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4458682239055633,0.050000000745058,0.049767468124628,293.3263244628906,297.1499938964844,293.1499938964844,0.1922986209392547,-3003.654296875,304.1706237792969,0.8196039795875549,0.270159900188446,0.1912248134613037,293.2060546875,297.1499938964844,293.1499938964844,0.4020117223262787,-7288.4345703125,304.15679931640625,0.9966195225715636,0.4896456003189087,0.4645049571990967,293.3218688964844,297.1499938964844,293.1499938964844,0.0092413639649748,-2946.439453125,301.5103759765625,0.4458682239055633,0.050000000745058,0.2360754460096359,291.1720275878906,291.1499938964844,260.2840881347656,258.6481628417969,280.3999328613281,294.54949951171875,291.17193603515625,1.0,0.3008678555488586,0.6954275965690613,0.6954275965690613,1.0,1.0,-1.303727388381958,0.5385977029800415,0.7651296854019165,0.2302318066358566,0.0,0.0,0.6065418124198914,71.34188842773438,25.0,-0.8054277300834656,-14138.4638671875,284.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,308.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.478515625,18000.0,0.0,0.0,0.3206075429916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491101384162903,0.6491168141365051,-6.642072094109608e-06,0.0,0.0003253758768551,0.0,0.0,49.01604843139648,0.0,0.0,0.0,0.4241662919521332,4.0,0.0,1.0
569400,293.1870422363281,297.1499938964844,293.1499938964844,0.0989458635449409,-2270.531005859375,304.15411376953125,0.6875610947608948,0.1582523584365844,0.144735112786293,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4458682239055633,0.050000000745058,0.049767468124628,293.3263244628906,297.1499938964844,293.1499938964844,0.1922986209392547,-3003.654296875,304.1706237792969,0.8196039795875549,0.270159900188446,0.1912248134613037,293.2060546875,297.1499938964844,293.1499938964844,0.4020117223262787,-7288.4345703125,304.15679931640625,0.9966195225715636,0.4896456003189087,0.4645049571990967,293.3218688964844,297.1499938964844,293.1499938964844,0.0092413639649748,-2946.439453125,301.5103759765625,0.4458682239055633,0.050000000745058,0.2360754460096359,291.1720275878906,291.1499938964844,260.2840881347656,258.6481628417969,280.3999328613281,294.54949951171875,291.17193603515625,1.0,0.3008678555488586,0.6954275965690613,0.6954275965690613,1.0,1.0,-1.303727388381958,0.5385977029800415,0.7651296854019165,0.2302318066358566,0.0,0.0,0.6065418124198914,71.34188842773438,25.0,-0.8054277300834656,-14138.4638671875,284.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,308.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.478515625,18000.0,0.0,0.0,0.3206075429916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491101384162903,0.6491168141365051,-6.642072094109608e-06,0.0,0.0003253758768551,0.0,0.0,49.01604843139648,0.0,0.0,0.0,0.4241662919521332,4.0,0.0,1.0
569460,293.18756103515625,297.1499938964844,293.1499938964844,0.098121166229248,-2255.276611328125,304.15411376953125,0.6883658766746521,0.1572068333625793,0.1437546759843826,294.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4481396675109863,0.050000000745058,0.0497207790613174,293.3270874023437,297.1499938964844,293.1499938964844,0.1882125586271286,-2952.7705078125,304.1705627441406,0.8177856802940369,0.2655397653579712,0.1879758536815643,293.2047424316406,297.1499938964844,293.1499938964844,0.4007298350334167,-7270.2890625,304.1566772460937,0.9984355568885804,0.4884904026985168,0.4633289873600006,293.3227844238281,297.1499938964844,293.1499938964844,0.0091384081169962,-2926.130126953125,301.4481201171875,0.4481396675109863,0.050000000745058,0.2358539700508117,291.1712951660156,291.1499938964844,260.26953125,258.6346740722656,280.4056091308594,294.5560302734375,291.1712341308594,1.0,0.2986727952957153,0.6950209140777588,0.6950209140777588,1.0,1.0,-1.2969125509262085,0.5354860424995422,0.7614265084266663,0.2284364998340606,0.0,0.0,0.6037507653236389,70.0514907836914,25.0,-0.93222314119339,-14056.2138671875,278.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494445800781,308.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.068359375,18000.0,0.0,0.0,0.3185735046863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432717442512512,0.6432783007621765,-6.595706963707926e-06,0.0,0.0003233116003684,0.0,0.0,48.12849807739258,0.0,0.0,0.0,0.4218998849391937,4.0,0.0,1.0
569520,293.18756103515625,297.1499938964844,293.1499938964844,0.098121166229248,-2255.276611328125,304.15411376953125,0.6883658766746521,0.1572068333625793,0.1437546759843826,294.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4481396675109863,0.050000000745058,0.0497207790613174,293.3270874023437,297.1499938964844,293.1499938964844,0.1882125586271286,-2952.7705078125,304.1705627441406,0.8177856802940369,0.2655397653579712,0.1879758536815643,293.2047424316406,297.1499938964844,293.1499938964844,0.4007298350334167,-7270.2890625,304.1566772460937,0.9984355568885804,0.4884904026985168,0.4633289873600006,293.3227844238281,297.1499938964844,293.1499938964844,0.0091384081169962,-2926.130126953125,301.4481201171875,0.4481396675109863,0.050000000745058,0.2358539700508117,291.1712951660156,291.1499938964844,260.26953125,258.6346740722656,280.4056091308594,294.5560302734375,291.1712341308594,1.0,0.2986727952957153,0.6950209140777588,0.6950209140777588,1.0,1.0,-1.2969125509262085,0.5354860424995422,0.7614265084266663,0.2284364998340606,0.0,0.0,0.6037507653236389,70.0514907836914,25.0,-0.93222314119339,-14056.2138671875,278.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494445800781,308.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.068359375,18000.0,0.0,0.0,0.3185735046863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432717442512512,0.6432783007621765,-6.595706963707926e-06,0.0,0.0003233116003684,0.0,0.0,48.12849807739258,0.0,0.0,0.0,0.4218998849391937,4.0,0.0,1.0
569580,293.188232421875,297.1499938964844,293.1499938964844,0.0972757488489151,-2239.598876953125,304.1541442871094,0.6888587474822998,0.1561221182346344,0.1427566856145858,294.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4501933455467224,0.050000000745058,0.0496799983084201,293.3277893066406,297.1499938964844,293.1499938964844,0.1841272115707397,-2901.632568359375,304.1705017089844,0.8155902624130249,0.260909229516983,0.1847233176231384,293.2029113769531,297.1499938964844,293.1499938964844,0.3987236320972442,-7241.0869140625,304.1578369140625,0.9990000128746032,0.4874728918075561,0.4614286422729492,293.3236999511719,297.1499938964844,293.1499938964844,0.0090376213192939,-2905.9501953125,301.3858337402344,0.4501933455467224,0.050000000745058,0.2356605231761932,291.1714172363281,291.1499938964844,260.2545166015625,258.6207580566406,280.41162109375,294.5624084472656,291.1714782714844,1.0,0.2965333163738251,0.6946142315864563,0.6946142315864563,1.0,1.0,-1.2892557382583618,0.5320072174072266,0.7572485208511353,0.2264374494552612,0.0,0.0,0.600911021232605,68.89823913574219,25.0,0.4343731999397278,-13968.9501953125,272.7644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523132324219,308.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.52734375,18000.0,0.0,0.0,0.3165409564971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375350952148438,0.637541651725769,-6.550967100338312e-06,0.0,0.000321248837281,0.0,0.0,47.27057647705078,0.0,0.0,0.0,0.4196827113628387,4.0,0.0,1.0
569640,293.188232421875,297.1499938964844,293.1499938964844,0.0972757488489151,-2239.598876953125,304.1541442871094,0.6888587474822998,0.1561221182346344,0.1427566856145858,294.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4501933455467224,0.050000000745058,0.0496799983084201,293.3277893066406,297.1499938964844,293.1499938964844,0.1841272115707397,-2901.632568359375,304.1705017089844,0.8155902624130249,0.260909229516983,0.1847233176231384,293.2029113769531,297.1499938964844,293.1499938964844,0.3987236320972442,-7241.0869140625,304.1578369140625,0.9990000128746032,0.4874728918075561,0.4614286422729492,293.3236999511719,297.1499938964844,293.1499938964844,0.0090376213192939,-2905.9501953125,301.3858337402344,0.4501933455467224,0.050000000745058,0.2356605231761932,291.1714172363281,291.1499938964844,260.2545166015625,258.6207580566406,280.41162109375,294.5624084472656,291.1714782714844,1.0,0.2965333163738251,0.6946142315864563,0.6946142315864563,1.0,1.0,-1.2892557382583618,0.5320072174072266,0.7572485208511353,0.2264374494552612,0.0,0.0,0.600911021232605,68.89823913574219,25.0,0.4343731999397278,-13968.9501953125,272.7644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523132324219,308.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.52734375,18000.0,0.0,0.0,0.3165409564971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375350952148438,0.637541651725769,-6.550967100338312e-06,0.0,0.000321248837281,0.0,0.0,47.27057647705078,0.0,0.0,0.0,0.4196827113628387,4.0,0.0,1.0
569700,293.188720703125,297.1499938964844,293.1499938964844,0.0968244075775146,-2231.202392578125,304.1542053222656,0.6889259219169617,0.1555386483669281,0.1422309577465057,294.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4511093497276306,0.050000000745058,0.0496622323989868,293.328125,297.1499938964844,293.1499938964844,0.182077556848526,-2875.866455078125,304.1705017089844,0.8143187165260315,0.2585899531841278,0.1830962300300598,293.201416015625,297.1499938964844,293.1499938964844,0.3973358869552612,-7220.76953125,304.158935546875,0.9990000128746032,0.4870962500572204,0.4601292312145233,293.3240966796875,297.1499938964844,293.1499938964844,0.0089878812432289,-2895.828125,301.3548583984375,0.4511093497276306,0.050000000745058,0.2355762422084808,291.1723022460937,291.1499938964844,260.24688720703125,258.6136474609375,280.41485595703125,294.5655517578125,291.1724853515625,1.0,0.2954818904399872,0.6944108605384827,0.6944108605384827,1.0,1.0,-1.2849866151809692,0.5300754308700562,0.7549111843109131,0.2253314107656479,0.0,0.0,0.5993363261222839,68.38140869140625,25.0,1.6553397178649902,-13921.5224609375,269.92999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540832519531,308.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.75390625,18000.0,0.0,0.0,0.3155168294906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344925761222839,0.6344990730285645,-6.52796870781458e-06,0.0,0.0003202094812877,0.0,0.0,46.82350540161133,0.0,0.0,0.0,0.418514996767044,4.0,0.0,1.0
569760,293.1893920898437,297.1499938964844,293.1499938964844,0.0963460803031921,-2222.2900390625,304.1543273925781,0.6888711452484131,0.1549192070960998,0.1416756808757782,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.4519668817520141,0.050000000745058,0.049645822495222,293.3284606933594,297.1499938964844,293.1499938964844,0.1800263226032257,-2850.01123046875,304.1705017089844,0.8129464983940125,0.2562679946422577,0.1814680248498916,293.199462890625,297.1499938964844,293.1499938964844,0.39577516913414,-7197.89794921875,304.1601257324219,0.9990000128746032,0.4868337512016296,0.4586744010448456,293.3244934082031,297.1499938964844,293.1499938964844,0.0089386524632573,-2885.7216796875,301.3239440917969,0.4519668817520141,0.050000000745058,0.2354984134435653,291.1735534667969,291.1499938964844,260.2391662597656,258.6064453125,280.4180908203125,294.5686340332031,291.1737976074219,1.0,0.2944421768188476,0.6942220330238342,0.6942220330238342,1.0,1.0,-1.280506610870361,0.528056263923645,0.7524504065513611,0.2241773009300232,0.0,0.0,0.5976358652114868,67.89591979980469,25.0,2.6245272159576416,-13871.5478515625,267.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,308.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2109375,18000.0,0.0,0.0,0.3144795596599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312216520309448,0.6312281489372253,-6.503610165964346e-06,0.0,0.0003191567666362,0.0,0.0,46.34781646728516,0.0,0.0,0.0,0.4172669053077698,4.0,0.0,1.0
569820,293.1910400390625,297.1499938964844,293.1499938964844,0.0953178107738494,-2203.109375,304.15460205078125,0.6884768009185791,0.1535874456167221,0.1404789388179779,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4535780847072601,0.050000000745058,0.0496155619621276,293.3291015625,297.1499938964844,293.1499938964844,0.1759338974952697,-2798.231689453125,304.1705017089844,0.8099709749221802,0.2516169846057892,0.1782081574201584,293.1942749023437,297.1499938964844,293.1499938964844,0.3924371600151062,-7149.14306640625,304.16229248046875,0.9990000128746032,0.486630380153656,0.4555866420269012,293.3251647949219,297.1499938964844,293.1499938964844,0.0088418247178196,-2865.6650390625,301.2623291015625,0.4535780847072601,0.050000000745058,0.235354870557785,291.17626953125,291.1499938964844,260.2234191894531,258.5918273925781,280.42449951171875,294.5746765136719,291.1764831542969,1.0,0.2923952937126159,0.6938443183898926,0.6938443183898926,1.0,1.0,-1.271242380142212,0.5238910913467407,0.747351348400116,0.2217916995286941,0.0,0.0,0.5939443707466125,66.9856185913086,25.0,3.3822038173675537,-13766.7080078125,261.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6656494140625,308.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.12890625,18000.0,0.0,0.0,0.3123462796211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240628957748413,0.624069333076477,-6.450605724239722e-06,0.0,0.0003169917617924,0.0,0.0,45.31861877441406,0.0,0.0,0.0,0.4145485162734985,4.0,0.0,1.0
569880,293.1910400390625,297.1499938964844,293.1499938964844,0.0953178107738494,-2203.109375,304.15460205078125,0.6884768009185791,0.1535874456167221,0.1404789388179779,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4535780847072601,0.050000000745058,0.0496155619621276,293.3291015625,297.1499938964844,293.1499938964844,0.1759338974952697,-2798.231689453125,304.1705017089844,0.8099709749221802,0.2516169846057892,0.1782081574201584,293.1942749023437,297.1499938964844,293.1499938964844,0.3924371600151062,-7149.14306640625,304.16229248046875,0.9990000128746032,0.486630380153656,0.4555866420269012,293.3251647949219,297.1499938964844,293.1499938964844,0.0088418247178196,-2865.6650390625,301.2623291015625,0.4535780847072601,0.050000000745058,0.235354870557785,291.17626953125,291.1499938964844,260.2234191894531,258.5918273925781,280.42449951171875,294.5746765136719,291.1764831542969,1.0,0.2923952937126159,0.6938443183898926,0.6938443183898926,1.0,1.0,-1.271242380142212,0.5238910913467407,0.747351348400116,0.2217916995286941,0.0,0.0,0.5939443707466125,66.9856185913086,25.0,3.3822038173675537,-13766.7080078125,261.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6656494140625,308.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.12890625,18000.0,0.0,0.0,0.3123462796211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240628957748413,0.624069333076477,-6.450605724239722e-06,0.0,0.0003169917617924,0.0,0.0,45.31861877441406,0.0,0.0,0.0,0.4145485162734985,4.0,0.0,1.0
569940,293.192626953125,297.1499938964844,293.1499938964844,0.0942490324378013,-2183.171875,304.15484619140625,0.6879042983055115,0.1522210091352462,0.1392256766557693,294.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4551461338996887,0.050000000745058,0.0495867915451526,293.3296813964844,297.1499938964844,293.1499938964844,0.1718693226575851,-2746.555419921875,304.1704406738281,0.8067745566368103,0.2469593286514282,0.1749437749385833,293.1882629394531,297.1499938964844,293.1499938964844,0.3891604542732239,-7101.59228515625,304.16363525390625,0.9990000128746032,0.4867272078990936,0.4525772929191589,293.32568359375,297.1499938964844,293.1499938964844,0.0087473867461085,-2845.95068359375,301.2007141113281,0.4551461338996887,0.050000000745058,0.2352183908224105,291.17822265625,291.1499938964844,260.20733642578125,258.57684326171875,280.4305419921875,294.5805053710937,291.1783447265625,1.0,0.2903904020786285,0.6934666037559509,0.6934666037559509,1.0,1.0,-1.2620083093643188,0.5197484493255615,0.7422598004341125,0.2194066196680069,0.0,0.0,0.5900338888168335,66.11434173583984,25.0,2.645432472229004,-13659.857421875,256.0415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,308.3832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.3101186156272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163557767868042,0.6163621544837952,-6.393503099388909e-06,0.0,0.0003147309762425,0.0,0.0,44.225852966308594,0.0,0.0,0.0,0.4116338491439819,4.0,0.0,1.0
570000,293.192626953125,297.1499938964844,293.1499938964844,0.0942490324378013,-2183.171875,304.15484619140625,0.6879042983055115,0.1522210091352462,0.1392256766557693,294.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4551461338996887,0.050000000745058,0.0495867915451526,293.3296813964844,297.1499938964844,293.1499938964844,0.1718693226575851,-2746.555419921875,304.1704406738281,0.8067745566368103,0.2469593286514282,0.1749437749385833,293.1882629394531,297.1499938964844,293.1499938964844,0.3891604542732239,-7101.59228515625,304.16363525390625,0.9990000128746032,0.4867272078990936,0.4525772929191589,293.32568359375,297.1499938964844,293.1499938964844,0.0087473867461085,-2845.95068359375,301.2007141113281,0.4551461338996887,0.050000000745058,0.2352183908224105,291.17822265625,291.1499938964844,260.20733642578125,258.57684326171875,280.4305419921875,294.5805053710937,291.1783447265625,1.0,0.2903904020786285,0.6934666037559509,0.6934666037559509,1.0,1.0,-1.2620083093643188,0.5197484493255615,0.7422598004341125,0.2194066196680069,0.0,0.0,0.5900338888168335,66.11434173583984,25.0,2.645432472229004,-13659.857421875,256.0415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,308.3832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.3101186156272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163557767868042,0.6163621544837952,-6.393503099388909e-06,0.0,0.0003147309762425,0.0,0.0,44.225852966308594,0.0,0.0,0.0,0.4116338491439819,4.0,0.0,1.0
570060,293.1940002441406,297.1499938964844,293.1499938964844,0.0931946262717247,-2163.515380859375,304.15496826171875,0.6872884631156921,0.1508630365133285,0.1379795968532562,294.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.456692636013031,0.050000000745058,0.0495590418577194,293.330078125,297.1499938964844,293.1499938964844,0.167850911617279,-2695.222412109375,304.1703186035156,0.8033913373947144,0.2423281967639923,0.1716867834329605,293.1820068359375,297.1499938964844,293.1499938964844,0.3859830796718597,-7055.68212890625,304.16436767578125,0.9990000128746032,0.4870281517505646,0.4496553540229797,293.3260803222656,297.1499938964844,293.1499938964844,0.0086552100256085,-2826.593505859375,301.1390380859375,0.456692636013031,0.050000000745058,0.2350867539644241,291.1791381835937,291.1499938964844,260.1909484863281,258.5616149902344,280.4357604980469,294.5859680175781,291.1791381835937,1.0,0.2884266078472137,0.6931300163269043,0.6931300163269043,1.0,1.0,-1.252904176712036,0.5156822800636292,0.737221896648407,0.2170594185590744,0.0,0.0,0.5860791802406311,65.2717514038086,25.0,1.3583440780639648,-13553.859375,250.76971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.13671875,18000.0,0.0,0.0,0.3077940940856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084815859794617,0.6084879636764526,-6.335118087008596e-06,0.0,0.0003123718779534,0.0,0.0,43.12563705444336,0.0,0.0,0.0,0.4086659252643585,4.0,0.0,1.0
570120,293.1940002441406,297.1499938964844,293.1499938964844,0.0931946262717247,-2163.515380859375,304.15496826171875,0.6872884631156921,0.1508630365133285,0.1379795968532562,294.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.456692636013031,0.050000000745058,0.0495590418577194,293.330078125,297.1499938964844,293.1499938964844,0.167850911617279,-2695.222412109375,304.1703186035156,0.8033913373947144,0.2423281967639923,0.1716867834329605,293.1820068359375,297.1499938964844,293.1499938964844,0.3859830796718597,-7055.68212890625,304.16436767578125,0.9990000128746032,0.4870281517505646,0.4496553540229797,293.3260803222656,297.1499938964844,293.1499938964844,0.0086552100256085,-2826.593505859375,301.1390380859375,0.456692636013031,0.050000000745058,0.2350867539644241,291.1791381835937,291.1499938964844,260.1909484863281,258.5616149902344,280.4357604980469,294.5859680175781,291.1791381835937,1.0,0.2884266078472137,0.6931300163269043,0.6931300163269043,1.0,1.0,-1.252904176712036,0.5156822800636292,0.737221896648407,0.2170594185590744,0.0,0.0,0.5860791802406311,65.2717514038086,25.0,1.3583440780639648,-13553.859375,250.76971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.13671875,18000.0,0.0,0.0,0.3077940940856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084815859794617,0.6084879636764526,-6.335118087008596e-06,0.0,0.0003123718779534,0.0,0.0,43.12563705444336,0.0,0.0,0.0,0.4086659252643585,4.0,0.0,1.0
