time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570180,293.1952819824219,297.1499938964844,293.1499938964844,0.0921397432684898,-2143.857177734375,304.15509033203125,0.6866103410720825,0.1494859606027603,0.1367243230342865,294.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4582265615463257,0.050000000745058,0.0495321005582809,293.3298034667969,297.1499938964844,293.1499938964844,0.1639529913663864,-2645.2060546875,304.1700439453125,0.8000009059906006,0.2378185093402862,0.1685037314891815,293.17559814453125,297.1499938964844,293.1499938964844,0.3828908205032348,-7011.103515625,304.16473388671875,0.9990000128746032,0.4875191152095794,0.4468004703521728,293.3262939453125,297.1499938964844,293.1499938964844,0.0085653867572546,-2807.6025390625,301.07745361328125,0.4582265615463257,0.050000000745058,0.2349589616060257,291.1791076660156,291.1499938964844,260.1742553710937,258.5461120605469,280.44012451171875,294.590576171875,291.1790466308594,1.0,0.2865023612976074,0.6927933692932129,0.6927933692932129,1.0,1.0,-1.2439638376235962,0.5116959810256958,0.7322679162025452,0.2147500813007354,0.0,0.0,0.5821903347969055,64.4531021118164,25.0,0.1255755573511123,-13449.9443359375,245.6711578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149963378906,308.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.626953125,18000.0,0.0,0.0,0.3053868114948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007102727890015,0.6007165312767029,-6.277713055169443e-06,0.0,0.0003099287860095,0.0,0.0,42.05720520019531,0.0,0.0,0.0,0.4057489931583404,4.0,0.0,1.0
570240,293.1952819824219,297.1499938964844,293.1499938964844,0.0921397432684898,-2143.857177734375,304.15509033203125,0.6866103410720825,0.1494859606027603,0.1367243230342865,294.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4582265615463257,0.050000000745058,0.0495321005582809,293.3298034667969,297.1499938964844,293.1499938964844,0.1639529913663864,-2645.2060546875,304.1700439453125,0.8000009059906006,0.2378185093402862,0.1685037314891815,293.17559814453125,297.1499938964844,293.1499938964844,0.3828908205032348,-7011.103515625,304.16473388671875,0.9990000128746032,0.4875191152095794,0.4468004703521728,293.3262939453125,297.1499938964844,293.1499938964844,0.0085653867572546,-2807.6025390625,301.07745361328125,0.4582265615463257,0.050000000745058,0.2349589616060257,291.1791076660156,291.1499938964844,260.1742553710937,258.5461120605469,280.44012451171875,294.590576171875,291.1790466308594,1.0,0.2865023612976074,0.6927933692932129,0.6927933692932129,1.0,1.0,-1.2439638376235962,0.5116959810256958,0.7322679162025452,0.2147500813007354,0.0,0.0,0.5821903347969055,64.4531021118164,25.0,0.1255755573511123,-13449.9443359375,245.6711578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149963378906,308.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.626953125,18000.0,0.0,0.0,0.3053868114948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007102727890015,0.6007165312767029,-6.277713055169443e-06,0.0,0.0003099287860095,0.0,0.0,42.05720520019531,0.0,0.0,0.0,0.4057489931583404,4.0,0.0,1.0
570300,293.1958923339844,297.1499938964844,293.1499938964844,0.0916083082556724,-2133.955810546875,304.1551208496094,0.6862395405769348,0.1487918943166732,0.1360895037651062,294.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4589868783950805,0.050000000745058,0.0495189540088176,293.32958984375,297.1499938964844,293.1499938964844,0.1620439291000366,-2620.62158203125,304.1698608398437,0.7982993721961975,0.2355880588293075,0.1669362932443618,293.17236328125,297.1499938964844,293.1499938964844,0.3813786804676056,-6989.326171875,304.164794921875,0.9990000128746032,0.487830251455307,0.4454007744789123,293.32635498046875,297.1499938964844,293.1499938964844,0.0085212932899594,-2798.225830078125,301.0467834472656,0.4589868783950805,0.050000000745058,0.2348966002464294,291.1788635253906,291.1499938964844,260.1658020019531,258.5382995605469,280.4421081542969,294.5926818847656,291.1787414550781,1.0,0.2855551242828369,0.692625105381012,0.692625105381012,1.0,1.0,-1.2395496368408203,0.5097298622131348,0.7298197746276855,0.2136090248823166,0.0,0.0,0.5802934765815735,64.05319213867188,25.0,-0.3546015620231628,-13398.8505859375,243.1845092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7239074707031,308.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.291015625,18000.0,0.0,0.0,0.3041580319404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969211459159851,0.5969274044036865,-6.249854322959436e-06,0.0,0.0003086817450821,0.0,0.0,41.542781829833984,0.0,0.0,0.0,0.4043316841125488,4.0,0.0,1.0
570360,293.1962890625,297.1499938964844,293.1499938964844,0.0910862162709236,-2124.23291015625,304.1551513671875,0.6858758926391602,0.1481372565031051,0.1354652643203735,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4597435295581817,0.050000000745058,0.0495060048997402,293.3293151855469,297.1499938964844,293.1499938964844,0.1601484566926956,-2596.148193359375,304.1697082519531,0.7965781688690186,0.233362540602684,0.1653744280338287,293.1692810058594,297.1499938964844,293.1499938964844,0.3798867166042328,-6967.84375,304.1648254394531,0.9990000128746032,0.4881571531295776,0.4440177381038666,293.3263854980469,297.1499938964844,293.1499938964844,0.0084776896983385,-2788.912841796875,301.0161437988281,0.4597435295581817,0.050000000745058,0.2348351776599884,291.178466796875,291.1499938964844,260.1573181152344,258.5304260253906,280.44384765625,294.5947265625,291.1783447265625,1.0,0.2846177518367767,0.6924741864204407,0.6924741864204407,1.0,1.0,-1.2351760864257812,0.5077875256538391,0.7273885607719421,0.2124823629856109,0.0,0.0,0.5784341096878052,63.65911483764648,25.0,-0.7568279504776001,-13348.376953125,240.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7322692871094,308.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.755859375,18000.0,0.0,0.0,0.3029169142246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932135581970215,0.5932198166847229,-6.222712272574427e-06,0.0,0.0003074221604038,0.0,0.0,41.0437126159668,0.0,0.0,0.0,0.4029483795166015,4.0,0.0,1.0
570420,293.1949157714844,297.1499938964844,293.1499938964844,0.0902939140796661,-2109.542724609375,304.1547241210937,0.6857141852378845,0.1472349911928177,0.1345197558403015,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4612957239151001,0.050000000745058,0.0494798459112644,293.328857421875,297.1499938964844,293.1499938964844,0.1563855409622192,-2547.372314453125,304.1694030761719,0.7931132316589355,0.2289148718118667,0.1622551530599594,293.1647033691406,297.1499938964844,293.1499938964844,0.3768816888332367,-6924.5078125,304.1648864746094,0.9990000128746032,0.4886000156402588,0.4412105083465576,293.3262939453125,297.1499938964844,293.1499938964844,0.0083918748423457,-2770.4755859375,300.9550170898437,0.4612957239151001,0.050000000745058,0.234711080789566,291.17724609375,291.1499938964844,260.1401062011719,258.5145263671875,280.4468688964844,294.59869384765625,291.1770324707031,1.0,0.2827708423137665,0.6921724677085876,0.6921724677085876,1.0,1.0,-1.226746678352356,0.5040473937988281,0.7226992845535278,0.2103054672479629,0.0,0.0,0.5748774409294128,62.86964797973633,25.0,-1.726289987564087,-13250.3916015625,236.0034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464904785156,308.34375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.748046875,18000.0,0.0,0.0,0.300415426492691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860952734947205,0.5861014723777771,-6.170829692564439e-06,0.0,0.0003048834623768,0.0,0.0,40.09683990478516,0.0,0.0,0.0,0.40030238032341,4.0,0.0,1.0
570480,293.1949157714844,297.1499938964844,293.1499938964844,0.0902939140796661,-2109.542724609375,304.1547241210937,0.6857141852378845,0.1472349911928177,0.1345197558403015,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4612957239151001,0.050000000745058,0.0494798459112644,293.328857421875,297.1499938964844,293.1499938964844,0.1563855409622192,-2547.372314453125,304.1694030761719,0.7931132316589355,0.2289148718118667,0.1622551530599594,293.1647033691406,297.1499938964844,293.1499938964844,0.3768816888332367,-6924.5078125,304.1648864746094,0.9990000128746032,0.4886000156402588,0.4412105083465576,293.3262939453125,297.1499938964844,293.1499938964844,0.0083918748423457,-2770.4755859375,300.9550170898437,0.4612957239151001,0.050000000745058,0.234711080789566,291.17724609375,291.1499938964844,260.1401062011719,258.5145263671875,280.4468688964844,294.59869384765625,291.1770324707031,1.0,0.2827708423137665,0.6921724677085876,0.6921724677085876,1.0,1.0,-1.226746678352356,0.5040473937988281,0.7226992845535278,0.2103054672479629,0.0,0.0,0.5748774409294128,62.86964797973633,25.0,-1.726289987564087,-13250.3916015625,236.0034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464904785156,308.34375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.748046875,18000.0,0.0,0.0,0.300415426492691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860952734947205,0.5861014723777771,-6.170829692564439e-06,0.0,0.0003048834623768,0.0,0.0,40.09683990478516,0.0,0.0,0.0,0.40030238032341,4.0,0.0,1.0
570540,293.1929626464844,297.1499938964844,293.1499938964844,0.0897068530321121,-2098.70361328125,304.1541442871094,0.6859886646270752,0.1464985013008117,0.1338152140378952,294.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4628677666187286,0.050000000745058,0.0494538806378841,293.32843017578125,297.1499938964844,293.1499938964844,0.1526529043912887,-2498.7314453125,304.1691589355469,0.7895743250846863,0.224467858672142,0.1591368466615677,293.1610412597656,297.1499938964844,293.1499938964844,0.3739024996757507,-6881.5068359375,304.1648864746094,0.9990000128746032,0.4889685213565826,0.4384069442749023,293.3261108398437,297.1499938964844,293.1499938964844,0.0083078406751155,-2752.281005859375,300.8940124511719,0.4628677666187286,0.050000000745058,0.2345879226922989,291.1753845214844,291.1499938964844,260.1226501464844,258.4984741210937,280.44952392578125,294.6025390625,291.1751403808594,1.0,0.2809619009494781,0.6918706893920898,0.6918706893920898,1.0,1.0,-1.218613624572754,0.5004413723945618,0.7181722521781921,0.2082040607929229,0.0,0.0,0.5716181397438049,62.09049224853516,25.0,-2.439298152923584,-13156.3671875,231.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557373046875,308.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.248046875,18000.0,0.0,0.0,0.2979167997837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795522332191467,0.5795583724975586,-6.123271759861382e-06,0.0,0.000302347674733,0.0,0.0,39.23879623413086,0.0,0.0,0.0,0.397878885269165,4.0,0.0,1.0
570600,293.1929626464844,297.1499938964844,293.1499938964844,0.0897068530321121,-2098.70361328125,304.1541442871094,0.6859886646270752,0.1464985013008117,0.1338152140378952,294.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4628677666187286,0.050000000745058,0.0494538806378841,293.32843017578125,297.1499938964844,293.1499938964844,0.1526529043912887,-2498.7314453125,304.1691589355469,0.7895743250846863,0.224467858672142,0.1591368466615677,293.1610412597656,297.1499938964844,293.1499938964844,0.3739024996757507,-6881.5068359375,304.1648864746094,0.9990000128746032,0.4889685213565826,0.4384069442749023,293.3261108398437,297.1499938964844,293.1499938964844,0.0083078406751155,-2752.281005859375,300.8940124511719,0.4628677666187286,0.050000000745058,0.2345879226922989,291.1753845214844,291.1499938964844,260.1226501464844,258.4984741210937,280.44952392578125,294.6025390625,291.1751403808594,1.0,0.2809619009494781,0.6918706893920898,0.6918706893920898,1.0,1.0,-1.218613624572754,0.5004413723945618,0.7181722521781921,0.2082040607929229,0.0,0.0,0.5716181397438049,62.09049224853516,25.0,-2.439298152923584,-13156.3671875,231.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557373046875,308.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.248046875,18000.0,0.0,0.0,0.2979167997837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795522332191467,0.5795583724975586,-6.123271759861382e-06,0.0,0.000302347674733,0.0,0.0,39.23879623413086,0.0,0.0,0.0,0.397878885269165,4.0,0.0,1.0
570660,293.1910095214844,297.1499938964844,293.1499938964844,0.0891627818346023,-2088.649658203125,304.1536865234375,0.6863188147544861,0.1458031982183456,0.1331596672534942,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4643938839435577,0.050000000745058,0.0494287014007568,293.3280639648437,297.1499938964844,293.1499938964844,0.1489411741495132,-2450.09326171875,304.1689758300781,0.7859224677085876,0.2200217545032501,0.1560191363096237,293.1576843261719,297.1499938964844,293.1499938964844,0.370992362499237,-6839.47802734375,304.1647644042969,0.9990000128746032,0.4893746972084045,0.4356704652309418,293.325927734375,297.1499938964844,293.1499938964844,0.0082250125706195,-2734.15283203125,300.8331604003906,0.4643938839435577,0.050000000745058,0.234468474984169,291.17352294921875,291.1499938964844,260.10504150390625,258.4822998046875,280.4518127441406,294.6062927246094,291.1732788085937,1.0,0.2791904509067535,0.691581666469574,0.691581666469574,1.0,1.0,-1.2106260061264038,0.4969059824943542,0.7137200832366943,0.2061472535133361,0.0,0.0,0.5686152577400208,61.33417510986328,25.0,-2.552655935287476,-13065.1015625,227.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7588195800781,308.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.12890625,18000.0,0.0,0.0,0.2954546213150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735848546028137,0.5735909342765808,-6.08032860327512e-06,0.0,0.0002998488780576,0.0,0.0,38.46811676025391,0.0,0.0,0.0,0.3956784307956695,4.0,0.0,1.0
570720,293.1910095214844,297.1499938964844,293.1499938964844,0.0891627818346023,-2088.649658203125,304.1536865234375,0.6863188147544861,0.1458031982183456,0.1331596672534942,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4643938839435577,0.050000000745058,0.0494287014007568,293.3280639648437,297.1499938964844,293.1499938964844,0.1489411741495132,-2450.09326171875,304.1689758300781,0.7859224677085876,0.2200217545032501,0.1560191363096237,293.1576843261719,297.1499938964844,293.1499938964844,0.370992362499237,-6839.47802734375,304.1647644042969,0.9990000128746032,0.4893746972084045,0.4356704652309418,293.325927734375,297.1499938964844,293.1499938964844,0.0082250125706195,-2734.15283203125,300.8331604003906,0.4643938839435577,0.050000000745058,0.234468474984169,291.17352294921875,291.1499938964844,260.10504150390625,258.4822998046875,280.4518127441406,294.6062927246094,291.1732788085937,1.0,0.2791904509067535,0.691581666469574,0.691581666469574,1.0,1.0,-1.2106260061264038,0.4969059824943542,0.7137200832366943,0.2061472535133361,0.0,0.0,0.5686152577400208,61.33417510986328,25.0,-2.552655935287476,-13065.1015625,227.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7588195800781,308.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.12890625,18000.0,0.0,0.0,0.2954546213150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735848546028137,0.5735909342765808,-6.08032860327512e-06,0.0,0.0002998488780576,0.0,0.0,38.46811676025391,0.0,0.0,0.0,0.3956784307956695,4.0,0.0,1.0
570780,293.1891784667969,297.1499938964844,293.1499938964844,0.0886434316635131,-2079.0419921875,304.1533203125,0.68666672706604,0.1451381146907806,0.1325327754020691,294.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.465839147567749,0.050000000745058,0.0494043081998825,293.3277282714844,297.1499938964844,293.1499938964844,0.145251452922821,-2401.47216796875,304.1687927246094,0.7821614146232605,0.2155806720256805,0.1529043167829513,293.1544189453125,297.1499938964844,293.1499938964844,0.3681524097919464,-6798.42333984375,304.1645812988281,0.9990000128746032,0.4898392558097839,0.4330032169818878,293.32574462890625,297.1499938964844,293.1499938964844,0.0081433840095996,-2716.08544921875,300.7723693847656,0.465839147567749,0.050000000745058,0.2343527674674987,291.1717529296875,291.1499938964844,260.08721923828125,258.466064453125,280.4538879394531,294.6099548339844,291.1715393066406,1.0,0.2774547040462494,0.6912926435470581,0.6912926435470581,1.0,1.0,-1.202764868736267,0.493429034948349,0.7093358635902405,0.2041285037994384,0.0,0.0,0.5658379793167114,60.60060501098633,25.0,-2.451322793960572,-12975.87109375,222.76837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557678222656,308.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2930546402931213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681052207946777,0.5681113004684448,-6.041325377736939e-06,0.0,0.0002974132075905,0.0,0.0,37.77066040039063,0.0,0.0,0.0,0.3936682939529419,4.0,0.0,1.0
570840,293.1891784667969,297.1499938964844,293.1499938964844,0.0886434316635131,-2079.0419921875,304.1533203125,0.68666672706604,0.1451381146907806,0.1325327754020691,294.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.465839147567749,0.050000000745058,0.0494043081998825,293.3277282714844,297.1499938964844,293.1499938964844,0.145251452922821,-2401.47216796875,304.1687927246094,0.7821614146232605,0.2155806720256805,0.1529043167829513,293.1544189453125,297.1499938964844,293.1499938964844,0.3681524097919464,-6798.42333984375,304.1645812988281,0.9990000128746032,0.4898392558097839,0.4330032169818878,293.32574462890625,297.1499938964844,293.1499938964844,0.0081433840095996,-2716.08544921875,300.7723693847656,0.465839147567749,0.050000000745058,0.2343527674674987,291.1717529296875,291.1499938964844,260.08721923828125,258.466064453125,280.4538879394531,294.6099548339844,291.1715393066406,1.0,0.2774547040462494,0.6912926435470581,0.6912926435470581,1.0,1.0,-1.202764868736267,0.493429034948349,0.7093358635902405,0.2041285037994384,0.0,0.0,0.5658379793167114,60.60060501098633,25.0,-2.451322793960572,-12975.87109375,222.76837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557678222656,308.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2930546402931213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681052207946777,0.5681113004684448,-6.041325377736939e-06,0.0,0.0002974132075905,0.0,0.0,37.77066040039063,0.0,0.0,0.0,0.3936682939529419,4.0,0.0,1.0
570900,293.18829345703125,297.1499938964844,293.1499938964844,0.0883924886584281,-2074.396728515625,304.1531677246094,0.6868467330932617,0.1448167264461517,0.1322297304868698,294.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4665333926677704,0.050000000745058,0.0493924021720886,293.3275451660156,297.1499938964844,293.1499938964844,0.1434161365032196,-2377.184326171875,304.168701171875,0.7802427411079407,0.2133638262748718,0.1513492465019226,293.1528625488281,297.1499938964844,293.1499938964844,0.3667587637901306,-6778.2587890625,304.1644592285156,0.9990000128746032,0.4900944828987121,0.4316954910755157,293.3256225585937,297.1499938964844,293.1499938964844,0.0081029767170548,-2707.0654296875,300.7419738769531,0.4665333926677704,0.050000000745058,0.2342962920665741,291.1709289550781,291.1499938964844,260.0782470703125,258.4579162597656,280.4548645019531,294.6117553710937,291.1707458496094,1.0,0.2766003608703613,0.6911481022834778,0.6911481022834778,1.0,1.0,-1.1988826990127563,0.4917127192020416,0.7071700096130371,0.2031338810920715,0.0,0.0,0.5645297169685364,60.24225234985352,25.0,-2.359239101409912,-12932.0009765625,220.68386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519836425781,308.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.572265625,18000.0,0.0,0.0,0.2918852269649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655388236045837,0.565544843673706,-6.023200512572657e-06,0.0,0.0002962264115922,0.0,0.0,37.44734191894531,0.0,0.0,0.0,0.3927301466464996,4.0,0.0,1.0
570960,293.1874389648437,297.1499938964844,293.1499938964844,0.0881468802690506,-2069.848876953125,304.1530456542969,0.6870307326316833,0.1445023715496063,0.1319331377744674,294.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4672104120254516,0.050000000745058,0.0493806786835193,293.3273620605469,297.1499938964844,293.1499938964844,0.1415877938270568,-2352.92041015625,304.16864013671875,0.778300940990448,0.2111504822969436,0.1497962474822998,293.1513061523437,297.1499938964844,293.1499938964844,0.3653815388679504,-6758.318359375,304.1643371582031,0.9990000128746032,0.4903639256954193,0.4304035604000091,293.3255310058594,297.1499938964844,293.1499938964844,0.0080628348514437,-2698.0546875,300.7116394042969,0.4672104120254516,0.050000000745058,0.2342406660318374,291.1701354980469,291.1499938964844,260.0692443847656,258.44976806640625,280.4557189941406,294.6135559082031,291.1699523925781,1.0,0.2757543921470642,0.6910139918327332,0.6910139918327332,1.0,1.0,-1.1950310468673706,0.4900128841400146,0.705018162727356,0.202151358127594,0.0,0.0,0.5632690787315369,59.88910675048828,25.0,-2.268903970718384,-12888.6240234375,218.63136291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7469177246094,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.630859375,18000.0,0.0,0.0,0.2907377779483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630738735198975,0.563079833984375,-6.005875547998585e-06,0.0,0.0002950618800241,0.0,0.0,37.1387939453125,0.0,0.0,0.0,0.3918312191963196,4.0,0.0,1.0
571020,293.1857604980469,297.1499938964844,293.1499938964844,0.0876715406775474,-2061.044677734375,304.15283203125,0.6874117255210876,0.1438945531845092,0.1313592493534088,294.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4685163199901581,0.050000000745058,0.0493577420711517,293.3269958496094,297.1499938964844,293.1499938964844,0.1379549354314804,-2304.501953125,304.1684875488281,0.774354875087738,0.2067369222640991,0.1466988921165466,293.1482849121094,297.1499938964844,293.1499938964844,0.3626746833324432,-6719.0830078125,304.1640625,0.9990000128746032,0.4909433424472809,0.4278652369976043,293.3253479003906,297.1499938964844,293.1499938964844,0.0079833446070551,-2680.062255859375,300.6510009765625,0.4685163199901581,0.050000000745058,0.2341318726539611,291.1686706542969,291.1499938964844,260.0511474609375,258.4334411621094,280.4572448730469,294.61700439453125,291.16851806640625,1.0,0.2740870416164398,0.6907457113265991,0.6907457113265991,1.0,1.0,-1.187419295310974,0.4866552054882049,0.7007641196250916,0.2002156227827072,0.0,0.0,0.5608825087547302,59.1978645324707,25.0,-2.057437896728516,-12803.3154296875,214.6199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7332458496094,308.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0234375,18000.0,0.0,0.0,0.2885143458843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584302544593811,0.5584362149238586,-5.973457973595941e-06,0.0,0.0002928053727373,0.0,0.0,36.56277084350586,0.0,0.0,0.0,0.3901431560516357,4.0,0.0,1.0
571080,293.1857604980469,297.1499938964844,293.1499938964844,0.0876715406775474,-2061.044677734375,304.15283203125,0.6874117255210876,0.1438945531845092,0.1313592493534088,294.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4685163199901581,0.050000000745058,0.0493577420711517,293.3269958496094,297.1499938964844,293.1499938964844,0.1379549354314804,-2304.501953125,304.1684875488281,0.774354875087738,0.2067369222640991,0.1466988921165466,293.1482849121094,297.1499938964844,293.1499938964844,0.3626746833324432,-6719.0830078125,304.1640625,0.9990000128746032,0.4909433424472809,0.4278652369976043,293.3253479003906,297.1499938964844,293.1499938964844,0.0079833446070551,-2680.062255859375,300.6510009765625,0.4685163199901581,0.050000000745058,0.2341318726539611,291.1686706542969,291.1499938964844,260.0511474609375,258.4334411621094,280.4572448730469,294.61700439453125,291.16851806640625,1.0,0.2740870416164398,0.6907457113265991,0.6907457113265991,1.0,1.0,-1.187419295310974,0.4866552054882049,0.7007641196250916,0.2002156227827072,0.0,0.0,0.5608825087547302,59.1978645324707,25.0,-2.057437896728516,-12803.3154296875,214.6199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7332458496094,308.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0234375,18000.0,0.0,0.0,0.2885143458843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584302544593811,0.5584362149238586,-5.973457973595941e-06,0.0,0.0002928053727373,0.0,0.0,36.56277084350586,0.0,0.0,0.0,0.3901431560516357,4.0,0.0,1.0
571140,293.18414306640625,297.1499938964844,293.1499938964844,0.0872170478105545,-2052.623291015625,304.15264892578125,0.687812089920044,0.143315315246582,0.1308115720748901,294.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4697628021240234,0.050000000745058,0.0493354685604572,293.3265380859375,297.1499938964844,293.1499938964844,0.1343570202589035,-2256.27099609375,304.1683044433594,0.7703357338905334,0.2023460119962692,0.1436164528131485,293.1453857421875,297.1499938964844,293.1499938964844,0.3600278794765472,-6680.6552734375,304.1637878417969,0.9990000128746032,0.4915752708911896,0.42538583278656,293.3251647949219,297.1499938964844,293.1499938964844,0.0079048546031117,-2662.093017578125,300.5904541015625,0.4697628021240234,0.050000000745058,0.2340262234210968,291.1674194335937,291.1499938964844,260.032958984375,258.4171142578125,280.4586181640625,294.6203308105469,291.1672668457031,1.0,0.2724523544311523,0.6904774308204651,0.6904774308204651,1.0,1.0,-1.1799323558807373,0.4833538234233856,0.6965785026550293,0.1983194202184677,0.0,0.0,0.5586506128311157,58.52608871459961,25.0,-1.7796838283538818,-12719.931640625,210.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.966796875,18000.0,0.0,0.0,0.2863937020301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541271567344666,0.5541331171989441,-5.943727956037037e-06,0.0,0.0002906532026827,0.0,0.0,36.03533172607422,0.0,0.0,0.0,0.3885856866836548,4.0,0.0,1.0
571200,293.18414306640625,297.1499938964844,293.1499938964844,0.0872170478105545,-2052.623291015625,304.15264892578125,0.687812089920044,0.143315315246582,0.1308115720748901,294.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4697628021240234,0.050000000745058,0.0493354685604572,293.3265380859375,297.1499938964844,293.1499938964844,0.1343570202589035,-2256.27099609375,304.1683044433594,0.7703357338905334,0.2023460119962692,0.1436164528131485,293.1453857421875,297.1499938964844,293.1499938964844,0.3600278794765472,-6680.6552734375,304.1637878417969,0.9990000128746032,0.4915752708911896,0.42538583278656,293.3251647949219,297.1499938964844,293.1499938964844,0.0079048546031117,-2662.093017578125,300.5904541015625,0.4697628021240234,0.050000000745058,0.2340262234210968,291.1674194335937,291.1499938964844,260.032958984375,258.4171142578125,280.4586181640625,294.6203308105469,291.1672668457031,1.0,0.2724523544311523,0.6904774308204651,0.6904774308204651,1.0,1.0,-1.1799323558807373,0.4833538234233856,0.6965785026550293,0.1983194202184677,0.0,0.0,0.5586506128311157,58.52608871459961,25.0,-1.7796838283538818,-12719.931640625,210.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.966796875,18000.0,0.0,0.0,0.2863937020301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541271567344666,0.5541331171989441,-5.943727956037037e-06,0.0,0.0002906532026827,0.0,0.0,36.03533172607422,0.0,0.0,0.0,0.3885856866836548,4.0,0.0,1.0
571260,293.1825866699219,297.1499938964844,293.1499938964844,0.0867837220430374,-2044.5924072265625,304.1524963378906,0.6882345080375671,0.1427652984857559,0.1302906274795532,294.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4709554314613342,0.050000000745058,0.0493138283491134,293.32598876953125,297.1499938964844,293.1499938964844,0.1307989954948425,-2208.29541015625,304.16815185546875,0.7662570476531982,0.1979836970567703,0.1405530422925949,293.1426086425781,297.1499938964844,293.1499938964844,0.3574386239051819,-6642.9990234375,304.1635131835937,0.9990000128746032,0.4922574758529663,0.4229624569416046,293.3249816894531,297.1499938964844,293.1499938964844,0.00782738532871,-2644.15771484375,300.530029296875,0.4709554314613342,0.050000000745058,0.2339235693216323,291.1663513183594,291.1499938964844,260.0146484375,258.4008483886719,280.4596862792969,294.6234741210937,291.1662292480469,1.0,0.2708496749401092,0.6902244091033936,0.6902244091033936,1.0,1.0,-1.172571897506714,0.4801130890846252,0.6924588084220886,0.1964673101902008,0.0,0.0,0.5565476417541504,57.87289047241211,25.0,-1.5076227188110352,-12638.5009765625,206.9609222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,308.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.447265625,18000.0,0.0,0.0,0.2843799591064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501064658164978,0.5501123666763306,-5.916239388170652e-06,0.0,0.0002886095026042,0.0,0.0,35.548065185546875,0.0,0.0,0.0,0.3871368765830993,4.0,0.0,1.0
571320,293.1825866699219,297.1499938964844,293.1499938964844,0.0867837220430374,-2044.5924072265625,304.1524963378906,0.6882345080375671,0.1427652984857559,0.1302906274795532,294.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4709554314613342,0.050000000745058,0.0493138283491134,293.32598876953125,297.1499938964844,293.1499938964844,0.1307989954948425,-2208.29541015625,304.16815185546875,0.7662570476531982,0.1979836970567703,0.1405530422925949,293.1426086425781,297.1499938964844,293.1499938964844,0.3574386239051819,-6642.9990234375,304.1635131835937,0.9990000128746032,0.4922574758529663,0.4229624569416046,293.3249816894531,297.1499938964844,293.1499938964844,0.00782738532871,-2644.15771484375,300.530029296875,0.4709554314613342,0.050000000745058,0.2339235693216323,291.1663513183594,291.1499938964844,260.0146484375,258.4008483886719,280.4596862792969,294.6234741210937,291.1662292480469,1.0,0.2708496749401092,0.6902244091033936,0.6902244091033936,1.0,1.0,-1.172571897506714,0.4801130890846252,0.6924588084220886,0.1964673101902008,0.0,0.0,0.5565476417541504,57.87289047241211,25.0,-1.5076227188110352,-12638.5009765625,206.9609222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,308.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.447265625,18000.0,0.0,0.0,0.2843799591064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501064658164978,0.5501123666763306,-5.916239388170652e-06,0.0,0.0002886095026042,0.0,0.0,35.548065185546875,0.0,0.0,0.0,0.3871368765830993,4.0,0.0,1.0
571380,293.1810913085937,297.1499938964844,293.1499938964844,0.0863711684942245,-2036.94580078125,304.15234375,0.688681423664093,0.1422442495822906,0.1297961175441742,294.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4721002280712127,0.050000000745058,0.0492927618324756,293.3253479003906,297.1499938964844,293.1499938964844,0.1272849589586258,-2160.631591796875,304.1679382324219,0.7621327042579651,0.1936550438404083,0.1375122517347335,293.13995361328125,297.1499938964844,293.1499938964844,0.354901909828186,-6606.041015625,304.1632385253906,0.9990000128746032,0.4929868280887604,0.420590341091156,293.32476806640625,297.1499938964844,293.1499938964844,0.0077508916147053,-2626.25,300.46978759765625,0.4721002280712127,0.050000000745058,0.2338236421346664,291.1654968261719,291.1499938964844,259.9963073730469,258.3846740722656,280.4606018066406,294.62646484375,291.1653747558594,1.0,0.269277423620224,0.6899714469909668,0.6899714469909668,1.0,1.0,-1.1653358936309814,0.4769280254840851,0.688407838344574,0.194655179977417,0.0,0.0,0.5545435547828674,57.23691940307617,28.0,-1.2051560878753662,-12558.9658203125,203.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6725769042969,308.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.396484375,18000.0,0.0,0.0,0.282469242811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463109016418457,0.5463168025016785,-5.890556622034637e-06,0.0,0.0002866703725885,0.0,0.0,35.0930290222168,0.0,0.0,0.0,0.3857749104499817,4.0,0.0,1.0
571440,293.1810913085937,297.1499938964844,293.1499938964844,0.0863711684942245,-2036.94580078125,304.15234375,0.688681423664093,0.1422442495822906,0.1297961175441742,294.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4721002280712127,0.050000000745058,0.0492927618324756,293.3253479003906,297.1499938964844,293.1499938964844,0.1272849589586258,-2160.631591796875,304.1679382324219,0.7621327042579651,0.1936550438404083,0.1375122517347335,293.13995361328125,297.1499938964844,293.1499938964844,0.354901909828186,-6606.041015625,304.1632385253906,0.9990000128746032,0.4929868280887604,0.420590341091156,293.32476806640625,297.1499938964844,293.1499938964844,0.0077508916147053,-2626.25,300.46978759765625,0.4721002280712127,0.050000000745058,0.2338236421346664,291.1654968261719,291.1499938964844,259.9963073730469,258.3846740722656,280.4606018066406,294.62646484375,291.1653747558594,1.0,0.269277423620224,0.6899714469909668,0.6899714469909668,1.0,1.0,-1.1653358936309814,0.4769280254840851,0.688407838344574,0.194655179977417,0.0,0.0,0.5545435547828674,57.23691940307617,28.0,-1.2051560878753662,-12558.9658203125,203.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6725769042969,308.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.396484375,18000.0,0.0,0.0,0.282469242811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463109016418457,0.5463168025016785,-5.890556622034637e-06,0.0,0.0002866703725885,0.0,0.0,35.0930290222168,0.0,0.0,0.0,0.3857749104499817,4.0,0.0,1.0
571500,293.18035888671875,297.1499938964844,293.1499938964844,0.0861743316054344,-2033.299072265625,304.1522827148437,0.6888552308082581,0.141994372010231,0.1295598596334457,294.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4726063907146454,0.050000000745058,0.0492833666503429,293.3249816894531,297.1499938964844,293.1499938964844,0.125547781586647,-2136.965087890625,304.1678466796875,0.7599964141845703,0.1915048956871032,0.136002317070961,293.1387023925781,297.1499938964844,293.1499938964844,0.3537554740905761,-6589.412109375,304.16290283203125,0.9990000128746032,0.4933615922927856,0.4195276200771332,293.3246765136719,297.1499938964844,293.1499938964844,0.0077131357975304,-2617.353759765625,300.4396667480469,0.4726063907146454,0.050000000745058,0.2337790727615356,291.1650390625,291.1499938964844,259.9870910644531,258.3766174316406,280.4597473144531,294.6260681152344,291.1648864746094,1.0,0.2685578763484955,0.6898449063301086,0.6898449063301086,1.0,1.0,-1.1618993282318115,0.4754150807857513,0.6864842176437378,0.1937939226627349,0.0,0.0,0.5535826683044434,56.950462341308594,28.0,-1.454154372215271,-12521.2060546875,201.6106109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609191894531,308.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.486328125,18000.0,0.0,0.0,0.2815530598163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444856882095337,0.5444915890693665,-5.878290266991826e-06,0.0,0.0002857405634131,0.0,0.0,34.87586212158203,0.0,0.0,0.0,0.3851222693920135,4.0,0.0,1.0
571560,293.1796569824219,297.1499938964844,293.1499938964844,0.0859872177243232,-2029.843017578125,304.1521911621094,0.6889811754226685,0.1417495161294937,0.1293298304080963,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4730600714683532,0.050000000745058,0.0492749027907848,293.3245849609375,297.1499938964844,293.1499938964844,0.1238305866718292,-2113.509765625,304.167724609375,0.7578009963035583,0.1893652379512787,0.1344998925924301,293.1375732421875,297.1499938964844,293.1499938964844,0.35273078083992,-6574.62890625,304.1624450683594,0.9990000128746032,0.4937242567539215,0.4185679852962494,293.3246154785156,297.1499938964844,293.1499938964844,0.0076758987270295,-2608.599853515625,300.4092712402344,0.4730600714683532,0.050000000745058,0.2337389141321182,291.1640625,291.1499938964844,259.9779052734375,258.3685913085937,280.4576416015625,294.623779296875,291.16375732421875,1.0,0.2678817212581634,0.6897295713424683,0.6897295713424683,1.0,1.0,-1.1586095094680786,0.473968505859375,0.6846410036087036,0.1929727643728256,0.0,0.0,0.5527440905570984,56.68988037109375,31.0,-2.397883653640747,-12485.4833984375,200.0240936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6487731933594,308.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.45703125,18000.0,0.0,0.0,0.2806658148765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427866578102112,0.5427924990653992,-5.866643277840922e-06,0.0,0.0002848401200026,0.0,0.0,34.67330551147461,0.0,0.0,0.0,0.3845149576663971,4.0,0.0,1.0
571620,293.1783142089844,297.1499938964844,293.1499938964844,0.0856283977627754,-2023.2254638671875,304.1520690917969,0.6891019344329834,0.1412706971168518,0.128882884979248,294.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.473833680152893,0.050000000745058,0.0492603816092014,293.32373046875,297.1499938964844,293.1499938964844,0.120443969964981,-2067.05224609375,304.1674499511719,0.753265917301178,0.1851186156272888,0.131518930196762,293.1358642578125,297.1499938964844,293.1499938964844,0.350972980260849,-6549.4248046875,304.1612243652344,0.9990000128746032,0.4943874180316925,0.4169164001941681,293.3246154785156,297.1499938964844,293.1499938964844,0.0076025174930691,-2591.289794921875,300.3480529785156,0.473833680152893,0.050000000745058,0.2336700409650802,291.1614074707031,291.1499938964844,259.9595031738281,258.3526611328125,280.4528503417969,294.6185913085937,291.1611022949219,1.0,0.2666533887386322,0.6894988417625427,0.6894988417625427,1.0,1.0,-1.1524122953414917,0.4712415635585785,0.6811707019805908,0.1914275735616684,0.0,0.0,0.5514081120491028,56.23554611206055,34.0,-3.303225517272949,-12420.7333984375,197.1266326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224670410156,308.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.875,18000.0,0.0,0.0,0.2789870798587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540030300617218,0.5400362014770508,-5.847085503773997e-06,0.0,0.0002831364108715,0.0,0.0,34.34294128417969,0.0,0.0,0.0,0.3835197985172272,4.0,0.0,1.0
571680,293.1783142089844,297.1499938964844,293.1499938964844,0.0856283977627754,-2023.2254638671875,304.1520690917969,0.6891019344329834,0.1412706971168518,0.128882884979248,294.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.473833680152893,0.050000000745058,0.0492603816092014,293.32373046875,297.1499938964844,293.1499938964844,0.120443969964981,-2067.05224609375,304.1674499511719,0.753265917301178,0.1851186156272888,0.131518930196762,293.1358642578125,297.1499938964844,293.1499938964844,0.350972980260849,-6549.4248046875,304.1612243652344,0.9990000128746032,0.4943874180316925,0.4169164001941681,293.3246154785156,297.1499938964844,293.1499938964844,0.0076025174930691,-2591.289794921875,300.3480529785156,0.473833680152893,0.050000000745058,0.2336700409650802,291.1614074707031,291.1499938964844,259.9595031738281,258.3526611328125,280.4528503417969,294.6185913085937,291.1611022949219,1.0,0.2666533887386322,0.6894988417625427,0.6894988417625427,1.0,1.0,-1.1524122953414917,0.4712415635585785,0.6811707019805908,0.1914275735616684,0.0,0.0,0.5514081120491028,56.23554611206055,34.0,-3.303225517272949,-12420.7333984375,197.1266326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224670410156,308.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.875,18000.0,0.0,0.0,0.2789870798587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540030300617218,0.5400362014770508,-5.847085503773997e-06,0.0,0.0002831364108715,0.0,0.0,34.34294128417969,0.0,0.0,0.0,0.3835197985172272,4.0,0.0,1.0
571740,293.17706298828125,297.1499938964844,293.1499938964844,0.0852811783552169,-2016.81884765625,304.1519470214844,0.6890468001365662,0.1408063620328903,0.128451868891716,294.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4744370877742767,0.050000000745058,0.0492489896714687,293.3227233886719,297.1499938964844,293.1499938964844,0.1171131134033203,-2021.0792236328125,304.1672058105469,0.7485564351081848,0.1809198707342147,0.1285725086927414,293.1348876953125,297.1499938964844,293.1499938964844,0.3495714366436004,-6529.49853515625,304.1598205566406,0.9990000128746032,0.4949419796466827,0.4156153798103332,293.32470703125,297.1499938964844,293.1499938964844,0.0075299781747162,-2574.002685546875,300.28662109375,0.4744370877742767,0.050000000745058,0.2336160093545913,291.1589660644531,291.1499938964844,259.94110107421875,258.3368835449219,280.447509765625,294.6129455566406,291.15869140625,1.0,0.2655876576900482,0.6892681121826172,0.6892681121826172,1.0,1.0,-1.14671790599823,0.4687319993972778,0.6779858469963074,0.1900098174810409,0.0,0.0,0.5503756403923035,55.86795425415039,37.0,-3.335000991821289,-12362.8876953125,194.5833435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927429199219,308.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.517578125,18000.0,0.0,0.0,0.2774534225463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537918746471405,0.537924587726593,-5.832098850078182e-06,0.0,0.0002815799380186,0.0,0.0,34.091102600097656,0.0,0.0,0.0,0.3827565908432007,4.0,0.0,1.0
571800,293.17706298828125,297.1499938964844,293.1499938964844,0.0852811783552169,-2016.81884765625,304.1519470214844,0.6890468001365662,0.1408063620328903,0.128451868891716,294.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4744370877742767,0.050000000745058,0.0492489896714687,293.3227233886719,297.1499938964844,293.1499938964844,0.1171131134033203,-2021.0792236328125,304.1672058105469,0.7485564351081848,0.1809198707342147,0.1285725086927414,293.1348876953125,297.1499938964844,293.1499938964844,0.3495714366436004,-6529.49853515625,304.1598205566406,0.9990000128746032,0.4949419796466827,0.4156153798103332,293.32470703125,297.1499938964844,293.1499938964844,0.0075299781747162,-2574.002685546875,300.28662109375,0.4744370877742767,0.050000000745058,0.2336160093545913,291.1589660644531,291.1499938964844,259.94110107421875,258.3368835449219,280.447509765625,294.6129455566406,291.15869140625,1.0,0.2655876576900482,0.6892681121826172,0.6892681121826172,1.0,1.0,-1.14671790599823,0.4687319993972778,0.6779858469963074,0.1900098174810409,0.0,0.0,0.5503756403923035,55.86795425415039,37.0,-3.335000991821289,-12362.8876953125,194.5833435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927429199219,308.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.517578125,18000.0,0.0,0.0,0.2774534225463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537918746471405,0.537924587726593,-5.832098850078182e-06,0.0,0.0002815799380186,0.0,0.0,34.091102600097656,0.0,0.0,0.0,0.3827565908432007,4.0,0.0,1.0
571860,293.1759033203125,297.1499938964844,293.1499938964844,0.0849468857049942,-2010.65087890625,304.15185546875,0.6888156533241272,0.1403576582670211,0.128037542104721,294.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4748747050762176,0.050000000745058,0.0492406971752643,293.3218078613281,297.1499938964844,293.1499938964844,0.1138290092349052,-1975.4683837890625,304.1669311523437,0.743664562702179,0.1767296493053436,0.125651404261589,293.1345520019531,297.1499938964844,293.1499938964844,0.3485326170921325,-6514.9365234375,304.15826416015625,0.9990000128746032,0.4953984320163727,0.4146650433540344,293.3248596191406,297.1499938964844,293.1499938964844,0.007458462845534,-2556.796630859375,300.22491455078125,0.4748747050762176,0.050000000745058,0.2335766702890396,291.1567077636719,291.1499938964844,259.9227294921875,258.32135009765625,280.44219970703125,294.6077880859375,291.1564636230469,1.0,0.2646834254264831,0.6890388131141663,0.6890388131141663,1.0,1.0,-1.1415163278579712,0.4664350152015686,0.6750813126564026,0.1887178122997284,0.0,0.0,0.5496393442153931,55.58617401123047,40.0,-3.094346046447754,-12310.9755859375,192.38235473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,308.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.783203125,18000.0,0.0,0.0,0.2760800123214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363667011260986,0.5363725423812866,-5.820941169076832e-06,0.0,0.0002801861264742,0.0,0.0,33.906005859375,0.0,0.0,0.0,0.3821949064731598,4.0,0.0,1.0
571920,293.1759033203125,297.1499938964844,293.1499938964844,0.0849468857049942,-2010.65087890625,304.15185546875,0.6888156533241272,0.1403576582670211,0.128037542104721,294.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4748747050762176,0.050000000745058,0.0492406971752643,293.3218078613281,297.1499938964844,293.1499938964844,0.1138290092349052,-1975.4683837890625,304.1669311523437,0.743664562702179,0.1767296493053436,0.125651404261589,293.1345520019531,297.1499938964844,293.1499938964844,0.3485326170921325,-6514.9365234375,304.15826416015625,0.9990000128746032,0.4953984320163727,0.4146650433540344,293.3248596191406,297.1499938964844,293.1499938964844,0.007458462845534,-2556.796630859375,300.22491455078125,0.4748747050762176,0.050000000745058,0.2335766702890396,291.1567077636719,291.1499938964844,259.9227294921875,258.32135009765625,280.44219970703125,294.6077880859375,291.1564636230469,1.0,0.2646834254264831,0.6890388131141663,0.6890388131141663,1.0,1.0,-1.1415163278579712,0.4664350152015686,0.6750813126564026,0.1887178122997284,0.0,0.0,0.5496393442153931,55.58617401123047,40.0,-3.094346046447754,-12310.9755859375,192.38235473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,308.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.783203125,18000.0,0.0,0.0,0.2760800123214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363667011260986,0.5363725423812866,-5.820941169076832e-06,0.0,0.0002801861264742,0.0,0.0,33.906005859375,0.0,0.0,0.0,0.3821949064731598,4.0,0.0,1.0
