time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571980,293.1748046875,297.1499938964844,293.1499938964844,0.084622174501419,-2004.6505126953125,304.1517944335937,0.6884003281593323,0.1399260014295578,0.1276411563158035,294.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4751421809196472,0.050000000745058,0.0492356270551681,293.32159423828125,297.1499938964844,293.1499938964844,0.1104800850152969,-1928.62939453125,304.1668701171875,0.7384030818939209,0.172422394156456,0.1226582080125808,293.1341247558594,297.1499938964844,293.1499938964844,0.3478559851646423,-6505.71923828125,304.1566467285156,0.9990000128746032,0.495876282453537,0.4140814542770386,293.3251037597656,297.1499938964844,293.1499938964844,0.0073876003734767,-2539.52978515625,300.1632080078125,0.4751421809196472,0.050000000745058,0.2335526198148727,291.1551513671875,291.1499938964844,259.9043884277344,258.3060302734375,280.4385681152344,294.6057434082031,291.1549987792969,1.0,0.2639337182044983,0.6888094544410706,0.6888094544410706,1.0,1.0,-1.1367123126983645,0.4643082320690155,0.6724040508270264,0.1875296235084533,0.0,0.0,0.5490668416023254,55.39188003540039,43.0,-2.174281597137451,-12263.0224609375,190.49087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52410888671875,308.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.615234375,18000.0,0.0,0.0,0.2748684883117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352213978767395,0.5352272391319275,-5.812801191495964e-06,0.0,0.0002789565769489,0.0,0.0,33.7702522277832,0.0,0.0,0.0,0.3817801773548126,4.0,0.0,1.0
572040,293.1748046875,297.1499938964844,293.1499938964844,0.084622174501419,-2004.6505126953125,304.1517944335937,0.6884003281593323,0.1399260014295578,0.1276411563158035,294.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4751421809196472,0.050000000745058,0.0492356270551681,293.32159423828125,297.1499938964844,293.1499938964844,0.1104800850152969,-1928.62939453125,304.1668701171875,0.7384030818939209,0.172422394156456,0.1226582080125808,293.1341247558594,297.1499938964844,293.1499938964844,0.3478559851646423,-6505.71923828125,304.1566467285156,0.9990000128746032,0.495876282453537,0.4140814542770386,293.3251037597656,297.1499938964844,293.1499938964844,0.0073876003734767,-2539.52978515625,300.1632080078125,0.4751421809196472,0.050000000745058,0.2335526198148727,291.1551513671875,291.1499938964844,259.9043884277344,258.3060302734375,280.4385681152344,294.6057434082031,291.1549987792969,1.0,0.2639337182044983,0.6888094544410706,0.6888094544410706,1.0,1.0,-1.1367123126983645,0.4643082320690155,0.6724040508270264,0.1875296235084533,0.0,0.0,0.5490668416023254,55.39188003540039,43.0,-2.174281597137451,-12263.0224609375,190.49087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52410888671875,308.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.615234375,18000.0,0.0,0.0,0.2748684883117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352213978767395,0.5352272391319275,-5.812801191495964e-06,0.0,0.0002789565769489,0.0,0.0,33.7702522277832,0.0,0.0,0.0,0.3817801773548126,4.0,0.0,1.0
572100,293.1742553710937,297.1499938964844,293.1499938964844,0.0844648331403732,-2001.74169921875,304.1517333984375,0.6881261467933655,0.1397175788879394,0.1274505853652954,294.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4752134680747986,0.050000000745058,0.0492342785000801,293.3215026855469,297.1499938964844,293.1499938964844,0.1088001951575279,-1905.015869140625,304.1668701171875,0.7356632351875305,0.1702657341957092,0.1211511269211769,293.1340026855469,297.1499938964844,293.1499938964844,0.3476559221744537,-6503.146484375,304.15582275390625,0.9990000128746032,0.4960994124412536,0.4139256179332733,293.3252258300781,297.1499938964844,293.1499938964844,0.0073525891639292,-2530.927001953125,300.13232421875,0.4752134680747986,0.050000000745058,0.2335462123155594,291.1545715332031,291.1499938964844,259.895263671875,258.2984619140625,280.436767578125,294.6048889160156,291.1544189453125,1.0,0.2636187374591827,0.6886947751045227,0.6886947751045227,1.0,1.0,-1.1344780921936035,0.4633165895938873,0.6711615324020386,0.1869788467884063,0.0,0.0,0.548822820186615,55.32729721069336,43.0,-1.9186997413635247,-12240.4609375,189.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,308.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.650390625,18000.0,0.0,0.0,0.2743250131607055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347323417663574,0.5347381830215454,-5.809419235447422e-06,0.0,0.0002784050011541,0.0,0.0,33.71283721923828,0.0,0.0,0.0,0.3816049098968506,4.0,0.0,1.0
572160,293.1737365722656,297.1499938964844,293.1499938964844,0.084311693906784,-1998.9119873046875,304.1517028808594,0.6878156661987305,0.1395138204097747,0.1272647082805633,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4752500355243683,0.050000000745058,0.0492335930466651,293.3214111328125,297.1499938964844,293.1499938964844,0.1071294099092483,-1881.4542236328125,304.1668395996094,0.7328742742538452,0.1681143790483474,0.1196472644805908,293.1340026855469,297.1499938964844,293.1499938964844,0.3475376665592193,-6501.78125,304.15496826171875,0.9990000128746032,0.4963040947914123,0.4138456881046295,293.32537841796875,297.1499938964844,293.1499938964844,0.007317769806832,-2522.337646484375,300.1014099121094,0.4752500355243683,0.050000000745058,0.2335429787635803,291.1539611816406,291.1499938964844,259.8861694335937,258.2909851074219,280.4349060058594,294.60400390625,291.15380859375,1.0,0.2633386850357055,0.688584566116333,0.688584566116333,1.0,1.0,-1.1323492527008057,0.4623708128929138,0.6699784398078918,0.1864567250013351,0.0,0.0,0.5486196875572205,55.28105545043945,46.0,-1.823782086372376,-12218.9677734375,188.9100036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,308.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.273817241191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343046188354492,0.5343104600906372,-5.806405624753097e-06,0.0,0.0002778896887321,0.0,0.0,33.66239929199219,0.0,0.0,0.0,0.3814514279365539,4.0,0.0,1.0
572220,293.1726989746094,297.1499938964844,293.1499938964844,0.0840188562870025,-1993.50439453125,304.151611328125,0.6870818734169006,0.1391215771436691,0.1269086152315139,294.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4752136468887329,0.050000000745058,0.049234315752983,293.32110595703125,297.1499938964844,293.1499938964844,0.1038201227784156,-1834.55615234375,304.166748046875,0.7271302342414856,0.1638318300247192,0.1166541948914527,293.13433837890625,297.1499938964844,293.1499938964844,0.3475584685802459,-6502.8388671875,304.1532897949219,0.9990000128746032,0.4966404736042022,0.4139255583286285,293.3256530761719,297.1499938964844,293.1499938964844,0.0072488877922296,-2505.241455078125,300.0394592285156,0.4752136468887329,0.050000000745058,0.2335463911294937,291.1526794433594,291.1499938964844,259.8680114746094,258.2762451171875,280.4309997558594,294.6022033691406,291.1525573730469,1.0,0.2628897130489349,0.6883641481399536,0.6883641481399536,1.0,1.0,-1.128429889678955,0.4606231153011322,0.6678068041801453,0.185501292347908,0.0,0.0,0.548347532749176,55.2464599609375,49.0,-1.7564539909362793,-12179.810546875,187.62228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,307.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.272914320230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336885452270508,0.533694326877594,-5.80184132559225e-06,0.0,0.0002769733255263,0.0,0.0,33.588748931884766,0.0,0.0,0.0,0.3812274932861328,4.0,0.0,1.0
572280,293.1726989746094,297.1499938964844,293.1499938964844,0.0840188562870025,-1993.50439453125,304.151611328125,0.6870818734169006,0.1391215771436691,0.1269086152315139,294.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4752136468887329,0.050000000745058,0.049234315752983,293.32110595703125,297.1499938964844,293.1499938964844,0.1038201227784156,-1834.55615234375,304.166748046875,0.7271302342414856,0.1638318300247192,0.1166541948914527,293.13433837890625,297.1499938964844,293.1499938964844,0.3475584685802459,-6502.8388671875,304.1532897949219,0.9990000128746032,0.4966404736042022,0.4139255583286285,293.3256530761719,297.1499938964844,293.1499938964844,0.0072488877922296,-2505.241455078125,300.0394592285156,0.4752136468887329,0.050000000745058,0.2335463911294937,291.1526794433594,291.1499938964844,259.8680114746094,258.2762451171875,280.4309997558594,294.6022033691406,291.1525573730469,1.0,0.2628897130489349,0.6883641481399536,0.6883641481399536,1.0,1.0,-1.128429889678955,0.4606231153011322,0.6678068041801453,0.185501292347908,0.0,0.0,0.548347532749176,55.2464599609375,49.0,-1.7564539909362793,-12179.810546875,187.62228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,307.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.272914320230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336885452270508,0.533694326877594,-5.80184132559225e-06,0.0,0.0002769733255263,0.0,0.0,33.588748931884766,0.0,0.0,0.0,0.3812274932861328,4.0,0.0,1.0
572340,293.17169189453125,297.1499938964844,293.1499938964844,0.0837430655956268,-1988.4141845703125,304.15155029296875,0.686205267906189,0.1387497782707214,0.1265733540058136,294.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4750361442565918,0.050000000745058,0.0492377281188964,293.3207092285156,297.1499938964844,293.1499938964844,0.1005559489130973,-1787.986083984375,304.1665954589844,0.7211131453514099,0.1595799177885055,0.1136833950877189,293.1351928710937,297.1499938964844,293.1499938964844,0.3479073941707611,-6508.71826171875,304.151611328125,0.9990000128746032,0.4968663156032562,0.4143137633800506,293.3259582519531,297.1499938964844,293.1499938964844,0.007180901709944,-2488.218017578125,299.9773254394531,0.4750361442565918,0.050000000745058,0.2335625886917114,291.1514892578125,291.1499938964844,259.8500061035156,258.2618103027344,280.4269104003906,294.60028076171875,291.1513366699219,1.0,0.2625845074653625,0.6881437301635742,0.6881437301635742,1.0,1.0,-1.124950885772705,0.4590613543987274,0.6658895611763,0.1846629679203033,0.0,0.0,0.548233687877655,55.28645706176758,52.0,-1.6748608350753784,-12145.67578125,186.6199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4135437011719,307.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.2721553742885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333719849586487,0.5333777666091919,-5.799232894787565e-06,0.0,0.0002762031217571,0.0,0.0,33.54966735839844,0.0,0.0,0.0,0.3811090588569641,4.0,0.0,1.0
572400,293.17169189453125,297.1499938964844,293.1499938964844,0.0837430655956268,-1988.4141845703125,304.15155029296875,0.686205267906189,0.1387497782707214,0.1265733540058136,294.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4750361442565918,0.050000000745058,0.0492377281188964,293.3207092285156,297.1499938964844,293.1499938964844,0.1005559489130973,-1787.986083984375,304.1665954589844,0.7211131453514099,0.1595799177885055,0.1136833950877189,293.1351928710937,297.1499938964844,293.1499938964844,0.3479073941707611,-6508.71826171875,304.151611328125,0.9990000128746032,0.4968663156032562,0.4143137633800506,293.3259582519531,297.1499938964844,293.1499938964844,0.007180901709944,-2488.218017578125,299.9773254394531,0.4750361442565918,0.050000000745058,0.2335625886917114,291.1514892578125,291.1499938964844,259.8500061035156,258.2618103027344,280.4269104003906,294.60028076171875,291.1513366699219,1.0,0.2625845074653625,0.6881437301635742,0.6881437301635742,1.0,1.0,-1.124950885772705,0.4590613543987274,0.6658895611763,0.1846629679203033,0.0,0.0,0.548233687877655,55.28645706176758,52.0,-1.6748608350753784,-12145.67578125,186.6199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4135437011719,307.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.2721553742885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333719849586487,0.5333777666091919,-5.799232894787565e-06,0.0,0.0002762031217571,0.0,0.0,33.54966735839844,0.0,0.0,0.0,0.3811090588569641,4.0,0.0,1.0
572460,293.17071533203125,297.1499938964844,293.1499938964844,0.0834845826029777,-1983.64599609375,304.1514587402344,0.6851937174797058,0.1383991837501526,0.1262593269348144,294.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4747209250926971,0.050000000745058,0.0492437593638896,293.3201599121094,297.1499938964844,293.1499938964844,0.0973391160368919,-1741.7889404296875,304.1664123535156,0.7147048711776733,0.1553625464439392,0.1107377335429191,293.13653564453125,297.1499938964844,293.1499938964844,0.3485746681690216,-6519.2685546875,304.14996337890625,0.9990000128746032,0.496968537569046,0.4150007665157318,293.3262939453125,297.1499938964844,293.1499938964844,0.0071137878112494,-2471.264404296875,299.9150695800781,0.4747209250926971,0.050000000745058,0.2335911840200424,291.1503295898437,291.1499938964844,259.83203125,258.2476806640625,280.4226379394531,294.5982666015625,291.15020751953125,1.0,0.2624194324016571,0.6879197359085083,0.6879197359085083,1.0,1.0,-1.121904373168945,0.4576822817325592,0.6642220616340637,0.1839342415332794,0.0,0.0,0.5482667684555054,55.39885711669922,55.0,-1.58747398853302,-12116.490234375,185.89324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775634765625,307.94732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.2715334892272949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333299040794373,0.5333356857299805,-5.798436177428812e-06,0.0,0.0002755719760898,0.0,0.0,33.54230117797852,0.0,0.0,0.0,0.3810879290103912,4.0,0.0,1.0
572520,293.17071533203125,297.1499938964844,293.1499938964844,0.0834845826029777,-1983.64599609375,304.1514587402344,0.6851937174797058,0.1383991837501526,0.1262593269348144,294.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4747209250926971,0.050000000745058,0.0492437593638896,293.3201599121094,297.1499938964844,293.1499938964844,0.0973391160368919,-1741.7889404296875,304.1664123535156,0.7147048711776733,0.1553625464439392,0.1107377335429191,293.13653564453125,297.1499938964844,293.1499938964844,0.3485746681690216,-6519.2685546875,304.14996337890625,0.9990000128746032,0.496968537569046,0.4150007665157318,293.3262939453125,297.1499938964844,293.1499938964844,0.0071137878112494,-2471.264404296875,299.9150695800781,0.4747209250926971,0.050000000745058,0.2335911840200424,291.1503295898437,291.1499938964844,259.83203125,258.2476806640625,280.4226379394531,294.5982666015625,291.15020751953125,1.0,0.2624194324016571,0.6879197359085083,0.6879197359085083,1.0,1.0,-1.121904373168945,0.4576822817325592,0.6642220616340637,0.1839342415332794,0.0,0.0,0.5482667684555054,55.39885711669922,55.0,-1.58747398853302,-12116.490234375,185.89324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775634765625,307.94732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.2715334892272949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333299040794373,0.5333356857299805,-5.798436177428812e-06,0.0,0.0002755719760898,0.0,0.0,33.54230117797852,0.0,0.0,0.0,0.3810879290103912,4.0,0.0,1.0
572580,293.16973876953125,297.1499938964844,293.1499938964844,0.0832447633147239,-1979.22509765625,304.1513671875,0.684055745601654,0.1380714178085327,0.1259679496288299,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4742692708969116,0.050000000745058,0.0492523573338985,293.31951904296875,297.1499938964844,293.1499938964844,0.0941663011908531,-1696.0048828125,304.1662292480469,0.7076964378356934,0.1511822044849395,0.1078191772103309,293.1383972167969,297.1499938964844,293.1499938964844,0.3495545387268066,-6534.39892578125,304.1483459472656,0.9990000128746032,0.4969328045845032,0.4159799218177795,293.3266296386719,297.1499938964844,293.1499938964844,0.0070475176908075,-2454.37939453125,299.8526306152344,0.4742692708969116,0.050000000745058,0.2336319833993911,291.14923095703125,291.1499938964844,259.81396484375,258.23370361328125,280.4180603027344,294.5962219238281,291.14910888671875,1.0,0.2623920738697052,0.6876957416534424,0.6876957416534424,1.0,1.0,-1.1192859411239624,0.4564871191978454,0.6627988219261169,0.1833072453737259,0.0,0.0,0.5484429001808167,55.58223724365234,58.0,-1.5215500593185425,-12092.294921875,185.4358673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,307.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.2710423767566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335514545440674,0.5335572361946106,-5.799363407277269e-06,0.0,0.0002750735438894,0.0,0.0,33.5652961730957,0.0,0.0,0.0,0.3811599910259247,4.0,0.0,1.0
572640,293.16973876953125,297.1499938964844,293.1499938964844,0.0832447633147239,-1979.22509765625,304.1513671875,0.684055745601654,0.1380714178085327,0.1259679496288299,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4742692708969116,0.050000000745058,0.0492523573338985,293.31951904296875,297.1499938964844,293.1499938964844,0.0941663011908531,-1696.0048828125,304.1662292480469,0.7076964378356934,0.1511822044849395,0.1078191772103309,293.1383972167969,297.1499938964844,293.1499938964844,0.3495545387268066,-6534.39892578125,304.1483459472656,0.9990000128746032,0.4969328045845032,0.4159799218177795,293.3266296386719,297.1499938964844,293.1499938964844,0.0070475176908075,-2454.37939453125,299.8526306152344,0.4742692708969116,0.050000000745058,0.2336319833993911,291.14923095703125,291.1499938964844,259.81396484375,258.23370361328125,280.4180603027344,294.5962219238281,291.14910888671875,1.0,0.2623920738697052,0.6876957416534424,0.6876957416534424,1.0,1.0,-1.1192859411239624,0.4564871191978454,0.6627988219261169,0.1833072453737259,0.0,0.0,0.5484429001808167,55.58223724365234,58.0,-1.5215500593185425,-12092.294921875,185.4358673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,307.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.2710423767566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335514545440674,0.5335572361946106,-5.799363407277269e-06,0.0,0.0002750735438894,0.0,0.0,33.5652961730957,0.0,0.0,0.0,0.3811599910259247,4.0,0.0,1.0
572700,293.16925048828125,297.1499938964844,293.1499938964844,0.0831319764256477,-1977.14697265625,304.1513366699219,0.6834418177604675,0.1379160583019256,0.1258308738470077,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.473992645740509,0.050000000745058,0.049257606267929,293.31915283203125,297.1499938964844,293.1499938964844,0.0925944745540618,-1673.2752685546875,304.1661376953125,0.7039809823036194,0.1491064578294754,0.1063705161213874,293.1395263671875,297.1499938964844,293.1499938964844,0.350159227848053,-6543.642578125,304.1475524902344,0.9990000128746032,0.4968591630458832,0.4165765345096588,293.3268127441406,297.1499938964844,293.1499938964844,0.0070146811194717,-2445.958740234375,299.82135009765625,0.473992645740509,0.050000000745058,0.2336568683385849,291.1487121582031,291.1499938964844,259.8049011230469,258.22674560546875,280.4156799316406,294.59521484375,291.1485900878906,1.0,0.2624291181564331,0.6875836849212646,0.6875836849212646,1.0,1.0,-1.11813485622406,0.455957293510437,0.662177562713623,0.1830314844846725,0.0,0.0,0.5485828518867493,55.70009231567383,58.0,-1.4825149774551392,-12082.052734375,185.3059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,307.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.2708437144756317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337587594985962,0.5337645411491394,-5.8004566199088e-06,0.0,0.0002748719416558,0.0,0.0,33.587921142578125,0.0,0.0,0.0,0.3812301158905029,4.0,0.0,1.0
572760,293.1687927246094,297.1499938964844,293.1499938964844,0.0830239132046699,-1975.156494140625,304.1512756347656,0.6827980279922485,0.1377664655447006,0.1256996095180511,294.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4736813306808471,0.050000000745058,0.0492634922266006,293.3187561035156,297.1499938964844,293.1499938964844,0.0910315215587616,-1650.6595458984375,304.1660461425781,0.7001968026161194,0.1470412611961364,0.1049293726682663,293.1407775878906,297.1499938964844,293.1499938964844,0.3508410155773163,-6554.01171875,304.1467590332031,0.9990000128746032,0.4967449605464935,0.4172451794147491,293.3269958496094,297.1499938964844,293.1499938964844,0.0069820354692637,-2437.550537109375,299.7900390625,0.4736813306808471,0.050000000745058,0.2336847931146621,291.148193359375,291.1499938964844,259.7958374023437,258.2198486328125,280.4132385253906,294.59423828125,291.1480712890625,1.0,0.2625003457069397,0.6874713897705078,0.6874713897705078,1.0,1.0,-1.1170905828475952,0.4554731249809265,0.6616174578666687,0.1827811449766159,0.0,0.0,0.548755943775177,55.83563232421875,61.0,-1.4361226558685305,-12073.0556640625,185.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,307.9055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.270675927400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340288281440735,0.5340346097946167,-5.801965471619042e-06,0.0,0.0002747016551438,0.0,0.0,33.61781311035156,0.0,0.0,0.0,0.3813225030899048,4.0,0.0,1.0
572820,293.1678466796875,297.1499938964844,293.1499938964844,0.0828212350606918,-1971.424560546875,304.15118408203125,0.6814282536506653,0.1374834179878235,0.1254534274339676,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4729586541652679,0.050000000745058,0.04927708953619,293.3179016113281,297.1499938964844,293.1499938964844,0.0879294574260711,-1605.77490234375,304.1658630371094,0.6924477815628052,0.1429418921470642,0.1020697951316833,293.1436462402344,297.1499938964844,293.1499938964844,0.3524225354194641,-6577.92529296875,304.1452331542969,0.9990000128746032,0.4963938891887665,0.4187855124473572,293.3273620605469,297.1499938964844,293.1499938964844,0.0069173010997474,-2420.770263671875,299.727294921875,0.4729586541652679,0.050000000745058,0.2337493002414703,291.147216796875,291.1499938964844,259.7776184082031,258.2061462402344,280.4081726074219,294.5923156738281,291.1471252441406,1.0,0.2627395987510681,0.6872466802597046,0.6872466802597046,1.0,1.0,-1.1153051853179932,0.4546343982219696,0.660670816898346,0.1823528409004211,0.0,0.0,0.5491929054260254,56.15693664550781,64.0,-1.3418145179748535,-12058.5458984375,185.303939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,307.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.2704254686832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347396731376648,0.5347455143928528,-5.806115495943232e-06,0.0,0.0002744474622886,0.0,0.0,33.69743728637695,0.0,0.0,0.0,0.381567895412445,4.0,0.0,1.0
572880,293.1678466796875,297.1499938964844,293.1499938964844,0.0828212350606918,-1971.424560546875,304.15118408203125,0.6814282536506653,0.1374834179878235,0.1254534274339676,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4729586541652679,0.050000000745058,0.04927708953619,293.3179016113281,297.1499938964844,293.1499938964844,0.0879294574260711,-1605.77490234375,304.1658630371094,0.6924477815628052,0.1429418921470642,0.1020697951316833,293.1436462402344,297.1499938964844,293.1499938964844,0.3524225354194641,-6577.92529296875,304.1452331542969,0.9990000128746032,0.4963938891887665,0.4187855124473572,293.3273620605469,297.1499938964844,293.1499938964844,0.0069173010997474,-2420.770263671875,299.727294921875,0.4729586541652679,0.050000000745058,0.2337493002414703,291.147216796875,291.1499938964844,259.7776184082031,258.2061462402344,280.4081726074219,294.5923156738281,291.1471252441406,1.0,0.2627395987510681,0.6872466802597046,0.6872466802597046,1.0,1.0,-1.1153051853179932,0.4546343982219696,0.660670816898346,0.1823528409004211,0.0,0.0,0.5491929054260254,56.15693664550781,64.0,-1.3418145179748535,-12058.5458984375,185.303939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,307.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.2704254686832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347396731376648,0.5347455143928528,-5.806115495943232e-06,0.0,0.0002744474622886,0.0,0.0,33.69743728637695,0.0,0.0,0.0,0.381567895412445,4.0,0.0,1.0
572940,293.1669006347656,297.1499938964844,293.1499938964844,0.0826363489031791,-1968.0224609375,304.1510925292969,0.6799523234367371,0.1372217386960983,0.1252288669347763,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4720998108386993,0.050000000745058,0.0492931120097637,293.3169250488281,297.1499938964844,293.1499938964844,0.0848559737205505,-1561.3792724609375,304.16571044921875,0.6844985485076904,0.1388863772153854,0.0992420315742492,293.14703369140625,297.1499938964844,293.1499938964844,0.3542929291725158,-6606.03759765625,304.1437072753906,0.9990000128746032,0.4958674609661102,0.4205940961837768,293.3277587890625,297.1499938964844,293.1499938964844,0.0068532899022102,-2404.03564453125,299.6643981933594,0.4720998108386993,0.050000000745058,0.2338253110647201,291.1463317871094,291.1499938964844,259.7593078613281,258.1925048828125,280.4029541015625,294.590576171875,291.146240234375,1.0,0.2631072998046875,0.6870220303535461,0.6870220303535461,1.0,1.0,-1.1139227151870728,0.453967809677124,0.6599549055099487,0.1820205450057983,0.0,0.0,0.549746572971344,56.54518508911133,67.0,-1.2544583082199097,-12048.6279296875,185.61526489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,307.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.2702842652797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356695652008057,0.5356754064559937,-5.811719802295556e-06,0.0,0.0002743041841313,0.0,0.0,33.802616119384766,0.0,0.0,0.0,0.3818911910057068,4.0,0.0,1.0
573000,293.1669006347656,297.1499938964844,293.1499938964844,0.0826363489031791,-1968.0224609375,304.1510925292969,0.6799523234367371,0.1372217386960983,0.1252288669347763,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4720998108386993,0.050000000745058,0.0492931120097637,293.3169250488281,297.1499938964844,293.1499938964844,0.0848559737205505,-1561.3792724609375,304.16571044921875,0.6844985485076904,0.1388863772153854,0.0992420315742492,293.14703369140625,297.1499938964844,293.1499938964844,0.3542929291725158,-6606.03759765625,304.1437072753906,0.9990000128746032,0.4958674609661102,0.4205940961837768,293.3277587890625,297.1499938964844,293.1499938964844,0.0068532899022102,-2404.03564453125,299.6643981933594,0.4720998108386993,0.050000000745058,0.2338253110647201,291.1463317871094,291.1499938964844,259.7593078613281,258.1925048828125,280.4029541015625,294.590576171875,291.146240234375,1.0,0.2631072998046875,0.6870220303535461,0.6870220303535461,1.0,1.0,-1.1139227151870728,0.453967809677124,0.6599549055099487,0.1820205450057983,0.0,0.0,0.549746572971344,56.54518508911133,67.0,-1.2544583082199097,-12048.6279296875,185.61526489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,307.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.2702842652797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356695652008057,0.5356754064559937,-5.811719802295556e-06,0.0,0.0002743041841313,0.0,0.0,33.802616119384766,0.0,0.0,0.0,0.3818911910057068,4.0,0.0,1.0
573060,293.1659851074219,297.1499938964844,293.1499938964844,0.0824682712554931,-1964.9312744140625,304.1510314941406,0.6783813238143921,0.1369801461696624,0.1250246465206146,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4711073338985443,0.050000000745058,0.0493114404380321,293.3158569335937,297.1499938964844,293.1499938964844,0.0818060562014579,-1517.479248046875,304.1655578613281,0.676410973072052,0.1348753422498703,0.0964464321732521,293.15087890625,297.1499938964844,293.1499938964844,0.3564346730709076,-6638.078125,304.1422424316406,0.9990000128746032,0.4951617121696472,0.4226535558700561,293.3281555175781,297.1499938964844,293.1499938964844,0.0067899581044912,-2387.3388671875,299.601318359375,0.4711073338985443,0.050000000745058,0.233912244439125,291.1454772949219,291.1499938964844,259.7408752441406,258.178955078125,280.3976135253906,294.58905029296875,291.1453857421875,1.0,0.2635958194732666,0.6867908835411072,0.6867908835411072,1.0,1.0,-1.112920165061951,0.4534618258476257,0.659458339214325,0.1817770302295684,0.0,0.0,0.550405740737915,56.99690246582031,55.0,-1.1700605154037476,-12042.96484375,186.1625823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.2702417969703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367985963821411,0.5368043780326843,-5.818651061417768e-06,0.0,0.0002742610813584,0.0,0.0,33.93119812011719,0.0,0.0,0.0,0.3822854459285736,4.0,0.0,1.0
573120,293.1659851074219,297.1499938964844,293.1499938964844,0.0824682712554931,-1964.9312744140625,304.1510314941406,0.6783813238143921,0.1369801461696624,0.1250246465206146,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4711073338985443,0.050000000745058,0.0493114404380321,293.3158569335937,297.1499938964844,293.1499938964844,0.0818060562014579,-1517.479248046875,304.1655578613281,0.676410973072052,0.1348753422498703,0.0964464321732521,293.15087890625,297.1499938964844,293.1499938964844,0.3564346730709076,-6638.078125,304.1422424316406,0.9990000128746032,0.4951617121696472,0.4226535558700561,293.3281555175781,297.1499938964844,293.1499938964844,0.0067899581044912,-2387.3388671875,299.601318359375,0.4711073338985443,0.050000000745058,0.233912244439125,291.1454772949219,291.1499938964844,259.7408752441406,258.178955078125,280.3976135253906,294.58905029296875,291.1453857421875,1.0,0.2635958194732666,0.6867908835411072,0.6867908835411072,1.0,1.0,-1.112920165061951,0.4534618258476257,0.659458339214325,0.1817770302295684,0.0,0.0,0.550405740737915,56.99690246582031,55.0,-1.1700605154037476,-12042.96484375,186.1625823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.2702417969703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367985963821411,0.5368043780326843,-5.818651061417768e-06,0.0,0.0002742610813584,0.0,0.0,33.93119812011719,0.0,0.0,0.0,0.3822854459285736,4.0,0.0,1.0
573180,293.1650390625,297.1499938964844,293.1499938964844,0.0822977200150489,-1961.7667236328125,304.1509704589844,0.6775265336036682,0.1367651522159576,0.1248319894075393,294.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4706919491291046,0.050000000745058,0.0493190586566925,293.31463623046875,297.1499938964844,293.1499938964844,0.0787583589553833,-1473.818115234375,304.1654663085937,0.6690353751182556,0.1309185475111007,0.0936783030629158,293.1543884277344,297.1499938964844,293.1499938964844,0.3573945462703705,-6651.60107421875,304.143310546875,0.9990000128746032,0.4944255650043487,0.4235056340694427,293.3285522460937,297.1499938964844,293.1499938964844,0.0067248912528157,-2369.829345703125,299.5387268066406,0.4706919491291046,0.050000000745058,0.2339483797550201,291.14617919921875,291.1499938964844,259.7223815917969,258.1654968261719,280.3926086425781,294.5862121582031,291.1465148925781,1.0,0.2634881734848022,0.6865597367286682,0.6865597367286682,1.0,1.0,-1.1104426383972168,0.4523157179355621,0.658126950263977,0.1812169551849365,0.0,0.0,0.5509149432182312,57.15840911865234,43.0,1.860212683677673,-12029.974609375,185.7059936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,307.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.2702779471874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379343032836914,0.5379400849342346,-5.826265351061011e-06,0.0,0.0002742977521847,0.0,0.0,34.06396484375,0.0,0.0,0.0,0.3826841115951538,4.0,0.0,1.0
573240,293.1650390625,297.1499938964844,293.1499938964844,0.0822977200150489,-1961.7667236328125,304.1509704589844,0.6775265336036682,0.1367651522159576,0.1248319894075393,294.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4706919491291046,0.050000000745058,0.0493190586566925,293.31463623046875,297.1499938964844,293.1499938964844,0.0787583589553833,-1473.818115234375,304.1654663085937,0.6690353751182556,0.1309185475111007,0.0936783030629158,293.1543884277344,297.1499938964844,293.1499938964844,0.3573945462703705,-6651.60107421875,304.143310546875,0.9990000128746032,0.4944255650043487,0.4235056340694427,293.3285522460937,297.1499938964844,293.1499938964844,0.0067248912528157,-2369.829345703125,299.5387268066406,0.4706919491291046,0.050000000745058,0.2339483797550201,291.14617919921875,291.1499938964844,259.7223815917969,258.1654968261719,280.3926086425781,294.5862121582031,291.1465148925781,1.0,0.2634881734848022,0.6865597367286682,0.6865597367286682,1.0,1.0,-1.1104426383972168,0.4523157179355621,0.658126950263977,0.1812169551849365,0.0,0.0,0.5509149432182312,57.15840911865234,43.0,1.860212683677673,-12029.974609375,185.7059936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,307.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.2702779471874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379343032836914,0.5379400849342346,-5.826265351061011e-06,0.0,0.0002742977521847,0.0,0.0,34.06396484375,0.0,0.0,0.0,0.3826841115951538,4.0,0.0,1.0
573300,293.16455078125,297.1499938964844,293.1499938964844,0.0822058692574501,-1960.0384521484373,304.1509704589844,0.6774085164070129,0.1366696655750274,0.1247417256236076,294.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4707399904727936,0.050000000745058,0.0493181943893432,293.31396484375,297.1499938964844,293.1499938964844,0.0772299244999885,-1452.0118408203125,304.1654357910156,0.6656566858291626,0.1289641708135604,0.0923069790005683,293.155517578125,297.1499938964844,293.1499938964844,0.3573107719421386,-6649.72216796875,304.1446838378906,0.9990000128746032,0.4941499233245849,0.4234075248241424,293.3287048339844,297.1499938964844,293.1499938964844,0.0066912295296788,-2360.551513671875,299.5080261230469,0.4707399904727936,0.050000000745058,0.2339442670345306,291.1481628417969,291.1499938964844,259.71307373046875,258.1587829589844,280.3896484375,294.5832214355469,291.1486511230469,1.0,0.2632149755954742,0.6864441633224487,0.6864441633224487,1.0,1.0,-1.1085649728775024,0.4514670670032501,0.6570978760719299,0.1807956546545028,0.0,0.0,0.5508402585983276,57.1124153137207,43.0,4.000909805297852,-12018.0009765625,185.0430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08984375,18000.0,0.0,0.0,0.2703021466732025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380966663360596,0.5381025075912476,-5.828411758557195e-06,0.0,0.0002743223158176,0.0,0.0,34.088134765625,0.0,0.0,0.0,0.3827502727508545,4.0,0.0,1.0
573360,293.1640625,297.1499938964844,293.1499938964844,0.0821146443486213,-1958.3157958984373,304.15093994140625,0.6774816513061523,0.136582925915718,0.1246562004089355,294.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4709446132183075,0.050000000745058,0.0493144616484642,293.3132629394531,297.1499938964844,293.1499938964844,0.0757033079862594,-1430.31005859375,304.1654052734375,0.6624668836593628,0.1270272731781005,0.0909450650215148,293.1561279296875,297.1499938964844,293.1499938964844,0.3568904399871826,-6642.7509765625,304.1463928222656,0.9990000128746032,0.4939568936824798,0.4229883551597595,293.328857421875,297.1499938964844,293.1499938964844,0.0066571645438671,-2351.073486328125,299.4775695800781,0.4709446132183075,0.050000000745058,0.2339265793561935,291.150634765625,291.1499938964844,259.7037353515625,258.1520690917969,280.3862609863281,294.5791015625,291.1512145996094,1.0,0.262801319360733,0.6863338947296143,0.6863338947296143,1.0,1.0,-1.1062990427017212,0.4504518210887909,0.6558473110198975,0.1802923381328582,0.0,0.0,0.5505502223968506,56.98892211914063,31.0,5.646497249603272,-12002.0302734375,184.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,307.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.2703137099742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378614664077759,0.5378673076629639,-5.828271241625771e-06,0.0,0.0002743340446613,0.0,0.0,34.06760787963867,0.0,0.0,0.0,0.3826823234558105,4.0,0.0,1.0
573420,293.1630249023437,297.1499938964844,293.1499938964844,0.081940121948719,-1955.0059814453125,304.1509094238281,0.6782115697860718,0.1364393383264541,0.1245027557015419,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4718163609504699,0.050000000745058,0.0492984429001808,293.3116760253906,297.1499938964844,293.1499938964844,0.0726625993847847,-1387.3531494140625,304.16534423828125,0.6566541194915771,0.1232123747467994,0.0882544741034507,293.1557922363281,297.1499938964844,293.1499938964844,0.355038434267044,-6613.62109375,304.15069580078125,0.9990000128746032,0.4938705861568451,0.4211863577365875,293.3290100097656,297.1499938964844,293.1499938964844,0.0065880897454917,-2331.625732421875,299.4172668457031,0.4718163609504699,0.050000000745058,0.2338505983352661,291.15655517578125,291.1499938964844,259.6849670410156,258.1386413574219,280.3783264160156,294.5672607421875,291.1572570800781,1.0,0.2615535259246826,0.6861134171485901,0.6861134171485901,1.0,1.0,-1.100612759590149,0.4479212760925293,0.6526914238929749,0.179043173789978,0.0,0.0,0.5492918491363525,56.51067733764648,34.0,8.028841018676758,-11958.9833984375,181.4912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,307.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.2702469825744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361917614936829,0.5361976027488708,-5.820448677695822e-06,0.0,0.0002742663491517,0.0,0.0,33.88889694213867,0.0,0.0,0.0,0.3821264505386352,4.0,0.0,1.0
573480,293.1630249023437,297.1499938964844,293.1499938964844,0.081940121948719,-1955.0059814453125,304.1509094238281,0.6782115697860718,0.1364393383264541,0.1245027557015419,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4718163609504699,0.050000000745058,0.0492984429001808,293.3116760253906,297.1499938964844,293.1499938964844,0.0726625993847847,-1387.3531494140625,304.16534423828125,0.6566541194915771,0.1232123747467994,0.0882544741034507,293.1557922363281,297.1499938964844,293.1499938964844,0.355038434267044,-6613.62109375,304.15069580078125,0.9990000128746032,0.4938705861568451,0.4211863577365875,293.3290100097656,297.1499938964844,293.1499938964844,0.0065880897454917,-2331.625732421875,299.4172668457031,0.4718163609504699,0.050000000745058,0.2338505983352661,291.15655517578125,291.1499938964844,259.6849670410156,258.1386413574219,280.3783264160156,294.5672607421875,291.1572570800781,1.0,0.2615535259246826,0.6861134171485901,0.6861134171485901,1.0,1.0,-1.100612759590149,0.4479212760925293,0.6526914238929749,0.179043173789978,0.0,0.0,0.5492918491363525,56.51067733764648,34.0,8.028841018676758,-11958.9833984375,181.4912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,307.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.2702469825744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361917614936829,0.5361976027488708,-5.820448677695822e-06,0.0,0.0002742663491517,0.0,0.0,33.88889694213867,0.0,0.0,0.0,0.3821264505386352,4.0,0.0,1.0
573540,293.1618957519531,297.1499938964844,293.1499938964844,0.0818017274141311,-1952.381103515625,304.1508483886719,0.6789045929908752,0.1363357752561569,0.1243869140744209,294.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4725809693336487,0.050000000745058,0.0492842681705951,293.3097839355469,297.1499938964844,293.1499938964844,0.0696688145399093,-1345.474609375,304.1651916503906,0.6508502960205078,0.1194966733455658,0.0856260359287262,293.15399169921875,297.1499938964844,293.1499938964844,0.3533090949058532,-6587.07958984375,304.1532897949219,0.9990000128746032,0.4940861165523529,0.4195848405361175,293.3290100097656,297.1499938964844,293.1499938964844,0.0065204557031393,-2312.484375,299.3572692871094,0.4725809693336487,0.050000000745058,0.2337833493947982,291.1620178222656,291.1499938964844,259.66607666015625,258.125244140625,280.3681030273437,294.5516967773437,291.162353515625,1.0,0.260477066040039,0.6858929395675659,0.6858929395675659,1.0,1.0,-1.0952982902526855,0.4455500841140747,0.6497481465339661,0.1778878569602966,0.0,0.0,0.5472885966300964,56.08442306518555,37.0,6.499456882476807,-11912.9384765625,179.09524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,307.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.884765625,18000.0,0.0,0.0,0.2699982225894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329613089561462,0.5329671502113342,-5.802335635962663e-06,0.0,0.0002740138734225,0.0,0.0,33.53034973144531,0.0,0.0,0.0,0.3810247182846069,4.0,0.0,1.0
573600,293.1618957519531,297.1499938964844,293.1499938964844,0.0818017274141311,-1952.381103515625,304.1508483886719,0.6789045929908752,0.1363357752561569,0.1243869140744209,294.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4725809693336487,0.050000000745058,0.0492842681705951,293.3097839355469,297.1499938964844,293.1499938964844,0.0696688145399093,-1345.474609375,304.1651916503906,0.6508502960205078,0.1194966733455658,0.0856260359287262,293.15399169921875,297.1499938964844,293.1499938964844,0.3533090949058532,-6587.07958984375,304.1532897949219,0.9990000128746032,0.4940861165523529,0.4195848405361175,293.3290100097656,297.1499938964844,293.1499938964844,0.0065204557031393,-2312.484375,299.3572692871094,0.4725809693336487,0.050000000745058,0.2337833493947982,291.1620178222656,291.1499938964844,259.66607666015625,258.125244140625,280.3681030273437,294.5516967773437,291.162353515625,1.0,0.260477066040039,0.6858929395675659,0.6858929395675659,1.0,1.0,-1.0952982902526855,0.4455500841140747,0.6497481465339661,0.1778878569602966,0.0,0.0,0.5472885966300964,56.08442306518555,37.0,6.499456882476807,-11912.9384765625,179.09524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,307.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.884765625,18000.0,0.0,0.0,0.2699982225894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329613089561462,0.5329671502113342,-5.802335635962663e-06,0.0,0.0002740138734225,0.0,0.0,33.53034973144531,0.0,0.0,0.0,0.3810247182846069,4.0,0.0,1.0
573660,293.1609191894531,297.1499938964844,293.1499938964844,0.081741027534008,-1951.255126953125,304.1507263183594,0.6793787479400635,0.1362920403480529,0.1243283748626709,294.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4730640053749084,0.050000000745058,0.0492752566933631,293.30767822265625,297.1499938964844,293.1499938964844,0.0673813894391059,-1313.8138427734375,304.1649475097656,0.6463013291358948,0.1166824996471405,0.0836208686232566,293.15240478515625,297.1499938964844,293.1499938964844,0.3522329032421112,-6570.87255859375,304.1542358398437,0.9990000128746032,0.4943200945854187,0.4185632467269897,293.3288879394531,297.1499938964844,293.1499938964844,0.0064684795215725,-2297.9169921875,299.3085327148437,0.4730640053749084,0.050000000745058,0.2337405979633331,291.1634216308594,291.1499938964844,259.65087890625,258.114501953125,280.35699462890625,294.5353698730469,291.1634521484375,1.0,0.2597340941429138,0.6857566237449646,0.6857566237449646,1.0,1.0,-1.0915327072143557,0.4438689351081848,0.6476638317108154,0.17709681391716,0.0,0.0,0.5457264184951782,55.80918502807617,37.0,3.131037473678589,-11880.7509765625,177.4582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,307.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.759765625,18000.0,0.0,0.0,0.2696548402309418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300772190093994,0.5300830006599426,-5.7842303249344695e-06,0.0,0.0002736653841566,0.0,0.0,33.2028694152832,0.0,0.0,0.0,0.3800222277641296,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0817322358489036,-1951.095947265625,304.1506652832031,0.6794911026954651,0.1362865418195724,0.1243190392851829,294.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.473170518875122,0.050000000745058,0.0492732636630535,293.3070983886719,297.1499938964844,293.1499938964844,0.0668238550424575,-1306.1412353515625,304.1648864746094,0.6451823115348816,0.1159937158226966,0.0831333249807357,293.15203857421875,297.1499938964844,293.1499938964844,0.3519974052906036,-6567.35986328125,304.15435791015625,0.9990000128746032,0.4943824708461761,0.4183369576931,293.3288269042969,297.1499938964844,293.1499938964844,0.0064558056183159,-2294.373291015625,299.2962951660156,0.473170518875122,0.050000000745058,0.2337311506271362,291.1634826660156,291.1499938964844,259.6470642089844,258.11181640625,280.3540344238281,294.5310363769531,291.1634826660156,1.0,0.2595641016960144,0.6857225894927979,0.6857225894927979,1.0,1.0,-1.0906509160995483,0.4434739947319031,0.64717698097229,0.1769140809774398,0.0,0.0,0.5453590154647827,55.74778747558594,40.0,2.39015531539917,-11873.564453125,177.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,307.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5078125,18000.0,0.0,0.0,0.2695511877536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293854475021362,0.5293912291526794,-5.779745151812676e-06,0.0,0.0002735602029133,0.0,0.0,33.123924255371094,0.0,0.0,0.0,0.3797795474529266,4.0,0.0,1.0
