time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573780,293.1593017578125,297.1499938964844,293.1499938964844,0.0817187204957008,-1950.8746337890625,304.1504821777344,0.680000364780426,0.1362879574298858,0.1243017166852951,294.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4736110866069793,0.050000000745058,0.0492650009691715,293.3041687011719,297.1499938964844,293.1499938964844,0.0640800595283508,-1268.630859375,304.1644897460937,0.6396071314811707,0.1126069128513336,0.0807448774576187,293.15020751953125,297.1499938964844,293.1499938964844,0.3510200679302215,-6552.953125,304.1545104980469,0.9990000128746032,0.4946997761726379,0.4173971712589264,293.3284912109375,297.1499938964844,293.1499938964844,0.0063931890763342,-2276.853515625,299.2351379394531,0.4736110866069793,0.050000000745058,0.2336919605731964,291.1630249023437,291.1499938964844,259.6278991699219,258.0983581542969,280.3393859863281,294.50982666015625,291.16290283203125,1.0,0.2588110268115997,0.685552179813385,0.685552179813385,1.0,1.0,-1.0865782499313354,0.4416417777538299,0.6449365019798279,0.1760841161012649,0.0,0.0,0.5436461567878723,55.488525390625,43.0,-0.1516087651252746,-11841.90234375,175.39456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,307.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8203125,18000.0,0.0,0.0,0.2689378261566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261558890342712,0.5261616706848145,-5.758551196777262e-06,0.0,0.0002729377010837,0.0,0.0,32.75560760498047,0.0,0.0,0.0,0.3786421418190002,4.0,0.0,1.0
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.0817187204957008,-1950.8746337890625,304.1504821777344,0.680000364780426,0.1362879574298858,0.1243017166852951,294.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4736110866069793,0.050000000745058,0.0492650009691715,293.3041687011719,297.1499938964844,293.1499938964844,0.0640800595283508,-1268.630859375,304.1644897460937,0.6396071314811707,0.1126069128513336,0.0807448774576187,293.15020751953125,297.1499938964844,293.1499938964844,0.3510200679302215,-6552.953125,304.1545104980469,0.9990000128746032,0.4946997761726379,0.4173971712589264,293.3284912109375,297.1499938964844,293.1499938964844,0.0063931890763342,-2276.853515625,299.2351379394531,0.4736110866069793,0.050000000745058,0.2336919605731964,291.1630249023437,291.1499938964844,259.6278991699219,258.0983581542969,280.3393859863281,294.50982666015625,291.16290283203125,1.0,0.2588110268115997,0.685552179813385,0.685552179813385,1.0,1.0,-1.0865782499313354,0.4416417777538299,0.6449365019798279,0.1760841161012649,0.0,0.0,0.5436461567878723,55.488525390625,43.0,-0.1516087651252746,-11841.90234375,175.39456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,307.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8203125,18000.0,0.0,0.0,0.2689378261566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261558890342712,0.5261616706848145,-5.758551196777262e-06,0.0,0.0002729377010837,0.0,0.0,32.75560760498047,0.0,0.0,0.0,0.3786421418190002,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0817278325557708,-1951.061279296875,304.1503601074219,0.6802162528038025,0.1363047361373901,0.1243093833327293,294.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4737730920314789,0.050000000745058,0.0492619536817073,293.3027038574219,297.1499938964844,293.1499938964844,0.0627268254756927,-1250.283203125,304.164306640625,0.6368127465248108,0.1109455302357673,0.0795748233795166,293.1494140625,297.1499938964844,293.1499938964844,0.3506566882133484,-6547.69482421875,304.15435791015625,0.9990000128746032,0.4948531985282898,0.4170500636100769,293.3282775878906,297.1499938964844,293.1499938964844,0.0063624992035329,-2268.24267578125,299.2046203613281,0.4737730920314789,0.050000000745058,0.2336775064468383,291.1625061035156,291.1499938964844,259.6182556152344,258.09161376953125,280.332275390625,294.49981689453125,291.162353515625,1.0,0.2584951221942901,0.685467004776001,0.685467004776001,1.0,1.0,-1.0847454071044922,0.4408118724822998,0.6439334750175476,0.1757193803787231,0.0,0.0,0.5428662896156311,55.3891716003418,43.0,-0.8975978493690491,-11828.2138671875,174.6703338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,307.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.30078125,18000.0,0.0,0.0,0.2685810625553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524681568145752,0.5246872901916504,-5.748855528509012e-06,0.0,0.0002725756494328,0.0,0.0,32.58818054199219,0.0,0.0,0.0,0.3781229257583618,4.0,0.0,1.0
573960,293.157958984375,297.1499938964844,293.1499938964844,0.0817456021904945,-1951.4097900390625,304.1502685546875,0.6804056763648987,0.1363303214311599,0.1243259310722351,294.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4738994240760803,0.050000000745058,0.0492595806717872,293.3012084960937,297.1499938964844,293.1499938964844,0.0613834336400032,-1232.1700439453125,304.1641540527344,0.6340086460113525,0.109303593635559,0.0784187987446785,293.1487121582031,297.1499938964844,293.1499938964844,0.3503721356391907,-6543.64501953125,304.1540832519531,0.9990000128746032,0.494998425245285,0.4167788624763489,293.3280334472656,297.1499938964844,293.1499938964844,0.0063321869820356,-2259.7197265625,299.17413330078125,0.4738994240760803,0.050000000745058,0.2336662411689758,291.1618347167969,291.1499938964844,259.60858154296875,258.0848693847656,280.3253173828125,294.4901733398437,291.1616516113281,1.0,0.258216381072998,0.6853826642036438,0.6853826642036438,1.0,1.0,-1.0830357074737549,0.4400343894958496,0.6430013179779053,0.1753852069377899,0.0,0.0,0.5421447157859802,55.30844879150391,46.0,-1.4919267892837524,-11815.6640625,174.0185089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,307.87646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.634765625,18000.0,0.0,0.0,0.2682006657123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233040452003479,0.5233097672462463,-5.739767857448896e-06,0.0,0.0002721895871218,0.0,0.0,32.432071685791016,0.0,0.0,0.0,0.3776380121707916,4.0,0.0,1.0
574020,293.1565856933594,297.1499938964844,293.1499938964844,0.081804946064949,-1952.551513671875,304.15008544921875,0.6807010769844055,0.1364054381847381,0.1243833228945732,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4740466177463531,0.050000000745058,0.0492568127810955,293.2982482910156,297.1499938964844,293.1499938964844,0.0587259009480476,-1196.636474609375,304.16387939453125,0.6283503770828247,0.1060770153999328,0.0761485248804092,293.14764404296875,297.1499938964844,293.1499938964844,0.3500411510467529,-6539.1630859375,304.1532592773437,0.9990000128746032,0.4952534437179565,0.4164622724056244,293.3275146484375,297.1499938964844,293.1499938964844,0.0062725860625505,-2242.906982421875,299.1132507324219,0.4740466177463531,0.050000000745058,0.233653113245964,291.1600952148437,291.1499938964844,259.589111328125,258.0712890625,280.3117980957031,294.47198486328125,291.1598815917969,1.0,0.2577692568302154,0.6852139830589294,0.6852139830589294,1.0,1.0,-1.079980492591858,0.4386337101459503,0.6413467526435852,0.1748055517673492,0.0,0.0,0.5409102439880371,55.20221328735352,49.0,-2.41086483001709,-11793.876953125,172.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,307.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.2673912048339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208980441093445,0.5209037661552429,-5.7237180044467095e-06,0.0,0.0002713680732995,0.0,0.0,32.159637451171875,0.0,0.0,0.0,0.376789927482605,4.0,0.0,1.0
574080,293.1565856933594,297.1499938964844,293.1499938964844,0.081804946064949,-1952.551513671875,304.15008544921875,0.6807010769844055,0.1364054381847381,0.1243833228945732,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4740466177463531,0.050000000745058,0.0492568127810955,293.2982482910156,297.1499938964844,293.1499938964844,0.0587259009480476,-1196.636474609375,304.16387939453125,0.6283503770828247,0.1060770153999328,0.0761485248804092,293.14764404296875,297.1499938964844,293.1499938964844,0.3500411510467529,-6539.1630859375,304.1532592773437,0.9990000128746032,0.4952534437179565,0.4164622724056244,293.3275146484375,297.1499938964844,293.1499938964844,0.0062725860625505,-2242.906982421875,299.1132507324219,0.4740466177463531,0.050000000745058,0.233653113245964,291.1600952148437,291.1499938964844,259.589111328125,258.0712890625,280.3117980957031,294.47198486328125,291.1598815917969,1.0,0.2577692568302154,0.6852139830589294,0.6852139830589294,1.0,1.0,-1.079980492591858,0.4386337101459503,0.6413467526435852,0.1748055517673492,0.0,0.0,0.5409102439880371,55.20221328735352,49.0,-2.41086483001709,-11793.876953125,172.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,307.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.2673912048339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208980441093445,0.5209037661552429,-5.7237180044467095e-06,0.0,0.0002713680732995,0.0,0.0,32.159637451171875,0.0,0.0,0.0,0.376789927482605,4.0,0.0,1.0
574140,293.1552429199219,297.1499938964844,293.1499938964844,0.0818933695554733,-1954.236328125,304.14990234375,0.6808791756629944,0.136509969830513,0.1244705021381378,294.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4740535020828247,0.050000000745058,0.0492566972970962,293.2952575683594,297.1499938964844,293.1499938964844,0.0561079047620296,-1162.0146484375,304.1636047363281,0.6225608587265015,0.1029269322752952,0.073933869600296,293.1470031738281,297.1499938964844,293.1499938964844,0.350032240152359,-6539.53369140625,304.1521911621094,0.9990000128746032,0.4954443275928497,0.4164475798606872,293.32696533203125,297.1499938964844,293.1499938964844,0.0062142186798155,-2226.368408203125,299.0523986816406,0.4740535020828247,0.050000000745058,0.2336525619029998,291.1578674316406,291.1499938964844,259.5694580078125,258.0576171875,280.2987670898437,294.45513916015625,291.1575927734375,1.0,0.2574691474437713,0.6850453019142151,0.6850453019142151,1.0,1.0,-1.0774083137512207,0.4374381303787231,0.6399701833724976,0.1743414103984832,0.0,0.0,0.5400055050849915,55.16953659057617,52.0,-3.116821527481079,-11776.5205078125,172.11631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,307.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.875,18000.0,0.0,0.0,0.2665555477142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190514326095581,0.5190570950508118,-5.711056019208627e-06,0.0,0.00027051998768,0.0,0.0,31.94984245300293,0.0,0.0,0.0,0.3761356174945831,4.0,0.0,1.0
574200,293.1552429199219,297.1499938964844,293.1499938964844,0.0818933695554733,-1954.236328125,304.14990234375,0.6808791756629944,0.136509969830513,0.1244705021381378,294.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4740535020828247,0.050000000745058,0.0492566972970962,293.2952575683594,297.1499938964844,293.1499938964844,0.0561079047620296,-1162.0146484375,304.1636047363281,0.6225608587265015,0.1029269322752952,0.073933869600296,293.1470031738281,297.1499938964844,293.1499938964844,0.350032240152359,-6539.53369140625,304.1521911621094,0.9990000128746032,0.4954443275928497,0.4164475798606872,293.32696533203125,297.1499938964844,293.1499938964844,0.0062142186798155,-2226.368408203125,299.0523986816406,0.4740535020828247,0.050000000745058,0.2336525619029998,291.1578674316406,291.1499938964844,259.5694580078125,258.0576171875,280.2987670898437,294.45513916015625,291.1575927734375,1.0,0.2574691474437713,0.6850453019142151,0.6850453019142151,1.0,1.0,-1.0774083137512207,0.4374381303787231,0.6399701833724976,0.1743414103984832,0.0,0.0,0.5400055050849915,55.16953659057617,52.0,-3.116821527481079,-11776.5205078125,172.11631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,307.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.875,18000.0,0.0,0.0,0.2665555477142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190514326095581,0.5190570950508118,-5.711056019208627e-06,0.0,0.00027051998768,0.0,0.0,31.94984245300293,0.0,0.0,0.0,0.3761356174945831,4.0,0.0,1.0
574260,293.1539306640625,297.1499938964844,293.1499938964844,0.0820079818367958,-1956.4097900390625,304.1497497558594,0.6809369325637817,0.1366412192583084,0.1245847418904304,294.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4739221632480621,0.050000000745058,0.0492591932415962,293.2922668457031,297.1499938964844,293.1499938964844,0.0535302907228469,-1128.283935546875,304.1633605957031,0.6165065765380859,0.0998530238866806,0.0717742666602134,293.1468200683594,297.1499938964844,293.1499938964844,0.3503437638282776,-6544.69384765625,304.15093994140625,0.9990000128746032,0.4955532848834991,0.4167303144931793,293.3263854980469,297.1499938964844,293.1499938964844,0.0061569609679281,-2210.0673828125,298.9916076660156,0.4739221632480621,0.050000000745058,0.233664408326149,291.1552429199219,291.1499938964844,259.5496520996094,258.0438232421875,280.2861022949219,294.4394836425781,291.1549072265625,1.0,0.2573136687278747,0.6848723888397217,0.6848723888397217,1.0,1.0,-1.0753097534179688,0.436443030834198,0.6388667821884155,0.1739872545003891,0.0,0.0,0.5394807457923889,55.209232330322266,55.0,-3.674638748168945,-11763.669921875,171.57803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,307.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.2657420635223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178561210632324,0.5178618431091309,-5.702344424207695e-06,0.0,0.0002696944284252,0.0,0.0,31.81205940246582,0.0,0.0,0.0,0.3757061958312988,4.0,0.0,1.0
574320,293.1539306640625,297.1499938964844,293.1499938964844,0.0820079818367958,-1956.4097900390625,304.1497497558594,0.6809369325637817,0.1366412192583084,0.1245847418904304,294.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4739221632480621,0.050000000745058,0.0492591932415962,293.2922668457031,297.1499938964844,293.1499938964844,0.0535302907228469,-1128.283935546875,304.1633605957031,0.6165065765380859,0.0998530238866806,0.0717742666602134,293.1468200683594,297.1499938964844,293.1499938964844,0.3503437638282776,-6544.69384765625,304.15093994140625,0.9990000128746032,0.4955532848834991,0.4167303144931793,293.3263854980469,297.1499938964844,293.1499938964844,0.0061569609679281,-2210.0673828125,298.9916076660156,0.4739221632480621,0.050000000745058,0.233664408326149,291.1552429199219,291.1499938964844,259.5496520996094,258.0438232421875,280.2861022949219,294.4394836425781,291.1549072265625,1.0,0.2573136687278747,0.6848723888397217,0.6848723888397217,1.0,1.0,-1.0753097534179688,0.436443030834198,0.6388667821884155,0.1739872545003891,0.0,0.0,0.5394807457923889,55.209232330322266,55.0,-3.674638748168945,-11763.669921875,171.57803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,307.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.2657420635223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178561210632324,0.5178618431091309,-5.702344424207695e-06,0.0,0.0002696944284252,0.0,0.0,31.81205940246582,0.0,0.0,0.0,0.3757061958312988,4.0,0.0,1.0
574380,293.1526794433594,297.1499938964844,293.1499938964844,0.0821463838219642,-1959.026611328125,304.14959716796875,0.6808750629425049,0.1367973238229751,0.1247240751981735,294.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4736553430557251,0.050000000745058,0.0492642410099506,293.2892761230469,297.1499938964844,293.1499938964844,0.0509975813329219,-1095.4591064453125,304.16314697265625,0.6099752187728882,0.0968590453267097,0.0696713849902153,293.1471862792969,297.1499938964844,293.1499938964844,0.3509691953659057,-6554.51318359375,304.14959716796875,0.9990000128746032,0.4955644607543945,0.4173030257225036,293.3258361816406,297.1499938964844,293.1499938964844,0.0061007398180663,-2193.9794921875,298.93084716796875,0.4736553430557251,0.050000000745058,0.2336883544921875,291.1522827148437,291.1499938964844,259.5296325683594,258.0299377441406,280.2735900878906,294.4246826171875,291.1519470214844,1.0,0.2572994530200958,0.684699535369873,0.684699535369873,1.0,1.0,-1.0736750364303589,0.4356456696987152,0.6380293965339661,0.173739492893219,0.0,0.0,0.5393722057342529,55.319557189941406,58.0,-4.106898307800293,-11755.5458984375,171.30467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,307.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.2649988532066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173818469047546,0.5173875093460083,-5.698022960132221e-06,0.0,0.0002689401735551,0.0,0.0,31.75342559814453,0.0,0.0,0.0,0.3755255043506622,4.0,0.0,1.0
574440,293.1526794433594,297.1499938964844,293.1499938964844,0.0821463838219642,-1959.026611328125,304.14959716796875,0.6808750629425049,0.1367973238229751,0.1247240751981735,294.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4736553430557251,0.050000000745058,0.0492642410099506,293.2892761230469,297.1499938964844,293.1499938964844,0.0509975813329219,-1095.4591064453125,304.16314697265625,0.6099752187728882,0.0968590453267097,0.0696713849902153,293.1471862792969,297.1499938964844,293.1499938964844,0.3509691953659057,-6554.51318359375,304.14959716796875,0.9990000128746032,0.4955644607543945,0.4173030257225036,293.3258361816406,297.1499938964844,293.1499938964844,0.0061007398180663,-2193.9794921875,298.93084716796875,0.4736553430557251,0.050000000745058,0.2336883544921875,291.1522827148437,291.1499938964844,259.5296325683594,258.0299377441406,280.2735900878906,294.4246826171875,291.1519470214844,1.0,0.2572994530200958,0.684699535369873,0.684699535369873,1.0,1.0,-1.0736750364303589,0.4356456696987152,0.6380293965339661,0.173739492893219,0.0,0.0,0.5393722057342529,55.319557189941406,58.0,-4.106898307800293,-11755.5458984375,171.30467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,307.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.2649988532066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173818469047546,0.5173875093460083,-5.698022960132221e-06,0.0,0.0002689401735551,0.0,0.0,31.75342559814453,0.0,0.0,0.0,0.3755255043506622,4.0,0.0,1.0
574500,293.1520690917969,297.1499938964844,293.1499938964844,0.0822239965200424,-1960.49169921875,304.1495361328125,0.6808003783226013,0.1368843764066696,0.1248027831315994,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4734719693660736,0.050000000745058,0.0492676980793476,293.2877502441406,297.1499938964844,293.1499938964844,0.0497504621744155,-1079.401611328125,304.1630249023437,0.606536865234375,0.0953938215970993,0.0686424151062965,293.1475524902344,297.1499938964844,293.1499938964844,0.3513968288898468,-6561.12060546875,304.1488952636719,0.9990000128746032,0.4955291748046875,0.4176952838897705,293.3255615234375,297.1499938964844,293.1499938964844,0.0060729784891009,-2186.003173828125,298.9004821777344,0.4734719693660736,0.050000000745058,0.2337047606706619,291.1507263183594,291.1499938964844,259.5195617675781,258.0229187011719,280.267333984375,294.4175109863281,291.1503601074219,1.0,0.2573442161083221,0.6846131086349487,0.6846131086349487,1.0,1.0,-1.0730290412902832,0.4353202283382416,0.637708842754364,0.1736542880535125,0.0,0.0,0.5394817590713501,55.40059280395508,58.0,-4.275413513183594,-11753.345703125,171.26510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,307.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.264666885137558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174304246902466,0.517436146736145,-5.697608685295563e-06,0.0,0.0002686032385099,0.0,0.0,31.75541305541992,0.0,0.0,0.0,0.3755337595939636,4.0,0.0,1.0
574560,293.1514587402344,297.1499938964844,293.1499938964844,0.0823070630431175,-1962.05810546875,304.14947509765625,0.6806967854499817,0.1369775086641311,0.1248875111341476,294.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4732551276683807,0.050000000745058,0.0492717809975147,293.28619384765625,297.1499938964844,293.1499938964844,0.0485178418457508,-1063.5947265625,304.16290283203125,0.6030268669128418,0.0939514264464378,0.0676294192671775,293.1480407714844,297.1499938964844,293.1499938964844,0.351900577545166,-6568.8486328125,304.1481628417969,0.9990000128746032,0.4954639375209808,0.4181577861309051,293.3252868652344,297.1499938964844,293.1499938964844,0.0060454509221017,-2178.07177734375,298.8701171875,0.4732551276683807,0.050000000745058,0.2337241172790527,291.14910888671875,291.1499938964844,259.50946044921875,258.015869140625,280.26104736328125,294.4104309082031,291.14874267578125,1.0,0.2574235498905182,0.6845245957374573,0.6845245957374573,1.0,1.0,-1.072498083114624,0.4350435435771942,0.6374545693397522,0.1735941171646118,0.0,0.0,0.5397046208381653,55.49886703491211,61.0,-4.4031829833984375,-11752.4580078125,171.2903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,307.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.2643688023090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51767897605896,0.5176846385002136,-5.698425411537755e-06,0.0,0.0002683007332962,0.0,0.0,31.779335021972656,0.0,0.0,0.0,0.3756111264228821,4.0,0.0,1.0
574620,293.1502685546875,297.1499938964844,293.1499938964844,0.0824885889887809,-1965.4766845703125,304.1493530273437,0.6804085969924927,0.137181356549263,0.1250745058059692,294.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4727244079113006,0.050000000745058,0.0492817275226116,293.2830810546875,297.1499938964844,293.1499938964844,0.046099204570055,-1032.7459716796875,304.1626281738281,0.5958122611045837,0.0911361798644065,0.0656525567173957,293.1493835449219,297.1499938964844,293.1499938964844,0.3531246185302734,-6587.48095703125,304.1467590332031,0.9990000128746032,0.4952399432659149,0.4192833304405212,293.3247375488281,297.1499938964844,293.1499938964844,0.0059910356067121,-2162.321533203125,298.8095092773437,0.4727244079113006,0.050000000745058,0.2337712943553924,291.1458435058594,291.1499938964844,259.48907470703125,258.0016784667969,280.2482604980469,294.396484375,291.1454772949219,1.0,0.2576814889907837,0.6843476295471191,0.6843476295471191,1.0,1.0,-1.0717692375183103,0.4346328973770141,0.6371362805366516,0.1735467761754989,0.0,0.0,0.5404803156852722,55.74484634399414,64.0,-4.542181015014648,-11754.642578125,171.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,307.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.359375,18000.0,0.0,0.0,0.2638889849185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187643766403198,0.5187700390815735,-5.703716396965319e-06,0.0,0.0002678137971088,0.0,0.0,31.89204406738281,0.0,0.0,0.0,0.3759697377681732,4.0,0.0,1.0
574680,293.1502685546875,297.1499938964844,293.1499938964844,0.0824885889887809,-1965.4766845703125,304.1493530273437,0.6804085969924927,0.137181356549263,0.1250745058059692,294.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4727244079113006,0.050000000745058,0.0492817275226116,293.2830810546875,297.1499938964844,293.1499938964844,0.046099204570055,-1032.7459716796875,304.1626281738281,0.5958122611045837,0.0911361798644065,0.0656525567173957,293.1493835449219,297.1499938964844,293.1499938964844,0.3531246185302734,-6587.48095703125,304.1467590332031,0.9990000128746032,0.4952399432659149,0.4192833304405212,293.3247375488281,297.1499938964844,293.1499938964844,0.0059910356067121,-2162.321533203125,298.8095092773437,0.4727244079113006,0.050000000745058,0.2337712943553924,291.1458435058594,291.1499938964844,259.48907470703125,258.0016784667969,280.2482604980469,294.396484375,291.1454772949219,1.0,0.2576814889907837,0.6843476295471191,0.6843476295471191,1.0,1.0,-1.0717692375183103,0.4346328973770141,0.6371362805366516,0.1735467761754989,0.0,0.0,0.5404803156852722,55.74484634399414,64.0,-4.542181015014648,-11754.642578125,171.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,307.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.359375,18000.0,0.0,0.0,0.2638889849185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187643766403198,0.5187700390815735,-5.703716396965319e-06,0.0,0.0002678137971088,0.0,0.0,31.89204406738281,0.0,0.0,0.0,0.3759697377681732,4.0,0.0,1.0
574740,293.14910888671875,297.1499938964844,293.1499938964844,0.0826901718974113,-1969.2667236328125,304.14923095703125,0.680016279220581,0.1374090164899826,0.1252850890159607,294.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4720637798309326,0.050000000745058,0.0492940284311771,293.27984619140625,297.1499938964844,293.1499938964844,0.0437513217329978,-1002.9725341796876,304.1623229980469,0.5883774757385254,0.0884194821119308,0.0637451633810997,293.1512451171875,297.1499938964844,293.1499938964844,0.3546313643455505,-6610.24267578125,304.14532470703125,0.9990000128746032,0.4948807656764984,0.4206715822219848,293.32421875,297.1499938964844,293.1499938964844,0.0059374128468334,-2146.7001953125,298.7490234375,0.4720637798309326,0.050000000745058,0.2338296622037887,291.142578125,291.1499938964844,259.468505859375,257.9872741699219,280.2351379394531,294.3826599121094,291.1422119140625,1.0,0.2580703794956207,0.6841706037521362,0.6841706037521362,1.0,1.0,-1.071483492851257,0.434412807226181,0.6370707154273987,0.1735950410366058,0.0,0.0,0.5416913032531738,56.05607223510742,67.0,-4.530223369598389,-11762.31640625,172.01185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,307.8782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.796875,18000.0,0.0,0.0,0.2635894417762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206357836723328,0.5206415057182312,-5.713957762054633e-06,0.0,0.0002675097784958,0.0,0.0,32.09221649169922,0.0,0.0,0.0,0.3766021430492401,4.0,0.0,1.0
574800,293.14910888671875,297.1499938964844,293.1499938964844,0.0826901718974113,-1969.2667236328125,304.14923095703125,0.680016279220581,0.1374090164899826,0.1252850890159607,294.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4720637798309326,0.050000000745058,0.0492940284311771,293.27984619140625,297.1499938964844,293.1499938964844,0.0437513217329978,-1002.9725341796876,304.1623229980469,0.5883774757385254,0.0884194821119308,0.0637451633810997,293.1512451171875,297.1499938964844,293.1499938964844,0.3546313643455505,-6610.24267578125,304.14532470703125,0.9990000128746032,0.4948807656764984,0.4206715822219848,293.32421875,297.1499938964844,293.1499938964844,0.0059374128468334,-2146.7001953125,298.7490234375,0.4720637798309326,0.050000000745058,0.2338296622037887,291.142578125,291.1499938964844,259.468505859375,257.9872741699219,280.2351379394531,294.3826599121094,291.1422119140625,1.0,0.2580703794956207,0.6841706037521362,0.6841706037521362,1.0,1.0,-1.071483492851257,0.434412807226181,0.6370707154273987,0.1735950410366058,0.0,0.0,0.5416913032531738,56.05607223510742,67.0,-4.530223369598389,-11762.31640625,172.01185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,307.8782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.796875,18000.0,0.0,0.0,0.2635894417762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206357836723328,0.5206415057182312,-5.713957762054633e-06,0.0,0.0002675097784958,0.0,0.0,32.09221649169922,0.0,0.0,0.0,0.3766021430492401,4.0,0.0,1.0
574860,293.1479797363281,297.1499938964844,293.1499938964844,0.0829109326004982,-1973.4107666015625,304.14910888671875,0.6795270442962646,0.1376606076955795,0.1255192458629608,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4712736308574676,0.050000000745058,0.0493086241185665,293.2765197753906,297.1499938964844,293.1499938964844,0.04148406162858,-974.3228759765624,304.1619873046875,0.5807773470878601,0.0858064368367195,0.0619108378887176,293.153564453125,297.1499938964844,293.1499938964844,0.3564083874225616,-6636.9326171875,304.1439208984375,0.9990000128746032,0.4943764805793762,0.4223128259181976,293.3236999511719,297.1499938964844,293.1499938964844,0.0058845286257565,-2131.186767578125,298.6886901855469,0.4712736308574676,0.050000000745058,0.2338988929986953,291.1394348144531,291.1499938964844,259.4477233886719,257.97265625,280.2216796875,294.3688659667969,291.1390991210937,1.0,0.2585865259170532,0.6839830875396729,0.6839830875396729,1.0,1.0,-1.0716333389282229,0.4343778491020202,0.6372554898262024,0.1737327426671981,0.0,0.0,0.5433115363121033,56.4307861328125,55.0,-4.355900764465332,-11775.541015625,172.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,307.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4375,18000.0,0.0,0.0,0.2634910047054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232627987861633,0.5232685208320618,-5.729059466830222e-06,0.0,0.0002674098941497,0.0,0.0,32.37790298461914,0.0,0.0,0.0,0.3774997889995575,4.0,0.0,1.0
574920,293.1479797363281,297.1499938964844,293.1499938964844,0.0829109326004982,-1973.4107666015625,304.14910888671875,0.6795270442962646,0.1376606076955795,0.1255192458629608,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4712736308574676,0.050000000745058,0.0493086241185665,293.2765197753906,297.1499938964844,293.1499938964844,0.04148406162858,-974.3228759765624,304.1619873046875,0.5807773470878601,0.0858064368367195,0.0619108378887176,293.153564453125,297.1499938964844,293.1499938964844,0.3564083874225616,-6636.9326171875,304.1439208984375,0.9990000128746032,0.4943764805793762,0.4223128259181976,293.3236999511719,297.1499938964844,293.1499938964844,0.0058845286257565,-2131.186767578125,298.6886901855469,0.4712736308574676,0.050000000745058,0.2338988929986953,291.1394348144531,291.1499938964844,259.4477233886719,257.97265625,280.2216796875,294.3688659667969,291.1390991210937,1.0,0.2585865259170532,0.6839830875396729,0.6839830875396729,1.0,1.0,-1.0716333389282229,0.4343778491020202,0.6372554898262024,0.1737327426671981,0.0,0.0,0.5433115363121033,56.4307861328125,55.0,-4.355900764465332,-11775.541015625,172.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,307.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4375,18000.0,0.0,0.0,0.2634910047054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232627987861633,0.5232685208320618,-5.729059466830222e-06,0.0,0.0002674098941497,0.0,0.0,32.37790298461914,0.0,0.0,0.0,0.3774997889995575,4.0,0.0,1.0
574980,293.1468505859375,297.1499938964844,293.1499938964844,0.0831306874752044,-1977.505859375,304.1490478515625,0.6797580122947693,0.1379424780607223,0.1257682591676712,294.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.471063494682312,0.050000000745058,0.049312487244606,293.27301025390625,297.1499938964844,293.1499938964844,0.0392919145524501,-946.6238403320312,304.1616516113281,0.573846697807312,0.083309069275856,0.060146614909172,293.1555480957031,297.1499938964844,293.1499938964844,0.3569945693016052,-6644.986328125,304.1450500488281,0.9990000128746032,0.4938808679580688,0.4227458238601684,293.3231506347656,297.1499938964844,293.1499938964844,0.0058304364793002,-2115.0234375,298.6293334960937,0.471063494682312,0.050000000745058,0.2339172065258026,291.13800048828125,291.1499938964844,259.4266967773437,257.9578552246094,280.20831298828125,294.3531188964844,291.1381530761719,1.0,0.2585102319717407,0.6837955713272095,0.6837955713272095,1.0,1.0,-1.0703619718551636,0.4337188601493835,0.63664311170578,0.1736031174659729,0.0,0.0,0.5450556874275208,56.51675033569336,43.0,-0.9932902455329896,-11782.56640625,172.52467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,307.8536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0390625,18000.0,0.0,0.0,0.2635912597179413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264177322387695,0.526423454284668,-5.748277999373386e-06,0.0,0.000267511641141,0.0,0.0,32.72815704345703,0.0,0.0,0.0,0.3785870969295501,4.0,0.0,1.0
575040,293.1468505859375,297.1499938964844,293.1499938964844,0.0831306874752044,-1977.505859375,304.1490478515625,0.6797580122947693,0.1379424780607223,0.1257682591676712,294.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.471063494682312,0.050000000745058,0.049312487244606,293.27301025390625,297.1499938964844,293.1499938964844,0.0392919145524501,-946.6238403320312,304.1616516113281,0.573846697807312,0.083309069275856,0.060146614909172,293.1555480957031,297.1499938964844,293.1499938964844,0.3569945693016052,-6644.986328125,304.1450500488281,0.9990000128746032,0.4938808679580688,0.4227458238601684,293.3231506347656,297.1499938964844,293.1499938964844,0.0058304364793002,-2115.0234375,298.6293334960937,0.471063494682312,0.050000000745058,0.2339172065258026,291.13800048828125,291.1499938964844,259.4266967773437,257.9578552246094,280.20831298828125,294.3531188964844,291.1381530761719,1.0,0.2585102319717407,0.6837955713272095,0.6837955713272095,1.0,1.0,-1.0703619718551636,0.4337188601493835,0.63664311170578,0.1736031174659729,0.0,0.0,0.5450556874275208,56.51675033569336,43.0,-0.9932902455329896,-11782.56640625,172.52467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,307.8536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0390625,18000.0,0.0,0.0,0.2635912597179413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264177322387695,0.526423454284668,-5.748277999373386e-06,0.0,0.000267511641141,0.0,0.0,32.72815704345703,0.0,0.0,0.0,0.3785870969295501,4.0,0.0,1.0
575100,293.1462707519531,297.1499938964844,293.1499938964844,0.0832336917519569,-1979.3990478515625,304.1490478515625,0.6801875233650208,0.1380969136953354,0.1259001195430755,294.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4712134301662445,0.050000000745058,0.049309741705656,293.2712097167969,297.1499938964844,293.1499938964844,0.03822523355484,-933.1074829101562,304.1614685058594,0.5707005262374878,0.0821084976196289,0.0592939667403698,293.1559143066406,297.1499938964844,293.1499938964844,0.3567166626453399,-6640.26318359375,304.1464538574219,0.9990000128746032,0.4937423169612884,0.4224371612071991,293.3228454589844,297.1499938964844,293.1499938964844,0.005802500527352,-2106.480224609375,298.6005859375,0.4712134301662445,0.050000000745058,0.2339041829109192,291.1390991210937,291.1499938964844,259.4161071777344,257.9503479003906,280.2011413574219,294.34332275390625,291.1394348144531,1.0,0.2582540214061737,0.6837018132209778,0.6837018132209778,1.0,1.0,-1.0691077709197998,0.4331190288066864,0.635988712310791,0.1734187453985214,0.0,0.0,0.5456764101982117,56.43375015258789,43.0,1.4359064102172852,-11781.0068359375,172.00868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,307.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.888671875,18000.0,0.0,0.0,0.2636968791484833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277623534202576,0.527768075466156,-5.757481631007977e-06,0.0,0.0002676188014447,0.0,0.0,32.88296127319336,0.0,0.0,0.0,0.3790612518787384,4.0,0.0,1.0
575160,293.1456604003906,297.1499938964844,293.1499938964844,0.0833370834589004,-1981.2913818359373,304.1490173339844,0.6808128952980042,0.1382610201835632,0.1260375827550888,294.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4715187549591064,0.050000000745058,0.0493041276931762,293.2693176269531,297.1499938964844,293.1499938964844,0.0371837764978408,-919.8759155273438,304.1612854003906,0.56776362657547,0.0809414312243461,0.058461919426918,293.1557312011719,297.1499938964844,293.1499938964844,0.3560965657234192,-6630.36083984375,304.1482238769531,0.9990000128746032,0.4936983287334442,0.421806126832962,293.322509765625,297.1499938964844,293.1499938964844,0.0057742479257285,-2097.76123046875,298.5722045898437,0.4715187549591064,0.050000000745058,0.2338775545358657,291.14080810546875,291.1499938964844,259.4054870605469,257.9427795410156,280.1935119628906,294.3321228027344,291.1412353515625,1.0,0.2578580677509308,0.6836109161376953,0.6836109161376953,1.0,1.0,-1.0674782991409302,0.4323552548885345,0.6351230144500732,0.173164963722229,0.0,0.0,0.5461187362670898,56.2736930847168,31.0,3.3833978176116943,-11775.630859375,171.24485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,307.84393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.37890625,18000.0,0.0,0.0,0.2638226747512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287951231002808,0.528800904750824,-5.765087735198904e-06,0.0,0.0002677464799489,0.0,0.0,33.004730224609375,0.0,0.0,0.0,0.3794340491294861,4.0,0.0,1.0
575220,293.1444396972656,297.1499938964844,293.1499938964844,0.0835514217615127,-1985.200439453125,304.14898681640625,0.6826639771461487,0.1386220604181289,0.1263327151536941,294.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4725848436355591,0.050000000745058,0.0492843724787235,293.265380859375,297.1499938964844,293.1499938964844,0.0351899042725563,-894.4004516601562,304.16082763671875,0.5625626444816589,0.0787157863378524,0.0568655543029308,293.1537780761719,297.1499938964844,293.1499938964844,0.3538321256637573,-6595.162109375,304.1526184082031,0.9990000128746032,0.4939482510089874,0.4195781648159027,293.3217468261719,297.1499938964844,293.1499938964844,0.005717066116631,-2079.918701171875,298.5165710449219,0.4725848436355591,0.050000000745058,0.2337838411331176,291.1455078125,291.1499938964844,259.3840026855469,257.9274597167969,280.17694091796875,294.3055114746094,291.1461181640625,1.0,0.2566490471363067,0.6834291815757751,0.6834291815757751,1.0,1.0,-1.0631067752838137,0.4303387701511383,0.6327679753303528,0.1724544614553451,0.0,0.0,0.5464199185371399,55.72446060180664,34.0,6.3512372970581055,-11754.38671875,168.98809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,307.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.2640828788280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298734307289124,0.5298792123794556,-5.774430974270217e-06,0.0,0.0002680105390027,0.0,0.0,33.13888168334961,0.0,0.0,0.0,0.3798399269580841,4.0,0.0,1.0
575280,293.1444396972656,297.1499938964844,293.1499938964844,0.0835514217615127,-1985.200439453125,304.14898681640625,0.6826639771461487,0.1386220604181289,0.1263327151536941,294.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4725848436355591,0.050000000745058,0.0492843724787235,293.265380859375,297.1499938964844,293.1499938964844,0.0351899042725563,-894.4004516601562,304.16082763671875,0.5625626444816589,0.0787157863378524,0.0568655543029308,293.1537780761719,297.1499938964844,293.1499938964844,0.3538321256637573,-6595.162109375,304.1526184082031,0.9990000128746032,0.4939482510089874,0.4195781648159027,293.3217468261719,297.1499938964844,293.1499938964844,0.005717066116631,-2079.918701171875,298.5165710449219,0.4725848436355591,0.050000000745058,0.2337838411331176,291.1455078125,291.1499938964844,259.3840026855469,257.9274597167969,280.17694091796875,294.3055114746094,291.1461181640625,1.0,0.2566490471363067,0.6834291815757751,0.6834291815757751,1.0,1.0,-1.0631067752838137,0.4303387701511383,0.6327679753303528,0.1724544614553451,0.0,0.0,0.5464199185371399,55.72446060180664,34.0,6.3512372970581055,-11754.38671875,168.98809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,307.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.2640828788280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298734307289124,0.5298792123794556,-5.774430974270217e-06,0.0,0.0002680105390027,0.0,0.0,33.13888168334961,0.0,0.0,0.0,0.3798399269580841,4.0,0.0,1.0
575340,293.14312744140625,297.1499938964844,293.1499938964844,0.0838012471795082,-1989.77880859375,304.1488952636719,0.6844936013221741,0.1390260607004165,0.1266687512397766,294.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4735433757305145,0.050000000745058,0.0492664203047752,293.2611999511719,297.1499938964844,293.1499938964844,0.0333450473845005,-870.596435546875,304.1603088378906,0.5575299263000488,0.0766383036971092,0.055373627692461,293.1502990722656,297.1499938964844,293.1499938964844,0.3516695499420166,-6562.22412109375,304.1552734375,0.9990000128746032,0.4945527017116546,0.4175432324409485,293.32080078125,297.1499938964844,293.1499938964844,0.0056611541658639,-2062.383056640625,298.4617004394531,0.4735433757305145,0.050000000745058,0.2336986809968948,291.1501770019531,291.1499938964844,259.3623046875,257.911865234375,280.157958984375,294.2752380371094,291.15045166015625,1.0,0.2556144297122955,0.6832473874092102,0.6832473874092102,1.0,1.0,-1.059152603149414,0.4285027384757995,0.6306498646736145,0.1718344092369079,0.0,0.0,0.5460525155067444,55.22624588012695,37.0,5.380788803100586,-11731.1298828125,166.9574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,307.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.2642854154109955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295790433883667,0.5295848250389099,-5.774984401796246e-06,0.0,0.0002682160993572,0.0,0.0,33.11712646484375,0.0,0.0,0.0,0.3797695636749267,4.0,0.0,1.0
575400,293.14312744140625,297.1499938964844,293.1499938964844,0.0838012471795082,-1989.77880859375,304.1488952636719,0.6844936013221741,0.1390260607004165,0.1266687512397766,294.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4735433757305145,0.050000000745058,0.0492664203047752,293.2611999511719,297.1499938964844,293.1499938964844,0.0333450473845005,-870.596435546875,304.1603088378906,0.5575299263000488,0.0766383036971092,0.055373627692461,293.1502990722656,297.1499938964844,293.1499938964844,0.3516695499420166,-6562.22412109375,304.1552734375,0.9990000128746032,0.4945527017116546,0.4175432324409485,293.32080078125,297.1499938964844,293.1499938964844,0.0056611541658639,-2062.383056640625,298.4617004394531,0.4735433757305145,0.050000000745058,0.2336986809968948,291.1501770019531,291.1499938964844,259.3623046875,257.911865234375,280.157958984375,294.2752380371094,291.15045166015625,1.0,0.2556144297122955,0.6832473874092102,0.6832473874092102,1.0,1.0,-1.059152603149414,0.4285027384757995,0.6306498646736145,0.1718344092369079,0.0,0.0,0.5460525155067444,55.22624588012695,37.0,5.380788803100586,-11731.1298828125,166.9574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,307.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.2642854154109955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295790433883667,0.5295848250389099,-5.774984401796246e-06,0.0,0.0002682160993572,0.0,0.0,33.11712646484375,0.0,0.0,0.0,0.3797695636749267,4.0,0.0,1.0
575460,293.14178466796875,297.1499938964844,293.1499938964844,0.0841087773442268,-1995.4810791015625,304.1487731933594,0.6861941814422607,0.1394732296466827,0.1270464658737182,294.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4743163287639618,0.050000000745058,0.0492518246173858,293.2568054199219,297.1499938964844,293.1499938964844,0.0316689126193523,-848.7142333984375,304.15966796875,0.5526179671287537,0.0747134461998939,0.0539901368319988,293.146728515625,297.1499938964844,293.1499938964844,0.3499169647693634,-6535.98193359375,304.1564025878906,0.9990000128746032,0.4952735602855682,0.4158812761306762,293.3196716308594,297.1499938964844,293.1499938964844,0.0056076291948556,-2045.729736328125,298.4062194824219,0.4743163287639618,0.050000000745058,0.2336294502019882,291.1516418457031,291.1499938964844,259.3403625488281,257.8959655761719,280.1378479003906,294.24462890625,291.1517333984375,1.0,0.2547468245029449,0.6831099390983582,0.6831099390983582,1.0,1.0,-1.0558499097824097,0.4269578158855438,0.6288920640945435,0.1713670641183853,0.0,0.0,0.5457137823104858,54.82127380371094,40.0,2.48117995262146,-11713.68359375,165.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,307.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.2643998563289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289510488510132,0.5289568305015564,-5.771413270849735e-06,0.0,0.0002683322527445,0.0,0.0,33.04795837402344,0.0,0.0,0.0,0.379559725522995,4.0,0.0,1.0
575520,293.14178466796875,297.1499938964844,293.1499938964844,0.0841087773442268,-1995.4810791015625,304.1487731933594,0.6861941814422607,0.1394732296466827,0.1270464658737182,294.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4743163287639618,0.050000000745058,0.0492518246173858,293.2568054199219,297.1499938964844,293.1499938964844,0.0316689126193523,-848.7142333984375,304.15966796875,0.5526179671287537,0.0747134461998939,0.0539901368319988,293.146728515625,297.1499938964844,293.1499938964844,0.3499169647693634,-6535.98193359375,304.1564025878906,0.9990000128746032,0.4952735602855682,0.4158812761306762,293.3196716308594,297.1499938964844,293.1499938964844,0.0056076291948556,-2045.729736328125,298.4062194824219,0.4743163287639618,0.050000000745058,0.2336294502019882,291.1516418457031,291.1499938964844,259.3403625488281,257.8959655761719,280.1378479003906,294.24462890625,291.1517333984375,1.0,0.2547468245029449,0.6831099390983582,0.6831099390983582,1.0,1.0,-1.0558499097824097,0.4269578158855438,0.6288920640945435,0.1713670641183853,0.0,0.0,0.5457137823104858,54.82127380371094,40.0,2.48117995262146,-11713.68359375,165.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,307.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.2643998563289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289510488510132,0.5289568305015564,-5.771413270849735e-06,0.0,0.0002683322527445,0.0,0.0,33.04795837402344,0.0,0.0,0.0,0.379559725522995,4.0,0.0,1.0
