time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575580,293.1404113769531,297.1499938964844,293.1499938964844,0.0844595283269882,-2002.007568359375,304.1485900878906,0.687791109085083,0.139962300658226,0.127465009689331,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4749346971511841,0.050000000745058,0.0492400750517845,293.252197265625,297.1499938964844,293.1499938964844,0.0301540940999984,-828.6358032226562,304.1589660644531,0.547896146774292,0.072942316532135,0.0527162551879882,293.1433410644531,297.1499938964844,293.1499938964844,0.3484900891780853,-6514.91552734375,304.1566467285156,0.9990000128746032,0.4960471391677856,0.4145386219024658,293.31842041015625,297.1499938964844,293.1499938964844,0.005555763375014,-2029.5928955078125,298.3509521484375,0.4749346971511841,0.050000000745058,0.233573704957962,291.15185546875,291.1499938964844,259.31817626953125,257.8797607421875,280.11724853515625,294.2143249511719,291.1518249511719,1.0,0.2540430426597595,0.6829725503921509,0.6829725503921509,1.0,1.0,-1.0531306266784668,0.4256654381752014,0.6274651885032654,0.1710217297077179,0.0,0.0,0.545440673828125,54.49565124511719,43.0,0.5364009737968445,-11702.99609375,163.9388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,307.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.2644315361976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528412401676178,0.5284181833267212,-5.767847596871434e-06,0.0,0.0002683644124772,0.0,0.0,32.986289978027344,0.0,0.0,0.0,0.3793700933456421,4.0,0.0,1.0
575640,293.1404113769531,297.1499938964844,293.1499938964844,0.0844595283269882,-2002.007568359375,304.1485900878906,0.687791109085083,0.139962300658226,0.127465009689331,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4749346971511841,0.050000000745058,0.0492400750517845,293.252197265625,297.1499938964844,293.1499938964844,0.0301540940999984,-828.6358032226562,304.1589660644531,0.547896146774292,0.072942316532135,0.0527162551879882,293.1433410644531,297.1499938964844,293.1499938964844,0.3484900891780853,-6514.91552734375,304.1566467285156,0.9990000128746032,0.4960471391677856,0.4145386219024658,293.31842041015625,297.1499938964844,293.1499938964844,0.005555763375014,-2029.5928955078125,298.3509521484375,0.4749346971511841,0.050000000745058,0.233573704957962,291.15185546875,291.1499938964844,259.31817626953125,257.8797607421875,280.11724853515625,294.2143249511719,291.1518249511719,1.0,0.2540430426597595,0.6829725503921509,0.6829725503921509,1.0,1.0,-1.0531306266784668,0.4256654381752014,0.6274651885032654,0.1710217297077179,0.0,0.0,0.545440673828125,54.49565124511719,43.0,0.5364009737968445,-11702.99609375,163.9388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,307.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.2644315361976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528412401676178,0.5284181833267212,-5.767847596871434e-06,0.0,0.0002683644124772,0.0,0.0,32.986289978027344,0.0,0.0,0.0,0.3793700933456421,4.0,0.0,1.0
575700,293.13970947265625,297.1499938964844,293.1499938964844,0.0846501365303993,-2005.560546875,304.14849853515625,0.6885483860969543,0.1402218788862228,0.1276890784502029,294.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4751872420310974,0.050000000745058,0.0492352582514286,293.2498474121094,297.1499938964844,293.1499938964844,0.0294675100594759,-819.194580078125,304.1585998535156,0.5456193089485168,0.0721150636672973,0.0521209761500358,293.1417541503906,297.1499938964844,293.1499938964844,0.3479018807411194,-6506.32958984375,304.156494140625,0.9990000128746032,0.4964426159858703,0.4139870107173919,293.3177795410156,297.1499938964844,293.1499938964844,0.0055304439738392,-2021.7113037109373,298.32342529296875,0.4751872420310974,0.050000000745058,0.2335508614778518,291.151611328125,291.1499938964844,259.3069763183594,257.8715515136719,280.1068115234375,294.1993408203125,291.1514892578125,1.0,0.2537525296211242,0.6829038262367249,0.6829038262367249,1.0,1.0,-1.0519896745681765,0.4251140654087066,0.626875638961792,0.1708933860063552,0.0,0.0,0.5453618168830872,54.362335205078125,43.0,-0.2476818114519119,-11700.0244140625,163.37930297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,307.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.2644216120243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282166600227356,0.5282224416732788,-5.766410140495282e-06,0.0,0.000268354313448,0.0,0.0,32.963218688964844,0.0,0.0,0.0,0.379299908876419,4.0,0.0,1.0
575760,293.1390075683594,297.1499938964844,293.1499938964844,0.0848496109247207,-2009.281982421875,304.1484069824219,0.6892795562744141,0.1404903829097747,0.1279218792915344,294.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4754056334495544,0.050000000745058,0.0492310859262943,293.2474365234375,297.1499938964844,293.1499938964844,0.0284728575497865,-811.232666015625,304.1588439941406,0.5433974266052246,0.0713236033916473,0.0515512004494667,293.1402587890625,297.1499938964844,293.1499938964844,0.3473913371562958,-6498.93603515625,304.15625,0.9990000128746032,0.4968396723270416,0.4135085642337799,293.3171081542969,297.1499938964844,293.1499938964844,0.0055054710246622,-2013.9322509765625,298.2959289550781,0.4754056334495544,0.050000000745058,0.2335310727357864,291.151123046875,291.1499938964844,259.29571533203125,257.8632507324219,280.0963134765625,294.1844787597656,291.1509704589844,1.0,0.2534994781017303,0.6828355193138123,0.6828355193138123,1.0,1.0,-1.050982117652893,0.4246206879615783,0.6263614296913147,0.170791745185852,0.0,0.0,0.5453348159790039,54.24694061279297,46.0,-0.9248085618019104,-11698.546875,162.89010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,307.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.2643997073173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280989408493042,0.5281047224998474,-5.765382411482278e-06,0.0,0.0002683320781216,0.0,0.0,32.948570251464844,0.0,0.0,0.0,0.3792559206485748,4.0,0.0,1.0
575820,293.1375732421875,297.1499938964844,293.1499938964844,0.0852762758731842,-2017.251708984375,304.1482238769531,0.6906679272651672,0.1410570442676544,0.1284148693084716,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4757438600063324,0.050000000745058,0.0492246113717556,293.2422180175781,297.1499938964844,293.1499938964844,0.0274950489401817,-794.083251953125,304.1575012207031,0.5392522215843201,0.0699122697114944,0.0505147613584995,293.1375732421875,297.1499938964844,293.1499938964844,0.34660205245018,-6487.677734375,304.1554870605469,0.9990000128746032,0.497631698846817,0.4127649068832397,293.3157043457031,297.1499938964844,293.1499938964844,0.0054565509781241,-1998.680908203125,298.2411804199219,0.4757438600063324,0.050000000745058,0.2335003614425659,291.1495666503906,291.1499938964844,259.27301025390625,257.84637451171875,280.0739440917969,294.1534423828125,291.1492919921875,1.0,0.2531068027019501,0.6826989650726318,0.6826989650726318,1.0,1.0,-1.0493924617767334,0.4238193333148956,0.6255731582641602,0.1706711202859878,0.0,0.0,0.5454888939857483,54.068607330322266,49.0,-2.266265392303467,-11700.728515625,162.1265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,307.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.2643351852893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281845927238464,0.5281903147697449,-5.765123660239624e-06,0.0,0.000268266594503,0.0,0.0,32.95441055297852,0.0,0.0,0.0,0.379277616739273,4.0,0.0,1.0
575880,293.1375732421875,297.1499938964844,293.1499938964844,0.0852762758731842,-2017.251708984375,304.1482238769531,0.6906679272651672,0.1410570442676544,0.1284148693084716,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4757438600063324,0.050000000745058,0.0492246113717556,293.2422180175781,297.1499938964844,293.1499938964844,0.0274950489401817,-794.083251953125,304.1575012207031,0.5392522215843201,0.0699122697114944,0.0505147613584995,293.1375732421875,297.1499938964844,293.1499938964844,0.34660205245018,-6487.677734375,304.1554870605469,0.9990000128746032,0.497631698846817,0.4127649068832397,293.3157043457031,297.1499938964844,293.1499938964844,0.0054565509781241,-1998.680908203125,298.2411804199219,0.4757438600063324,0.050000000745058,0.2335003614425659,291.1495666503906,291.1499938964844,259.27301025390625,257.84637451171875,280.0739440917969,294.1534423828125,291.1492919921875,1.0,0.2531068027019501,0.6826989650726318,0.6826989650726318,1.0,1.0,-1.0493924617767334,0.4238193333148956,0.6255731582641602,0.1706711202859878,0.0,0.0,0.5454888939857483,54.068607330322266,49.0,-2.266265392303467,-11700.728515625,162.1265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,307.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.2643351852893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281845927238464,0.5281903147697449,-5.765123660239624e-06,0.0,0.000268266594503,0.0,0.0,32.95441055297852,0.0,0.0,0.0,0.379277616739273,4.0,0.0,1.0
575940,293.1361083984375,297.1499938964844,293.1499938964844,0.0857469141483306,-2026.060791015625,304.1480407714844,0.6919724941253662,0.1416687667369842,0.1289499551057815,294.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4759567379951477,0.050000000745058,0.0492205247282981,293.2364501953125,297.1499938964844,293.1499938964844,0.0266750436276197,-780.8087768554688,304.1564025878906,0.5357193946838379,0.0687456950545311,0.0496579781174659,293.1352844238281,297.1499938964844,293.1499938964844,0.3461268246173858,-6481.16552734375,304.1544494628906,0.9990000128746032,0.4984135031700134,0.4122952222824096,293.314208984375,297.1499938964844,293.1499938964844,0.0054091839119791,-1983.9248046875,298.1866149902344,0.4759567379951477,0.050000000745058,0.2334809750318527,291.1468505859375,291.1499938964844,259.25,257.8291015625,280.049560546875,294.1202392578125,291.146484375,1.0,0.2528675496578216,0.6825624704360962,0.6825624704360962,1.0,1.0,-1.0484143495559692,0.4232851266860962,0.6251291632652283,0.1706662625074386,0.0,0.0,0.5460836291313171,53.95809555053711,52.0,-3.691275119781494,-11710.912109375,161.65618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,307.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.2642773985862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289495587348938,0.5289552807807922,-5.7686615946295206e-06,0.0,0.0002682079793885,0.0,0.0,33.03464126586914,0.0,0.0,0.0,0.3795317113399505,4.0,0.0,1.0
576000,293.1361083984375,297.1499938964844,293.1499938964844,0.0857469141483306,-2026.060791015625,304.1480407714844,0.6919724941253662,0.1416687667369842,0.1289499551057815,294.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4759567379951477,0.050000000745058,0.0492205247282981,293.2364501953125,297.1499938964844,293.1499938964844,0.0266750436276197,-780.8087768554688,304.1564025878906,0.5357193946838379,0.0687456950545311,0.0496579781174659,293.1352844238281,297.1499938964844,293.1499938964844,0.3461268246173858,-6481.16552734375,304.1544494628906,0.9990000128746032,0.4984135031700134,0.4122952222824096,293.314208984375,297.1499938964844,293.1499938964844,0.0054091839119791,-1983.9248046875,298.1866149902344,0.4759567379951477,0.050000000745058,0.2334809750318527,291.1468505859375,291.1499938964844,259.25,257.8291015625,280.049560546875,294.1202392578125,291.146484375,1.0,0.2528675496578216,0.6825624704360962,0.6825624704360962,1.0,1.0,-1.0484143495559692,0.4232851266860962,0.6251291632652283,0.1706662625074386,0.0,0.0,0.5460836291313171,53.95809555053711,52.0,-3.691275119781494,-11710.912109375,161.65618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,307.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.2642773985862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289495587348938,0.5289552807807922,-5.7686615946295206e-06,0.0,0.0002682079793885,0.0,0.0,33.03464126586914,0.0,0.0,0.0,0.3795317113399505,4.0,0.0,1.0
576060,293.1346435546875,297.1499938964844,293.1499938964844,0.0862552598118782,-2035.5833740234373,304.1478576660156,0.693183958530426,0.1423204243183136,0.1295246034860611,294.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4760434627532959,0.050000000745058,0.0492188595235347,293.2305603027344,297.1499938964844,293.1499938964844,0.025863816961646,-769.48681640625,304.1556091308594,0.5326094031333923,0.0677547082304954,0.0489336773753166,293.1333923339844,297.1499938964844,293.1499938964844,0.3459566831588745,-6479.22216796875,304.1532592773437,0.9990000128746032,0.4991701245307922,0.4121035039424896,293.3126525878906,297.1499938964844,293.1499938964844,0.0053630755282938,-1969.5338134765625,298.1324768066406,0.4760434627532959,0.050000000745058,0.2334730774164199,291.1435546875,291.1499938964844,259.2225036621094,257.8077392578125,280.0235290527344,294.08770751953125,291.1431579589844,1.0,0.2527767419815063,0.6824145913124084,0.6824145913124084,1.0,1.0,-1.0479929447174072,0.4229867458343506,0.6250061988830566,0.1707775890827179,0.0,0.0,0.5471640229225159,53.91571807861328,55.0,-4.581221103668213,-11729.0439453125,161.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,307.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.64453125,18000.0,0.0,0.0,0.2642743289470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305744409561157,0.5305802226066589,-5.777440037491033e-06,0.0,0.0002682048361748,0.0,0.0,33.21152114868164,0.0,0.0,0.0,0.3800833523273468,4.0,0.0,1.0
576120,293.1346435546875,297.1499938964844,293.1499938964844,0.0862552598118782,-2035.5833740234373,304.1478576660156,0.693183958530426,0.1423204243183136,0.1295246034860611,294.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4760434627532959,0.050000000745058,0.0492188595235347,293.2305603027344,297.1499938964844,293.1499938964844,0.025863816961646,-769.48681640625,304.1556091308594,0.5326094031333923,0.0677547082304954,0.0489336773753166,293.1333923339844,297.1499938964844,293.1499938964844,0.3459566831588745,-6479.22216796875,304.1532592773437,0.9990000128746032,0.4991701245307922,0.4121035039424896,293.3126525878906,297.1499938964844,293.1499938964844,0.0053630755282938,-1969.5338134765625,298.1324768066406,0.4760434627532959,0.050000000745058,0.2334730774164199,291.1435546875,291.1499938964844,259.2225036621094,257.8077392578125,280.0235290527344,294.08770751953125,291.1431579589844,1.0,0.2527767419815063,0.6824145913124084,0.6824145913124084,1.0,1.0,-1.0479929447174072,0.4229867458343506,0.6250061988830566,0.1707775890827179,0.0,0.0,0.5471640229225159,53.91571807861328,55.0,-4.581221103668213,-11729.0439453125,161.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,307.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.64453125,18000.0,0.0,0.0,0.2642743289470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305744409561157,0.5305802226066589,-5.777440037491033e-06,0.0,0.0002682048361748,0.0,0.0,33.21152114868164,0.0,0.0,0.0,0.3800833523273468,4.0,0.0,1.0
576180,293.1331787109375,297.1499938964844,293.1499938964844,0.0867978557944297,-2045.7568359375,304.14764404296875,0.6942936778068542,0.1430073380470276,0.1301338523626327,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4760063886642456,0.050000000745058,0.0492195673286914,293.224609375,297.1499938964844,293.1499938964844,0.0252078343182802,-760.0550537109375,304.15484619140625,0.5298492908477783,0.0669174566864967,0.0483219325542449,293.1319274902344,297.1499938964844,293.1499938964844,0.3460926115512848,-6481.84619140625,304.1519470214844,0.9990000128746032,0.4998886883258819,0.4121854603290558,293.31103515625,297.1499938964844,293.1499938964844,0.0053182924166321,-1955.5401611328125,298.0787048339844,0.4760063886642456,0.050000000745058,0.2334764450788498,291.1396484375,291.1499938964844,259.18670654296875,257.77880859375,279.9947509765625,294.0565490722656,291.1391296386719,1.0,0.2528293132781982,0.6822667121887207,0.6822667121887207,1.0,1.0,-1.04809308052063,0.4229063689708709,0.6251866817474365,0.1710161417722702,0.0,0.0,0.5488040447235107,53.94033432006836,58.0,-5.486171722412109,-11755.27734375,161.53497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,307.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2734375,18000.0,0.0,0.0,0.264372706413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533150851726532,0.5331566333770752,-5.792111096525332e-06,0.0,0.0002683046914171,0.0,0.0,33.49677276611328,0.0,0.0,0.0,0.3809687793254852,4.0,0.0,1.0
576240,293.1331787109375,297.1499938964844,293.1499938964844,0.0867978557944297,-2045.7568359375,304.14764404296875,0.6942936778068542,0.1430073380470276,0.1301338523626327,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4760063886642456,0.050000000745058,0.0492195673286914,293.224609375,297.1499938964844,293.1499938964844,0.0252078343182802,-760.0550537109375,304.15484619140625,0.5298492908477783,0.0669174566864967,0.0483219325542449,293.1319274902344,297.1499938964844,293.1499938964844,0.3460926115512848,-6481.84619140625,304.1519470214844,0.9990000128746032,0.4998886883258819,0.4121854603290558,293.31103515625,297.1499938964844,293.1499938964844,0.0053182924166321,-1955.5401611328125,298.0787048339844,0.4760063886642456,0.050000000745058,0.2334764450788498,291.1396484375,291.1499938964844,259.18670654296875,257.77880859375,279.9947509765625,294.0565490722656,291.1391296386719,1.0,0.2528293132781982,0.6822667121887207,0.6822667121887207,1.0,1.0,-1.04809308052063,0.4229063689708709,0.6251866817474365,0.1710161417722702,0.0,0.0,0.5488040447235107,53.94033432006836,58.0,-5.486171722412109,-11755.27734375,161.53497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,307.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2734375,18000.0,0.0,0.0,0.264372706413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533150851726532,0.5331566333770752,-5.792111096525332e-06,0.0,0.0002683046914171,0.0,0.0,33.49677276611328,0.0,0.0,0.0,0.3809687793254852,4.0,0.0,1.0
576300,293.1324462890625,297.1499938964844,293.1499938964844,0.0870814472436904,-2051.07666015625,304.1475830078125,0.694808304309845,0.1433639824390411,0.1304512768983841,294.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4759403467178345,0.050000000745058,0.0492208339273929,293.2216491699219,297.1499938964844,293.1499938964844,0.02492749504745,-755.9876708984375,304.15447998046875,0.5285949110984802,0.0665555372834205,0.04805663600564,293.13134765625,297.1499938964844,293.1499938964844,0.3462768793106079,-6484.88623046875,304.1512451171875,0.9990000128746032,0.5002294778823853,0.4123313724994659,293.3102111816406,297.1499938964844,293.1499938964844,0.0052963197231292,-1948.6650390625,298.0519714355469,0.4759403467178345,0.050000000745058,0.2334824502468109,291.1374816894531,291.1499938964844,259.16583251953125,257.7616577148437,279.9794006347656,294.04156494140625,291.136962890625,1.0,0.2529101371765136,0.6821927428245544,0.6821927428245544,1.0,1.0,-1.0483394861221311,0.4229484498500824,0.6253910064697266,0.1711828708648681,0.0,0.0,0.549860417842865,53.9782829284668,58.0,-5.804834365844727,-11771.673828125,161.67135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351318359375,307.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5859375,18000.0,0.0,0.0,0.2644762396812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348613858222961,0.5348671674728394,-5.802097348350799e-06,0.0,0.000268409756245,0.0,0.0,33.68815231323242,0.0,0.0,0.0,0.3815598785877228,4.0,0.0,1.0
576360,293.1317138671875,297.1499938964844,293.1499938964844,0.0873721987009048,-2056.531005859375,304.1474914550781,0.6952975988388062,0.1437288522720337,0.1307766586542129,294.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4758446812629699,0.050000000745058,0.0492226704955101,293.2186889648437,297.1499938964844,293.1499938964844,0.0246762260794639,-752.3230590820312,304.15411376953125,0.5274208784103394,0.0662295669317245,0.0478167943656444,293.1308898925781,297.1499938964844,293.1499938964844,0.3465320467948913,-6488.974609375,304.15057373046875,0.9990000128746032,0.5005566477775574,0.4125425517559051,293.30938720703125,297.1499938964844,293.1499938964844,0.0052746357396245,-1941.869140625,298.0253601074219,0.4758446812629699,0.050000000745058,0.2334911525249481,291.13525390625,291.1499938964844,259.14312744140625,257.7428283691406,279.9635314941406,294.0269470214844,291.1347351074219,1.0,0.2530249059200287,0.6821122765541077,0.6821122765541077,1.0,1.0,-1.048708200454712,0.4230401515960693,0.6256679892539978,0.1713779121637344,0.0,0.0,0.5510653257369995,54.03221893310547,61.0,-6.025559902191162,-11790.103515625,161.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,307.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.779296875,18000.0,0.0,0.0,0.2646217048168182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368466377258301,0.5368524193763733,-5.813879397464916e-06,0.0,0.0002685573999769,0.0,0.0,33.91202163696289,0.0,0.0,0.0,0.3822486996650696,4.0,0.0,1.0
576420,293.1302795410156,297.1499938964844,293.1499938964844,0.0879750624299049,-2067.842041015625,304.1473083496094,0.6961989402770996,0.1444838196039199,0.1314518004655838,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4755623340606689,0.050000000745058,0.0492280796170234,293.2127685546875,297.1499938964844,293.1499938964844,0.0242620855569839,-746.2462768554688,304.1534423828125,0.5253275632858276,0.0656893551349639,0.0474165230989456,293.1303100585937,297.1499938964844,293.1499938964844,0.3472574055194855,-6500.32177734375,304.149169921875,0.9990000128746032,0.5011629462242126,0.4131643176078796,293.3077087402344,297.1499938964844,293.1499938964844,0.0052320272661745,-1928.4786376953125,297.9725341796875,0.4755623340606689,0.050000000745058,0.2335168123245239,291.1307678222656,291.1499938964844,259.0923156738281,257.70025634765625,279.9300537109375,293.998779296875,291.1302185058594,1.0,0.2533584535121918,0.6819514036178589,0.6819514036178589,1.0,1.0,-1.0498214960098269,0.4233811199665069,0.6264404058456421,0.1718580573797226,0.0,0.0,0.5539351105690002,54.189002990722656,64.0,-6.256287097930908,-11833.2041015625,162.46157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,307.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.947265625,18000.0,0.0,0.0,0.2650629878044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416756868362427,0.5416815280914307,-5.8431764955457766e-06,0.0,0.00026900524972,0.0,0.0,34.46340560913086,0.0,0.0,0.0,0.3839351236820221,4.0,0.0,1.0
576480,293.1302795410156,297.1499938964844,293.1499938964844,0.0879750624299049,-2067.842041015625,304.1473083496094,0.6961989402770996,0.1444838196039199,0.1314518004655838,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4755623340606689,0.050000000745058,0.0492280796170234,293.2127685546875,297.1499938964844,293.1499938964844,0.0242620855569839,-746.2462768554688,304.1534423828125,0.5253275632858276,0.0656893551349639,0.0474165230989456,293.1303100585937,297.1499938964844,293.1499938964844,0.3472574055194855,-6500.32177734375,304.149169921875,0.9990000128746032,0.5011629462242126,0.4131643176078796,293.3077087402344,297.1499938964844,293.1499938964844,0.0052320272661745,-1928.4786376953125,297.9725341796875,0.4755623340606689,0.050000000745058,0.2335168123245239,291.1307678222656,291.1499938964844,259.0923156738281,257.70025634765625,279.9300537109375,293.998779296875,291.1302185058594,1.0,0.2533584535121918,0.6819514036178589,0.6819514036178589,1.0,1.0,-1.0498214960098269,0.4233811199665069,0.6264404058456421,0.1718580573797226,0.0,0.0,0.5539351105690002,54.189002990722656,64.0,-6.256287097930908,-11833.2041015625,162.46157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,307.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.947265625,18000.0,0.0,0.0,0.2650629878044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416756868362427,0.5416815280914307,-5.8431764955457766e-06,0.0,0.00026900524972,0.0,0.0,34.46340560913086,0.0,0.0,0.0,0.3839351236820221,4.0,0.0,1.0
576540,293.1288452148437,297.1499938964844,293.1499938964844,0.0886051803827285,-2079.663818359375,304.14715576171875,0.6969996690750122,0.1452717781066894,0.1321588456630706,294.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4751605689525604,0.050000000745058,0.0492357537150383,293.2068786621094,297.1499938964844,293.1499938964844,0.023962190374732,-741.8245849609375,304.1528015136719,0.5235768556594849,0.0652971863746643,0.0471214763820171,293.130126953125,297.1499938964844,293.1499938964844,0.3482605814933777,-6515.75341796875,304.14776611328125,0.9990000128746032,0.5016967058181763,0.4140451848506927,293.3060302734375,297.1499938964844,293.1499938964844,0.005190378986299,-1915.3360595703125,297.9202880859375,0.4751605689525604,0.050000000745058,0.2335532158613205,291.1262512207031,291.1499938964844,259.0348205566406,257.651611328125,279.8944091796875,293.9720153808594,291.125732421875,1.0,0.2538273930549621,0.6817905306816101,0.6817905306816101,1.0,1.0,-1.0514260530471802,0.4239287078380584,0.6274973750114441,0.1724553257226944,0.0,0.0,0.5574080944061279,54.40962600708008,67.0,-6.266083240509033,-11884.5126953125,163.30575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,307.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8671875,18000.0,0.0,0.0,0.2657314538955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476536750793457,0.5476595163345337,-5.880341177544324e-06,0.0,0.000269683660008,0.0,0.0,35.15779113769531,0.0,0.0,0.0,0.3860399127006531,4.0,0.0,1.0
576600,293.1288452148437,297.1499938964844,293.1499938964844,0.0886051803827285,-2079.663818359375,304.14715576171875,0.6969996690750122,0.1452717781066894,0.1321588456630706,294.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4751605689525604,0.050000000745058,0.0492357537150383,293.2068786621094,297.1499938964844,293.1499938964844,0.023962190374732,-741.8245849609375,304.1528015136719,0.5235768556594849,0.0652971863746643,0.0471214763820171,293.130126953125,297.1499938964844,293.1499938964844,0.3482605814933777,-6515.75341796875,304.14776611328125,0.9990000128746032,0.5016967058181763,0.4140451848506927,293.3060302734375,297.1499938964844,293.1499938964844,0.005190378986299,-1915.3360595703125,297.9202880859375,0.4751605689525604,0.050000000745058,0.2335532158613205,291.1262512207031,291.1499938964844,259.0348205566406,257.651611328125,279.8944091796875,293.9720153808594,291.125732421875,1.0,0.2538273930549621,0.6817905306816101,0.6817905306816101,1.0,1.0,-1.0514260530471802,0.4239287078380584,0.6274973750114441,0.1724553257226944,0.0,0.0,0.5574080944061279,54.40962600708008,67.0,-6.266083240509033,-11884.5126953125,163.30575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,307.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8671875,18000.0,0.0,0.0,0.2657314538955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476536750793457,0.5476595163345337,-5.880341177544324e-06,0.0,0.000269683660008,0.0,0.0,35.15779113769531,0.0,0.0,0.0,0.3860399127006531,4.0,0.0,1.0
576660,293.12744140625,297.1499938964844,293.1499938964844,0.0892607495188713,-2091.96044921875,304.1470031738281,0.6977027058601379,0.1460920423269271,0.1328971087932586,294.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.474640816450119,0.050000000745058,0.0492456518113613,293.20098876953125,297.1499938964844,293.1499938964844,0.0237727370113134,-739.0366821289062,304.1521911621094,0.5221695899963379,0.065051719546318,0.0469308197498321,293.1304016113281,297.1499938964844,293.1499938964844,0.3495302200317383,-6535.08544921875,304.1463928222656,0.9990000128746032,0.502147376537323,0.415177971124649,293.3043518066406,297.1499938964844,293.1499938964844,0.0051496080122888,-1902.4071044921875,297.8686828613281,0.474640816450119,0.050000000745058,0.2336001694202423,291.12188720703125,291.1499938964844,258.97125244140625,257.5973815917969,279.8569641113281,293.9466552734375,291.12139892578125,1.0,0.2544283270835876,0.6816145777702332,0.6816145777702332,1.0,1.0,-1.053511142730713,0.4246752560138702,0.6288358569145203,0.1731620132923126,0.0,0.0,0.5614519119262695,54.69272232055664,70.0,-6.046095848083496,-11943.8017578125,164.39942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,307.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.79296875,18000.0,0.0,0.0,0.2666525840759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547612309455872,0.5547671914100647,-5.92556443734793e-06,0.0,0.0002706184750422,0.0,0.0,35.99939727783203,0.0,0.0,0.0,0.388563722372055,4.0,0.0,1.0
576720,293.12744140625,297.1499938964844,293.1499938964844,0.0892607495188713,-2091.96044921875,304.1470031738281,0.6977027058601379,0.1460920423269271,0.1328971087932586,294.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.474640816450119,0.050000000745058,0.0492456518113613,293.20098876953125,297.1499938964844,293.1499938964844,0.0237727370113134,-739.0366821289062,304.1521911621094,0.5221695899963379,0.065051719546318,0.0469308197498321,293.1304016113281,297.1499938964844,293.1499938964844,0.3495302200317383,-6535.08544921875,304.1463928222656,0.9990000128746032,0.502147376537323,0.415177971124649,293.3043518066406,297.1499938964844,293.1499938964844,0.0051496080122888,-1902.4071044921875,297.8686828613281,0.474640816450119,0.050000000745058,0.2336001694202423,291.12188720703125,291.1499938964844,258.97125244140625,257.5973815917969,279.8569641113281,293.9466552734375,291.12139892578125,1.0,0.2544283270835876,0.6816145777702332,0.6816145777702332,1.0,1.0,-1.053511142730713,0.4246752560138702,0.6288358569145203,0.1731620132923126,0.0,0.0,0.5614519119262695,54.69272232055664,70.0,-6.046095848083496,-11943.8017578125,164.39942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,307.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.79296875,18000.0,0.0,0.0,0.2666525840759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547612309455872,0.5547671914100647,-5.92556443734793e-06,0.0,0.0002706184750422,0.0,0.0,35.99939727783203,0.0,0.0,0.0,0.388563722372055,4.0,0.0,1.0
576780,293.1260681152344,297.1499938964844,293.1499938964844,0.0899405851960182,-2104.707275390625,304.1468811035156,0.6983093619346619,0.1469442397356033,0.1336663514375686,294.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4740015864372253,0.050000000745058,0.0492577627301216,293.1950988769531,297.1499938964844,293.1499938964844,0.0236920807510614,-737.8804931640625,304.1515808105469,0.5211074352264404,0.0649530515074729,0.0468448139727115,293.131103515625,297.1499938964844,293.1499938964844,0.351060688495636,-6558.220703125,304.1450500488281,0.9990000128746032,0.5025028586387634,0.4165600538253784,293.3026733398437,297.1499938964844,293.1499938964844,0.0051096696406602,-1889.6722412109373,297.8177185058594,0.4740015864372253,0.050000000745058,0.2336576133966446,291.1177978515625,291.1499938964844,258.902099609375,257.5380859375,279.8177795410156,293.9227600097656,291.1173400878906,1.0,0.2551600635051727,0.6814385652542114,0.6814385652542114,1.0,1.0,-1.0560734272003174,0.4256240129470825,0.6304494142532349,0.1739789247512817,0.0,0.0,0.5660272240638733,55.038124084472656,73.0,-5.670596122741699,-12010.9453125,165.74386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,307.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0,18000.0,0.0,0.0,0.2678465545177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629609227180481,0.5629668831825256,-5.978954050078755e-06,0.0,0.0002718301839195,0.0,0.0,36.99136352539063,0.0,0.0,0.0,0.3915017247200012,4.0,0.0,1.0
576840,293.1260681152344,297.1499938964844,293.1499938964844,0.0899405851960182,-2104.707275390625,304.1468811035156,0.6983093619346619,0.1469442397356033,0.1336663514375686,294.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4740015864372253,0.050000000745058,0.0492577627301216,293.1950988769531,297.1499938964844,293.1499938964844,0.0236920807510614,-737.8804931640625,304.1515808105469,0.5211074352264404,0.0649530515074729,0.0468448139727115,293.131103515625,297.1499938964844,293.1499938964844,0.351060688495636,-6558.220703125,304.1450500488281,0.9990000128746032,0.5025028586387634,0.4165600538253784,293.3026733398437,297.1499938964844,293.1499938964844,0.0051096696406602,-1889.6722412109373,297.8177185058594,0.4740015864372253,0.050000000745058,0.2336576133966446,291.1177978515625,291.1499938964844,258.902099609375,257.5380859375,279.8177795410156,293.9227600097656,291.1173400878906,1.0,0.2551600635051727,0.6814385652542114,0.6814385652542114,1.0,1.0,-1.0560734272003174,0.4256240129470825,0.6304494142532349,0.1739789247512817,0.0,0.0,0.5660272240638733,55.038124084472656,73.0,-5.670596122741699,-12010.9453125,165.74386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,307.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0,18000.0,0.0,0.0,0.2678465545177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629609227180481,0.5629668831825256,-5.978954050078755e-06,0.0,0.0002718301839195,0.0,0.0,36.99136352539063,0.0,0.0,0.0,0.3915017247200012,4.0,0.0,1.0
576900,293.1253967285156,297.1499938964844,293.1499938964844,0.0902891606092453,-2111.240966796875,304.1468200683594,0.6985775232315063,0.1473819017410278,0.134062185883522,294.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.4736374020576477,0.050000000745058,0.0492646284401416,293.1921691894531,297.1499938964844,293.1499938964844,0.0236913543194532,-737.89990234375,304.1513061523437,0.5207025408744812,0.0649574398994445,0.046840164810419,293.131591796875,297.1499938964844,293.1499938964844,0.3519205749034881,-6571.16455078125,304.1444091796875,0.9990000128746032,0.5026417970657349,0.4173418283462524,293.3018493652344,297.1499938964844,293.1499938964844,0.0050899996422231,-1883.37353515625,297.7925109863281,0.4736374020576477,0.050000000745058,0.2336901873350143,291.1158752441406,291.1499938964844,258.8656005859375,257.50665283203125,279.7976379394531,293.9113464355469,291.1154479980469,1.0,0.255573570728302,0.681350588798523,0.681350588798523,1.0,1.0,-1.0575286149978638,0.4261724054813385,0.6313561797142029,0.1744271367788314,0.0,0.0,0.5684975981712341,55.23368835449219,73.0,-5.444754600524902,-12047.3642578125,166.5087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,307.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.216796875,18000.0,0.0,0.0,0.2685475051403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674477815628052,0.5674537420272827,-6.00865860178601e-06,0.0,0.0002725415688473,0.0,0.0,37.54353332519531,0.0,0.0,0.0,0.3931206464767456,4.0,0.0,1.0
576960,293.12469482421875,297.1499938964844,293.1499938964844,0.0906431525945663,-2117.874267578125,304.1467590332031,0.6988229751586914,0.1478269398212433,0.1344652324914932,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4732437133789062,0.050000000745058,0.0492720268666744,293.1892395019531,297.1499938964844,293.1499938964844,0.0237162001430988,-738.3052368164062,304.1510314941406,0.5203789472579956,0.0649966150522232,0.0468603447079658,293.1322326660156,297.1499938964844,293.1499938964844,0.3528412878513336,-6584.9892578125,304.14373779296875,0.9990000128746032,0.5027533769607544,0.4181823134422302,293.3009948730469,297.1499938964844,293.1499938964844,0.005070511251688,-1877.1142578125,297.7674865722656,0.4732437133789062,0.050000000745058,0.233725294470787,291.1140441894531,291.1499938964844,258.82794189453125,257.4741516113281,279.7772216796875,293.9003295898437,291.1136474609375,1.0,0.2560178935527801,0.6812528371810913,0.6812528371810913,1.0,1.0,-1.059096336364746,0.4267664849758148,0.6323298215866089,0.1748984456062317,0.0,0.0,0.5710781216621399,55.444149017333984,76.0,-5.178960800170898,-12085.587890625,167.33424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,307.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.5390625,18000.0,0.0,0.0,0.2693169713020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721776485443115,0.5721836686134338,-6.040327207301743e-06,0.0,0.0002733224828261,0.0,0.0,38.13276290893555,0.0,0.0,0.0,0.3948353230953216,4.0,0.0,1.0
577020,293.1233825683594,297.1499938964844,293.1499938964844,0.0913668647408485,-2131.42822265625,304.1466369628906,0.6992447376251221,0.1487391293048858,0.1352929174900055,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.472364604473114,0.050000000745058,0.0492884442210197,293.1834411621094,297.1499938964844,293.1499938964844,0.023843266069889,-740.279052734375,304.1504821777344,0.519975483417511,0.0651797354221344,0.0469757504761219,293.1337890625,297.1499938964844,293.1499938964844,0.3548654317855835,-6615.27978515625,304.1424560546875,0.9990000128746032,0.5028865337371826,0.4200412034988403,293.2993469238281,297.1499938964844,293.1499938964844,0.0050320709124207,-1864.7086181640625,297.71795654296875,0.472364604473114,0.050000000745058,0.2338031679391861,291.1107788085937,291.1499938964844,258.74932861328125,257.4061279296875,279.7355041503906,293.8795166015625,291.11041259765625,1.0,0.2569998502731323,0.6810573935508728,0.6810573935508728,1.0,1.0,-1.0625724792480469,0.4281003177165985,0.6344721913337708,0.175916314125061,0.0,0.0,0.5765393376350403,55.910526275634766,79.0,-4.570904731750488,-12167.4541015625,169.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83795166015625,307.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.71875,18000.0,0.0,0.0,0.2710638344287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823286175727844,0.5823346972465515,-6.109496098360978e-06,0.0,0.0002750953426584,0.0,0.0,39.42229461669922,0.0,0.0,0.0,0.3985428512096405,4.0,0.0,1.0
577080,293.1233825683594,297.1499938964844,293.1499938964844,0.0913668647408485,-2131.42822265625,304.1466369628906,0.6992447376251221,0.1487391293048858,0.1352929174900055,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.472364604473114,0.050000000745058,0.0492884442210197,293.1834411621094,297.1499938964844,293.1499938964844,0.023843266069889,-740.279052734375,304.1504821777344,0.519975483417511,0.0651797354221344,0.0469757504761219,293.1337890625,297.1499938964844,293.1499938964844,0.3548654317855835,-6615.27978515625,304.1424560546875,0.9990000128746032,0.5028865337371826,0.4200412034988403,293.2993469238281,297.1499938964844,293.1499938964844,0.0050320709124207,-1864.7086181640625,297.71795654296875,0.472364604473114,0.050000000745058,0.2338031679391861,291.1107788085937,291.1499938964844,258.74932861328125,257.4061279296875,279.7355041503906,293.8795166015625,291.11041259765625,1.0,0.2569998502731323,0.6810573935508728,0.6810573935508728,1.0,1.0,-1.0625724792480469,0.4281003177165985,0.6344721913337708,0.175916314125061,0.0,0.0,0.5765393376350403,55.910526275634766,79.0,-4.570904731750488,-12167.4541015625,169.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83795166015625,307.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.71875,18000.0,0.0,0.0,0.2710638344287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823286175727844,0.5823346972465515,-6.109496098360978e-06,0.0,0.0002750953426584,0.0,0.0,39.42229461669922,0.0,0.0,0.0,0.3985428512096405,4.0,0.0,1.0
577140,293.1220703125,297.1499938964844,293.1499938964844,0.0921105071902275,-2145.345458984375,304.1465148925781,0.699577271938324,0.1496790051460266,0.1361477673053741,294.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4713626205921173,0.050000000745058,0.0493069700896739,293.1777038574219,297.1499938964844,293.1499938964844,0.0240698829293251,-743.736083984375,304.1499328613281,0.5198783278465271,0.0654960870742797,0.0471867360174655,293.13580322265625,297.1499938964844,293.1499938964844,0.3571257591247558,-6648.97314453125,304.1412048339844,0.9990000128746032,0.5028923749923706,0.422128826379776,293.2977294921875,297.1499938964844,293.1499938964844,0.0049943113699555,-1852.4473876953125,297.6691589355469,0.4713626205921173,0.050000000745058,0.233891025185585,291.10791015625,291.1499938964844,258.6668395996094,257.3345031738281,279.6927795410156,293.8603210449219,291.1076354980469,1.0,0.258101612329483,0.6808619499206543,0.6808619499206543,1.0,1.0,-1.0664851665496826,0.429622083902359,0.6368630528450012,0.1770294606685638,0.0,0.0,0.5823467373847961,56.43598937988281,82.0,-3.951455354690552,-12256.154296875,171.25196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7746276855469,307.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17901.533203125,18000.0,0.0,0.0,0.2730735540390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933063626289368,0.5933125615119934,-6.1860159803472925e-06,0.0,0.0002771349390968,0.0,0.0,40.85515594482422,0.0,0.0,0.0,0.4025928676128387,4.0,0.0,1.0
577200,293.1220703125,297.1499938964844,293.1499938964844,0.0921105071902275,-2145.345458984375,304.1465148925781,0.699577271938324,0.1496790051460266,0.1361477673053741,294.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4713626205921173,0.050000000745058,0.0493069700896739,293.1777038574219,297.1499938964844,293.1499938964844,0.0240698829293251,-743.736083984375,304.1499328613281,0.5198783278465271,0.0654960870742797,0.0471867360174655,293.13580322265625,297.1499938964844,293.1499938964844,0.3571257591247558,-6648.97314453125,304.1412048339844,0.9990000128746032,0.5028923749923706,0.422128826379776,293.2977294921875,297.1499938964844,293.1499938964844,0.0049943113699555,-1852.4473876953125,297.6691589355469,0.4713626205921173,0.050000000745058,0.233891025185585,291.10791015625,291.1499938964844,258.6668395996094,257.3345031738281,279.6927795410156,293.8603210449219,291.1076354980469,1.0,0.258101612329483,0.6808619499206543,0.6808619499206543,1.0,1.0,-1.0664851665496826,0.429622083902359,0.6368630528450012,0.1770294606685638,0.0,0.0,0.5823467373847961,56.43598937988281,82.0,-3.951455354690552,-12256.154296875,171.25196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7746276855469,307.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17901.533203125,18000.0,0.0,0.0,0.2730735540390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933063626289368,0.5933125615119934,-6.1860159803472925e-06,0.0,0.0002771349390968,0.0,0.0,40.85515594482422,0.0,0.0,0.0,0.4025928676128387,4.0,0.0,1.0
577260,293.12078857421875,297.1499938964844,293.1499938964844,0.092872716486454,-2159.598388671875,304.1463928222656,0.6998214721679688,0.1506450921297073,0.1370285302400589,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4702330231666565,0.050000000745058,0.0493275970220565,293.17205810546875,297.1499938964844,293.1499938964844,0.0243940036743879,-748.6201171875,304.1494140625,0.5200700163841248,0.0659404546022415,0.0474898628890514,293.1382141113281,297.1499938964844,293.1499938964844,0.359617680311203,-6685.98876953125,304.1399841308594,0.9990000128746032,0.5027588605880737,0.4244414865970611,293.2961120605469,297.1499938964844,293.1499938964844,0.0049572121351957,-1840.324462890625,297.62109375,0.4702330231666565,0.050000000745058,0.233988881111145,291.10552978515625,291.1499938964844,258.5809631347656,257.2597351074219,279.6494445800781,293.8428955078125,291.1053161621094,1.0,0.2593207955360412,0.6806471943855286,0.6806471943855286,1.0,1.0,-1.0708240270614624,0.4313237369060516,0.6395002603530884,0.1782283037900924,0.0,0.0,0.5884374976158142,57.02033615112305,85.0,-3.273573875427246,-12351.3388671875,173.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117919921875,307.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.068359375,18000.0,0.0,0.0,0.2753307223320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050180196762085,0.6050242781639099,-6.269551249715732e-06,0.0,0.0002794256724882,0.0,0.0,42.42819595336914,0.0,0.0,0.0,0.4069584012031555,4.0,0.0,1.0
577320,293.12078857421875,297.1499938964844,293.1499938964844,0.092872716486454,-2159.598388671875,304.1463928222656,0.6998214721679688,0.1506450921297073,0.1370285302400589,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4702330231666565,0.050000000745058,0.0493275970220565,293.17205810546875,297.1499938964844,293.1499938964844,0.0243940036743879,-748.6201171875,304.1494140625,0.5200700163841248,0.0659404546022415,0.0474898628890514,293.1382141113281,297.1499938964844,293.1499938964844,0.359617680311203,-6685.98876953125,304.1399841308594,0.9990000128746032,0.5027588605880737,0.4244414865970611,293.2961120605469,297.1499938964844,293.1499938964844,0.0049572121351957,-1840.324462890625,297.62109375,0.4702330231666565,0.050000000745058,0.233988881111145,291.10552978515625,291.1499938964844,258.5809631347656,257.2597351074219,279.6494445800781,293.8428955078125,291.1053161621094,1.0,0.2593207955360412,0.6806471943855286,0.6806471943855286,1.0,1.0,-1.0708240270614624,0.4313237369060516,0.6395002603530884,0.1782283037900924,0.0,0.0,0.5884374976158142,57.02033615112305,85.0,-3.273573875427246,-12351.3388671875,173.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117919921875,307.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.068359375,18000.0,0.0,0.0,0.2753307223320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050180196762085,0.6050242781639099,-6.269551249715732e-06,0.0,0.0002794256724882,0.0,0.0,42.42819595336914,0.0,0.0,0.0,0.4069584012031555,4.0,0.0,1.0
