time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577380,293.1195678710937,297.1499938964844,293.1499938964844,0.0936522856354713,-2174.161865234375,304.14630126953125,0.6999775171279907,0.151635855436325,0.1379338502883911,294.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.468968778848648,0.050000000745058,0.0493503436446189,293.16650390625,297.1499938964844,293.1499938964844,0.0248138327151536,-754.8709106445312,304.14892578125,0.520530641078949,0.0665071010589599,0.0478813685476779,293.14111328125,297.1499938964844,293.1499938964844,0.3623391389846802,-6726.2802734375,304.1387939453125,0.9990000128746032,0.5024728775024414,0.4269770979881286,293.2945251464844,297.1499938964844,293.1499938964844,0.0049207443371415,-1828.3326416015625,297.57373046875,0.468968778848648,0.050000000745058,0.2340967804193496,291.1036682128906,291.1499938964844,258.4923095703125,257.182373046875,279.6056213378906,293.8272705078125,291.103515625,1.0,0.2606557607650757,0.6804324984550476,0.6804324984550476,1.0,1.0,-1.075580596923828,0.433207631111145,0.6423729658126831,0.1795129925012588,0.0,0.0,0.5947467088699341,57.66381454467773,88.0,-2.6099793910980225,-12452.689453125,176.1487579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6510009765625,307.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.517578125,18000.0,0.0,0.0,0.2778163254261017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173523664474487,0.6173586845397949,-6.359625331242569e-06,0.0,0.0002819482469931,0.0,0.0,44.13535690307617,0.0,0.0,0.0,0.4116049110889435,4.0,0.0,1.0
577440,293.1195678710937,297.1499938964844,293.1499938964844,0.0936522856354713,-2174.161865234375,304.14630126953125,0.6999775171279907,0.151635855436325,0.1379338502883911,294.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.468968778848648,0.050000000745058,0.0493503436446189,293.16650390625,297.1499938964844,293.1499938964844,0.0248138327151536,-754.8709106445312,304.14892578125,0.520530641078949,0.0665071010589599,0.0478813685476779,293.14111328125,297.1499938964844,293.1499938964844,0.3623391389846802,-6726.2802734375,304.1387939453125,0.9990000128746032,0.5024728775024414,0.4269770979881286,293.2945251464844,297.1499938964844,293.1499938964844,0.0049207443371415,-1828.3326416015625,297.57373046875,0.468968778848648,0.050000000745058,0.2340967804193496,291.1036682128906,291.1499938964844,258.4923095703125,257.182373046875,279.6056213378906,293.8272705078125,291.103515625,1.0,0.2606557607650757,0.6804324984550476,0.6804324984550476,1.0,1.0,-1.075580596923828,0.433207631111145,0.6423729658126831,0.1795129925012588,0.0,0.0,0.5947467088699341,57.66381454467773,88.0,-2.6099793910980225,-12452.689453125,176.1487579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6510009765625,307.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.517578125,18000.0,0.0,0.0,0.2778163254261017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173523664474487,0.6173586845397949,-6.359625331242569e-06,0.0,0.0002819482469931,0.0,0.0,44.13535690307617,0.0,0.0,0.0,0.4116049110889435,4.0,0.0,1.0
577500,293.11895751953125,297.1499938964844,293.1499938964844,0.0940482318401336,-2181.553466796875,304.1462707519531,0.7000229954719543,0.152139738202095,0.1383950561285019,294.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.4682843387126922,0.050000000745058,0.0493624992668628,293.1637878417969,297.1499938964844,293.1499938964844,0.025058340281248,-758.4779663085938,304.148681640625,0.5208526253700256,0.0668333023786544,0.0481082126498222,293.1427307128906,297.1499938964844,293.1499938964844,0.3637844622135162,-6747.6298828125,304.1382141113281,0.9990000128746032,0.5022695064544678,0.4283261895179748,293.29376220703125,297.1499938964844,293.1499938964844,0.0049027376808226,-1822.38525390625,297.5502624511719,0.4682843387126922,0.050000000745058,0.2341544479131698,291.1029052734375,291.1499938964844,258.4471130371094,257.14288330078125,279.5835876464844,293.8201904296875,291.1027526855469,1.0,0.2613652646541595,0.6803250908851624,0.6803250908851624,1.0,1.0,-1.0781095027923584,0.434215784072876,0.6438937187194824,0.1801855564117431,0.0,0.0,0.5979658365249634,58.007415771484375,88.0,-2.301471948623657,-12505.5322265625,177.5264434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6218566894531,307.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.53125,18000.0,0.0,0.0,0.2791360318660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237181425094604,0.6237245798110962,-6.4069254221976735e-06,0.0,0.0002832875761669,0.0,0.0,45.03688430786133,0.0,0.0,0.0,0.4140219688415527,4.0,0.0,1.0
577560,293.1183776855469,297.1499938964844,293.1499938964844,0.0944480299949646,-2189.0126953125,304.1462097167969,0.7000467777252197,0.1526489555835724,0.1388616859912872,294.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.4675633907318115,0.050000000745058,0.0493751838803291,293.1611022949219,297.1499938964844,293.1499938964844,0.0253254026174545,-762.3919677734375,304.1484375,0.5212312340736389,0.0671867579221725,0.0483549013733863,293.1444396972656,297.1499938964844,293.1499938964844,0.3652858138084411,-6769.7734375,304.1376342773437,0.9990000128746032,0.5020236372947693,0.429729163646698,293.2929992675781,297.1499938964844,293.1499938964844,0.0048848730511963,-1816.46728515625,297.5270080566406,0.4675633907318115,0.050000000745058,0.2342146188020706,291.10223388671875,291.1499938964844,258.40142822265625,257.1029052734375,279.5616149902344,293.8135986328125,291.10211181640625,1.0,0.2621024549007416,0.6802046895027161,0.6802046895027161,1.0,1.0,-1.0807369947433472,0.4352642595767975,0.6454727649688721,0.1808741688728332,0.0,0.0,0.6012181639671326,58.36564636230469,76.0,-1.9822041988372805,-12559.728515625,178.9657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5937194824219,307.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.75390625,18000.0,0.0,0.0,0.2805027961730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302003860473633,0.6302068829536438,-6.455656148318667e-06,0.0,0.0002846746647264,0.0,0.0,45.96940231323242,0.0,0.0,0.0,0.4164961874485016,4.0,0.0,1.0
577620,293.1171875,297.1499938964844,293.1499938964844,0.0952360853552818,-2203.671875,304.1461486816406,0.7008492350578308,0.1536878943443298,0.1398006230592727,294.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.4667772650718689,0.050000000745058,0.0493888594210147,293.15582275390625,297.1499938964844,293.1499938964844,0.0259108841419219,-770.8648071289062,304.1479797363281,0.5228085517883301,0.0679763033986091,0.0488969385623931,293.1473693847656,297.1499938964844,293.1499938964844,0.3669880628585815,-6793.87109375,304.13897705078125,0.9990000128746032,0.501569390296936,0.4312377870082855,293.2914428710937,297.1499938964844,293.1499938964844,0.0048480154946446,-1804.06298828125,297.4818115234375,0.4667772650718689,0.050000000745058,0.2342794984579086,291.1028137207031,291.1499938964844,258.3088684082031,257.0218200683594,279.51885986328125,293.7995300292969,291.10321044921875,1.0,0.2629406452178955,0.6799638271331787,0.6799638271331787,1.0,1.0,-1.084420680999756,0.4366550147533417,0.6477656364440918,0.1820033937692642,0.0,0.0,0.6075248122215271,58.76811981201172,64.0,1.8626517057418823,-12658.8115234375,180.80905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5427551269531,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.23828125,18000.0,0.0,0.0,0.2833428084850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432498693466187,0.643256425857544,-6.556224889209261e-06,0.0,0.0002875569334719,0.0,0.0,47.89599990844727,0.0,0.0,0.0,0.4215154349803924,4.0,0.0,1.0
577680,293.1171875,297.1499938964844,293.1499938964844,0.0952360853552818,-2203.671875,304.1461486816406,0.7008492350578308,0.1536878943443298,0.1398006230592727,294.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.4667772650718689,0.050000000745058,0.0493888594210147,293.15582275390625,297.1499938964844,293.1499938964844,0.0259108841419219,-770.8648071289062,304.1479797363281,0.5228085517883301,0.0679763033986091,0.0488969385623931,293.1473693847656,297.1499938964844,293.1499938964844,0.3669880628585815,-6793.87109375,304.13897705078125,0.9990000128746032,0.501569390296936,0.4312377870082855,293.2914428710937,297.1499938964844,293.1499938964844,0.0048480154946446,-1804.06298828125,297.4818115234375,0.4667772650718689,0.050000000745058,0.2342794984579086,291.1028137207031,291.1499938964844,258.3088684082031,257.0218200683594,279.51885986328125,293.7995300292969,291.10321044921875,1.0,0.2629406452178955,0.6799638271331787,0.6799638271331787,1.0,1.0,-1.084420680999756,0.4366550147533417,0.6477656364440918,0.1820033937692642,0.0,0.0,0.6075248122215271,58.76811981201172,64.0,1.8626517057418823,-12658.8115234375,180.80905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5427551269531,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.23828125,18000.0,0.0,0.0,0.2833428084850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432498693466187,0.643256425857544,-6.556224889209261e-06,0.0,0.0002875569334719,0.0,0.0,47.89599990844727,0.0,0.0,0.0,0.4215154349803924,4.0,0.0,1.0
577740,293.11602783203125,297.1499938964844,293.1499938964844,0.0959971696138382,-2217.740478515625,304.14617919921875,0.7024739384651184,0.1547558754682541,0.1407532691955566,294.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4667215943336487,0.050000000745058,0.0493898056447505,293.1506652832031,297.1499938964844,293.1499938964844,0.0265653729438781,-780.0930786132812,304.1475524902344,0.525338888168335,0.0688728168606758,0.0495055317878723,293.1483764648437,297.1499938964844,293.1499938964844,0.3671420812606811,-6794.43798828125,304.1424255371094,0.9990000128746032,0.5014273524284363,0.4313436448574066,293.2898864746094,297.1499938964844,293.1499938964844,0.004809490405023,-1790.7203369140625,297.4397277832031,0.4667215943336487,0.050000000745058,0.2342839837074279,291.1082458496094,291.1499938964844,258.21514892578125,256.9396057128906,279.4760437011719,293.7818603515625,291.1090393066406,1.0,0.263187438249588,0.6797229647636414,0.6797229647636414,1.0,1.0,-1.0864288806915283,0.4372942745685577,0.6491345763206482,0.1828633248805999,0.0,0.0,0.6127621531486511,58.82880401611328,52.0,7.094717025756836,-12742.369140625,181.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5052490234375,307.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.880859375,18000.0,0.0,0.0,0.2862282991409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548941731452942,0.654900848865509,-6.6511015575088095e-06,0.0,0.0002904853317886,0.0,0.0,49.68585968017578,0.0,0.0,0.0,0.4260641932487488,4.0,0.0,1.0
577800,293.11602783203125,297.1499938964844,293.1499938964844,0.0959971696138382,-2217.740478515625,304.14617919921875,0.7024739384651184,0.1547558754682541,0.1407532691955566,294.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4667215943336487,0.050000000745058,0.0493898056447505,293.1506652832031,297.1499938964844,293.1499938964844,0.0265653729438781,-780.0930786132812,304.1475524902344,0.525338888168335,0.0688728168606758,0.0495055317878723,293.1483764648437,297.1499938964844,293.1499938964844,0.3671420812606811,-6794.43798828125,304.1424255371094,0.9990000128746032,0.5014273524284363,0.4313436448574066,293.2898864746094,297.1499938964844,293.1499938964844,0.004809490405023,-1790.7203369140625,297.4397277832031,0.4667215943336487,0.050000000745058,0.2342839837074279,291.1082458496094,291.1499938964844,258.21514892578125,256.9396057128906,279.4760437011719,293.7818603515625,291.1090393066406,1.0,0.263187438249588,0.6797229647636414,0.6797229647636414,1.0,1.0,-1.0864288806915283,0.4372942745685577,0.6491345763206482,0.1828633248805999,0.0,0.0,0.6127621531486511,58.82880401611328,52.0,7.094717025756836,-12742.369140625,181.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5052490234375,307.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.880859375,18000.0,0.0,0.0,0.2862282991409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548941731452942,0.654900848865509,-6.6511015575088095e-06,0.0,0.0002904853317886,0.0,0.0,49.68585968017578,0.0,0.0,0.0,0.4260641932487488,4.0,0.0,1.0
577860,293.1148376464844,297.1499938964844,293.1499938964844,0.0967507064342498,-2231.6171875,304.14617919921875,0.7048760056495667,0.1558562368154525,0.1417225301265716,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4673538506031036,0.050000000745058,0.0493787936866283,293.1455993652344,297.1499938964844,293.1499938964844,0.0272493176162242,-790.448486328125,304.1472473144531,0.528812825679779,0.069885216653347,0.0501825660467147,293.1470947265625,297.1499938964844,293.1499938964844,0.3658618927001953,-6773.56103515625,304.1470947265625,0.9990000128746032,0.5017246603965759,0.430133044719696,293.28826904296875,297.1499938964844,293.1499938964844,0.0047699366696178,-1776.8052978515625,297.3998107910156,0.4673538506031036,0.050000000745058,0.2342317402362823,291.1163024902344,291.1499938964844,258.1208801269531,256.8567810058594,279.432861328125,293.7599792480469,291.1173400878906,1.0,0.2628615796566009,0.6794871091842651,0.6794871091842651,1.0,1.0,-1.086876630783081,0.4372318685054779,0.6496447324752808,0.1834807246923446,0.0,0.0,0.6167320609092712,58.568641662597656,40.0,10.937445640563965,-12808.9404296875,181.1783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4875793457031,307.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.08203125,18000.0,0.0,0.0,0.2890267074108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642290949821472,0.6642358303070068,-6.730672339472221e-06,0.0,0.0002933253708761,0.0,0.0,51.17030334472656,0.0,0.0,0.0,0.4297608137130737,4.0,0.0,1.0
577920,293.1148376464844,297.1499938964844,293.1499938964844,0.0967507064342498,-2231.6171875,304.14617919921875,0.7048760056495667,0.1558562368154525,0.1417225301265716,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4673538506031036,0.050000000745058,0.0493787936866283,293.1455993652344,297.1499938964844,293.1499938964844,0.0272493176162242,-790.448486328125,304.1472473144531,0.528812825679779,0.069885216653347,0.0501825660467147,293.1470947265625,297.1499938964844,293.1499938964844,0.3658618927001953,-6773.56103515625,304.1470947265625,0.9990000128746032,0.5017246603965759,0.430133044719696,293.28826904296875,297.1499938964844,293.1499938964844,0.0047699366696178,-1776.8052978515625,297.3998107910156,0.4673538506031036,0.050000000745058,0.2342317402362823,291.1163024902344,291.1499938964844,258.1208801269531,256.8567810058594,279.432861328125,293.7599792480469,291.1173400878906,1.0,0.2628615796566009,0.6794871091842651,0.6794871091842651,1.0,1.0,-1.086876630783081,0.4372318685054779,0.6496447324752808,0.1834807246923446,0.0,0.0,0.6167320609092712,58.568641662597656,40.0,10.937445640563965,-12808.9404296875,181.1783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4875793457031,307.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.08203125,18000.0,0.0,0.0,0.2890267074108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642290949821472,0.6642358303070068,-6.730672339472221e-06,0.0,0.0002933253708761,0.0,0.0,51.17030334472656,0.0,0.0,0.0,0.4297608137130737,4.0,0.0,1.0
577980,293.1136169433594,297.1499938964844,293.1499938964844,0.0975067466497421,-2245.500732421875,304.1462097167969,0.7080521583557129,0.1569938063621521,0.142713189125061,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4686354100704193,0.050000000745058,0.0493561923503875,293.1404724121094,297.1499938964844,293.1499938964844,0.0278648659586906,-801.554443359375,304.1471252441406,0.5333293676376343,0.0710386037826538,0.0509462878108024,293.1433410644531,297.1499938964844,293.1499938964844,0.3631801605224609,-6731.90478515625,304.1525573730469,0.9990000128746032,0.5025544762611389,0.42763552069664,293.2864990234375,297.1499938964844,293.1499938964844,0.0047297622077167,-1762.51025390625,297.36181640625,0.4686354100704193,0.050000000745058,0.2341245263814926,291.1261901855469,291.1499938964844,258.02655029296875,256.7738647460937,279.389404296875,293.7335205078125,291.1273803710937,1.0,0.2619804739952087,0.6792513132095337,0.6792513132095337,1.0,1.0,-1.085829496383667,0.4364943206310272,0.6493352651596069,0.1838691681623459,0.0,0.0,0.6192567348480225,57.99773025512695,43.0,13.61363410949707,-12858.4755859375,179.80880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.493896484375,307.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.375,18000.0,0.0,0.0,0.2916082441806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707926392555237,0.6707994341850281,-6.789828148612287e-06,0.0,0.0002959452976938,0.0,0.0,52.2491569519043,0.0,0.0,0.0,0.4323952794075012,4.0,0.0,1.0
578040,293.1136169433594,297.1499938964844,293.1499938964844,0.0975067466497421,-2245.500732421875,304.1462097167969,0.7080521583557129,0.1569938063621521,0.142713189125061,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4686354100704193,0.050000000745058,0.0493561923503875,293.1404724121094,297.1499938964844,293.1499938964844,0.0278648659586906,-801.554443359375,304.1471252441406,0.5333293676376343,0.0710386037826538,0.0509462878108024,293.1433410644531,297.1499938964844,293.1499938964844,0.3631801605224609,-6731.90478515625,304.1525573730469,0.9990000128746032,0.5025544762611389,0.42763552069664,293.2864990234375,297.1499938964844,293.1499938964844,0.0047297622077167,-1762.51025390625,297.36181640625,0.4686354100704193,0.050000000745058,0.2341245263814926,291.1261901855469,291.1499938964844,258.02655029296875,256.7738647460937,279.389404296875,293.7335205078125,291.1273803710937,1.0,0.2619804739952087,0.6792513132095337,0.6792513132095337,1.0,1.0,-1.085829496383667,0.4364943206310272,0.6493352651596069,0.1838691681623459,0.0,0.0,0.6192567348480225,57.99773025512695,43.0,13.61363410949707,-12858.4755859375,179.80880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.493896484375,307.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.375,18000.0,0.0,0.0,0.2916082441806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707926392555237,0.6707994341850281,-6.789828148612287e-06,0.0,0.0002959452976938,0.0,0.0,52.2491569519043,0.0,0.0,0.0,0.4323952794075012,4.0,0.0,1.0
578100,293.1130065917969,297.1499938964844,293.1499938964844,0.0978933647274971,-2252.59521484375,304.14617919921875,0.7096313834190369,0.1575756072998047,0.1432212889194488,294.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4692480862140655,0.050000000745058,0.0493452474474906,293.13787841796875,297.1499938964844,293.1499938964844,0.0282276254147291,-807.9180297851562,304.1470031738281,0.535742998123169,0.0716651678085327,0.051364816725254,293.14068603515625,297.1499938964844,293.1499938964844,0.3618189096450805,-6711.11669921875,304.154541015625,0.9990000128746032,0.5031607151031494,0.4264208972454071,293.2855529785156,297.1499938964844,293.1499938964844,0.0047099655494093,-1755.434326171875,297.3433837890625,0.4692480862140655,0.050000000745058,0.2340726107358932,291.13140869140625,291.1499938964844,257.9795837402344,256.7325439453125,279.3671264648437,293.71923828125,291.13250732421875,1.0,0.2616069316864013,0.679133415222168,0.679133415222168,1.0,1.0,-1.0854079723358154,0.4361711144447326,0.6492369174957275,0.1840803921222686,0.0,0.0,0.619968593120575,57.72249221801758,43.0,13.692953109741213,-12881.2587890625,179.1743927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.642578125,18000.0,0.0,0.0,0.2927824258804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729289293289185,0.6729357242584229,-6.810486411268357e-06,0.0,0.000297136924928,0.0,0.0,52.61173629760742,0.0,0.0,0.0,0.433267205953598,4.0,0.0,1.0
578160,293.1123962402344,297.1499938964844,293.1499938964844,0.0982956439256668,-2259.994384765625,304.1461486816406,0.711122989654541,0.1581651270389557,0.1437375247478485,294.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4697887301445007,0.050000000745058,0.0493355132639408,293.13531494140625,297.1499938964844,293.1499938964844,0.0286552943289279,-814.4736328125,304.1467590332031,0.5381924510002136,0.072321742773056,0.0518057756125927,293.13787841796875,297.1499938964844,293.1499938964844,0.3605996370315552,-6692.666015625,304.1559143066406,0.9990000128746032,0.5038279891014099,0.4253379702568054,293.2845764160156,297.1499938964844,293.1499938964844,0.0046907253563404,-1748.60986328125,297.3246765136719,0.4697887301445007,0.050000000745058,0.2340264320373535,291.1356811523437,291.1499938964844,257.9327697753906,256.6913452148437,279.3446655273437,293.70526123046875,291.136474609375,1.0,0.2612753510475158,0.6790374517440796,0.6790374517440796,1.0,1.0,-1.0851900577545166,0.4359430968761444,0.6492469310760498,0.1843351274728775,0.0,0.0,0.6204912066459656,57.48044967651367,46.0,12.01803493499756,-12904.0126953125,178.66236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5245056152344,307.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6640625,18000.0,0.0,0.0,0.2938715517520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744341254234314,0.6744409203529358,-6.825520358688664e-06,0.0,0.0002982422884088,0.0,0.0,52.87101364135742,0.0,0.0,0.0,0.4338917732238769,4.0,0.0,1.0
578220,293.1111755371094,297.1499938964844,293.1499938964844,0.0991446897387504,-2275.651123046875,304.1460266113281,0.7139394879341125,0.1593672186136245,0.1447930335998535,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4707329869270324,0.050000000745058,0.0493183508515358,293.1302490234375,297.1499938964844,293.1499938964844,0.0301371905952692,-829.0374145507812,304.1454467773437,0.5432459712028503,0.0737227350473404,0.0527516193687915,293.1322021484375,297.1499938964844,293.1499938964844,0.3584565818309784,-6660.62646484375,304.157470703125,0.9990000128746032,0.5052873492240906,0.4234220683574676,293.2825622558594,297.1499938964844,293.1499938964844,0.0046538696624338,-1735.682861328125,297.2864685058594,0.4707329869270324,0.050000000745058,0.2339450269937515,291.1410827636719,291.1499938964844,257.840087890625,256.6097412109375,279.3003234863281,293.67877197265625,291.1415405273437,1.0,0.2607368230819702,0.6788455843925476,0.6788455843925476,1.0,1.0,-1.0851742029190063,0.4356748461723327,0.6494993567466736,0.1849179565906524,0.0,0.0,0.6212865710258484,57.059757232666016,49.0,7.874324321746826,-12951.9560546875,177.88092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57342529296875,307.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.595703125,18000.0,0.0,0.0,0.2957904040813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765232086181641,0.6765300631523132,-6.845583357062424e-06,0.0,0.0003001896548084,0.0,0.0,53.22718048095703,0.0,0.0,0.0,0.4347528517246246,4.0,0.0,1.0
578280,293.1111755371094,297.1499938964844,293.1499938964844,0.0991446897387504,-2275.651123046875,304.1460266113281,0.7139394879341125,0.1593672186136245,0.1447930335998535,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4707329869270324,0.050000000745058,0.0493183508515358,293.1302490234375,297.1499938964844,293.1499938964844,0.0301371905952692,-829.0374145507812,304.1454467773437,0.5432459712028503,0.0737227350473404,0.0527516193687915,293.1322021484375,297.1499938964844,293.1499938964844,0.3584565818309784,-6660.62646484375,304.157470703125,0.9990000128746032,0.5052873492240906,0.4234220683574676,293.2825622558594,297.1499938964844,293.1499938964844,0.0046538696624338,-1735.682861328125,297.2864685058594,0.4707329869270324,0.050000000745058,0.2339450269937515,291.1410827636719,291.1499938964844,257.840087890625,256.6097412109375,279.3003234863281,293.67877197265625,291.1415405273437,1.0,0.2607368230819702,0.6788455843925476,0.6788455843925476,1.0,1.0,-1.0851742029190063,0.4356748461723327,0.6494993567466736,0.1849179565906524,0.0,0.0,0.6212865710258484,57.059757232666016,49.0,7.874324321746826,-12951.9560546875,177.88092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57342529296875,307.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.595703125,18000.0,0.0,0.0,0.2957904040813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765232086181641,0.6765300631523132,-6.845583357062424e-06,0.0,0.0003001896548084,0.0,0.0,53.22718048095703,0.0,0.0,0.0,0.4347528517246246,4.0,0.0,1.0
578340,293.1099548339844,297.1499938964844,293.1499938964844,0.1000388860702514,-2292.155029296875,304.1458435058594,0.7165526747703552,0.1605967432260513,0.1458769589662552,294.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4715035557746887,0.050000000745058,0.0493041984736919,293.1252746582031,297.1499938964844,293.1499938964844,0.0313318893313407,-844.9308471679688,304.1449890136719,0.5484583973884583,0.0752316117286682,0.053776778280735,293.1266784667969,297.1499938964844,293.1499938964844,0.3566800653934479,-6634.4375,304.1579284667969,0.9990000128746032,0.5068569779396057,0.4218357503414154,293.28045654296875,297.1499938964844,293.1499938964844,0.0046187513507902,-1723.47119140625,297.2478942871094,0.4715035557746887,0.050000000745058,0.233877882361412,291.14404296875,291.1499938964844,257.7490234375,256.5295715332031,279.25714111328125,293.6545104980469,291.1442565917969,1.0,0.2603608071804046,0.6786536574363708,0.6786536574363708,1.0,1.0,-1.08570396900177,0.4356510043144226,0.6500530242919922,0.1855903267860412,0.0,0.0,0.6218602657318115,56.72167205810547,52.0,4.372555732727051,-13003.5576171875,177.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6331481933594,308.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.86328125,18000.0,0.0,0.0,0.2973817586898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779342293739319,0.677941083908081,-6.85860641169711e-06,0.0,0.0003018046554643,0.0,0.0,53.46529006958008,0.0,0.0,0.0,0.4353279769420624,4.0,0.0,1.0
578400,293.1099548339844,297.1499938964844,293.1499938964844,0.1000388860702514,-2292.155029296875,304.1458435058594,0.7165526747703552,0.1605967432260513,0.1458769589662552,294.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4715035557746887,0.050000000745058,0.0493041984736919,293.1252746582031,297.1499938964844,293.1499938964844,0.0313318893313407,-844.9308471679688,304.1449890136719,0.5484583973884583,0.0752316117286682,0.053776778280735,293.1266784667969,297.1499938964844,293.1499938964844,0.3566800653934479,-6634.4375,304.1579284667969,0.9990000128746032,0.5068569779396057,0.4218357503414154,293.28045654296875,297.1499938964844,293.1499938964844,0.0046187513507902,-1723.47119140625,297.2478942871094,0.4715035557746887,0.050000000745058,0.233877882361412,291.14404296875,291.1499938964844,257.7490234375,256.5295715332031,279.25714111328125,293.6545104980469,291.1442565917969,1.0,0.2603608071804046,0.6786536574363708,0.6786536574363708,1.0,1.0,-1.08570396900177,0.4356510043144226,0.6500530242919922,0.1855903267860412,0.0,0.0,0.6218602657318115,56.72167205810547,52.0,4.372555732727051,-13003.5576171875,177.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6331481933594,308.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.86328125,18000.0,0.0,0.0,0.2973817586898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779342293739319,0.677941083908081,-6.85860641169711e-06,0.0,0.0003018046554643,0.0,0.0,53.46529006958008,0.0,0.0,0.0,0.4353279769420624,4.0,0.0,1.0
578460,293.1087646484375,297.1499938964844,293.1499938964844,0.1009733155369758,-2309.401611328125,304.14569091796875,0.7189751267433167,0.1618494689464569,0.1469855904579162,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4721066951751709,0.050000000745058,0.0492930263280868,293.12042236328125,297.1499938964844,293.1499938964844,0.03263995423913,-862.130615234375,304.1444702148437,0.5537806153297424,0.0768428072333335,0.0548769868910312,293.1215209960937,297.1499938964844,293.1499938964844,0.3552809655666351,-6614.1103515625,304.1575927734375,0.9990000128746032,0.5084958076477051,0.4205800294876098,293.2782897949219,297.1499938964844,293.1499938964844,0.0045851473696529,-1711.878662109375,297.2091064453125,0.4721066951751709,0.050000000745058,0.2338248938322067,291.1449584960937,291.1499938964844,257.6601257324219,256.4512939453125,279.2153625488281,293.632568359375,291.1449584960937,1.0,0.260146290063858,0.6784594058990479,0.6784594058990479,1.0,1.0,-1.086771011352539,0.4358690083026886,0.6509019732475281,0.1863447278738021,0.0,0.0,0.6224517822265625,56.46538543701172,55.0,1.438270926475525,-13058.7509765625,177.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,308.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.056640625,18000.0,0.0,0.0,0.2986819744110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791558265686035,0.6791626811027527,-6.86894327373011e-06,0.0,0.0003031242522411,0.0,0.0,53.66617202758789,0.0,0.0,0.0,0.4358183443546295,4.0,0.0,1.0
578520,293.1087646484375,297.1499938964844,293.1499938964844,0.1009733155369758,-2309.401611328125,304.14569091796875,0.7189751267433167,0.1618494689464569,0.1469855904579162,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4721066951751709,0.050000000745058,0.0492930263280868,293.12042236328125,297.1499938964844,293.1499938964844,0.03263995423913,-862.130615234375,304.1444702148437,0.5537806153297424,0.0768428072333335,0.0548769868910312,293.1215209960937,297.1499938964844,293.1499938964844,0.3552809655666351,-6614.1103515625,304.1575927734375,0.9990000128746032,0.5084958076477051,0.4205800294876098,293.2782897949219,297.1499938964844,293.1499938964844,0.0045851473696529,-1711.878662109375,297.2091064453125,0.4721066951751709,0.050000000745058,0.2338248938322067,291.1449584960937,291.1499938964844,257.6601257324219,256.4512939453125,279.2153625488281,293.632568359375,291.1449584960937,1.0,0.260146290063858,0.6784594058990479,0.6784594058990479,1.0,1.0,-1.086771011352539,0.4358690083026886,0.6509019732475281,0.1863447278738021,0.0,0.0,0.6224517822265625,56.46538543701172,55.0,1.438270926475525,-13058.7509765625,177.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,308.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.056640625,18000.0,0.0,0.0,0.2986819744110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791558265686035,0.6791626811027527,-6.86894327373011e-06,0.0,0.0003031242522411,0.0,0.0,53.66617202758789,0.0,0.0,0.0,0.4358183443546295,4.0,0.0,1.0
578580,293.107666015625,297.1499938964844,293.1499938964844,0.101940780878067,-2327.24560546875,304.1455078125,0.7212209701538086,0.1631201356649398,0.1481139957904815,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4725543558597564,0.050000000745058,0.0492846816778183,293.11572265625,297.1499938964844,293.1499938964844,0.034051526337862,-880.4960327148438,304.1439514160156,0.55915766954422,0.0785456448793411,0.0560446791350841,293.1168212890625,297.1499938964844,293.1499938964844,0.3542451560497284,-6599.32373046875,304.15679931640625,0.9990000128746032,0.5101715922355652,0.4196401536464691,293.2761535644531,297.1499938964844,293.1499938964844,0.0045528840273618,-1700.8204345703125,297.1701965332031,0.4725543558597564,0.050000000745058,0.2337853014469146,291.14422607421875,291.1499938964844,257.5740051269531,256.37548828125,279.17510986328125,293.6128234863281,291.1440734863281,1.0,0.2600845396518707,0.6782651543617249,0.6782651543617249,1.0,1.0,-1.088341236114502,0.4363161027431488,0.6520251035690308,0.1871713697910308,0.0,0.0,0.6232557892799377,56.28645324707031,58.0,-0.9322988390922546,-13117.501953125,177.39332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,308.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.06640625,18000.0,0.0,0.0,0.2997580766677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680652379989624,0.6806592345237732,-6.880624823679682e-06,0.0,0.0003042163443751,0.0,0.0,53.90681838989258,0.0,0.0,0.0,0.4364093840122223,4.0,0.0,1.0
578640,293.107666015625,297.1499938964844,293.1499938964844,0.101940780878067,-2327.24560546875,304.1455078125,0.7212209701538086,0.1631201356649398,0.1481139957904815,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4725543558597564,0.050000000745058,0.0492846816778183,293.11572265625,297.1499938964844,293.1499938964844,0.034051526337862,-880.4960327148438,304.1439514160156,0.55915766954422,0.0785456448793411,0.0560446791350841,293.1168212890625,297.1499938964844,293.1499938964844,0.3542451560497284,-6599.32373046875,304.15679931640625,0.9990000128746032,0.5101715922355652,0.4196401536464691,293.2761535644531,297.1499938964844,293.1499938964844,0.0045528840273618,-1700.8204345703125,297.1701965332031,0.4725543558597564,0.050000000745058,0.2337853014469146,291.14422607421875,291.1499938964844,257.5740051269531,256.37548828125,279.17510986328125,293.6128234863281,291.1440734863281,1.0,0.2600845396518707,0.6782651543617249,0.6782651543617249,1.0,1.0,-1.088341236114502,0.4363161027431488,0.6520251035690308,0.1871713697910308,0.0,0.0,0.6232557892799377,56.28645324707031,58.0,-0.9322988390922546,-13117.501953125,177.39332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,308.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.06640625,18000.0,0.0,0.0,0.2997580766677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680652379989624,0.6806592345237732,-6.880624823679682e-06,0.0,0.0003042163443751,0.0,0.0,53.90681838989258,0.0,0.0,0.0,0.4364093840122223,4.0,0.0,1.0
578700,293.10711669921875,297.1499938964844,293.1499938964844,0.1024353802204132,-2336.361083984375,304.1454162597656,0.7222787737846375,0.1637610495090484,0.1486845463514328,294.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4727205634117126,0.050000000745058,0.049281571060419,293.1134338378906,297.1499938964844,293.1499938964844,0.0347942933440208,-890.0933837890625,304.1437072753906,0.5618519186973572,0.0794296935200691,0.0566526427865028,293.1146545410156,297.1499938964844,293.1499938964844,0.3538643717765808,-6594.0,304.15625,0.9990000128746032,0.5110155344009399,0.4192894995212555,293.27508544921875,297.1499938964844,293.1499938964844,0.0045372010208666,-1695.4676513671875,297.1507263183594,0.4727205634117126,0.050000000745058,0.2337705492973327,291.1433410644531,291.1499938964844,257.5321350097656,256.3386535644531,279.15557861328125,293.603759765625,291.14312744140625,1.0,0.2601109147071838,0.678167998790741,0.678167998790741,1.0,1.0,-1.0893133878707886,0.4366253316402435,0.6526880264282227,0.1876100748777389,0.0,0.0,0.6237868070602417,56.22599029541016,58.0,-1.9274979829788208,-13148.2255859375,177.57061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860717773437,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.251953125,18000.0,0.0,0.0,0.3002312183380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816179156303406,0.6816248297691345,-6.887975359859411e-06,0.0,0.0003046965284738,0.0,0.0,54.061279296875,0.0,0.0,0.0,0.4367887079715729,4.0,0.0,1.0
578760,293.10662841796875,297.1499938964844,293.1499938964844,0.1029361709952354,-2345.584716796875,304.1453552246094,0.7232944369316101,0.164404883980751,0.1492586433887481,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4728498160839081,0.050000000745058,0.0492791421711444,293.1112060546875,297.1499938964844,293.1499938964844,0.0355598032474517,-899.94482421875,304.1434631347656,0.5645414590835571,0.0803338140249252,0.0572754628956317,293.1126403808594,297.1499938964844,293.1499938964844,0.3535720407962799,-6590.00244140625,304.1556396484375,0.9990000128746032,0.5118594765663147,0.4190161526203155,293.2740173339844,297.1499938964844,293.1499938964844,0.0045218085870146,-1690.22607421875,297.1312561035156,0.4728498160839081,0.050000000745058,0.2337590456008911,291.1421813964844,291.1499938964844,257.4911499023437,256.3026123046875,279.13653564453125,293.59521484375,291.14190673828125,1.0,0.2601741552352905,0.6780622601509094,0.6780622601509094,1.0,1.0,-1.0904051065444946,0.4369874894618988,0.6534176468849182,0.1880619823932647,0.0,0.0,0.6244238615036011,56.18423461914063,61.0,-2.793196439743042,-13179.798828125,177.8184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119201660156,308.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6953125,18000.0,0.0,0.0,0.3006740808486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827783584594727,0.6827852725982666,-6.896786089782836e-06,0.0,0.0003051459498237,0.0,0.0,54.24711608886719,0.0,0.0,0.0,0.437244176864624,4.0,0.0,1.0
578820,293.10565185546875,297.1499938964844,293.1499938964844,0.1039534732699394,-2364.2998046875,304.14520263671875,0.7251995801925659,0.1656995266675949,0.1504156291484832,294.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4729980230331421,0.050000000745058,0.0492763482034206,293.1068420410156,297.1499938964844,293.1499938964844,0.0371548756957054,-920.3689575195312,304.1429748535156,0.5698842406272888,0.0821993052959442,0.0585636086761951,293.10906982421875,297.1499938964844,293.1499938964844,0.353250652551651,-6585.93310546875,304.154296875,0.9990000128746032,0.5135351419448853,0.4187019169330597,293.2719116210937,297.1499938964844,293.1499938964844,0.0044917850755155,-1680.028076171875,297.0924072265625,0.4729980230331421,0.050000000745058,0.2337457835674286,291.13916015625,291.1499938964844,257.41217041015625,256.23321533203125,279.0998229980469,293.5796203613281,291.1387939453125,1.0,0.2604107558727264,0.6778507232666016,0.6778507232666016,1.0,1.0,-1.0929434299468994,0.437875747680664,0.6550677418708801,0.1890090107917785,0.0,0.0,0.6260627508163452,56.1567611694336,64.0,-4.177012920379639,-13245.5673828125,178.52505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,308.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.830078125,18000.0,0.0,0.0,0.3015046119689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858056783676147,0.6858125925064087,-6.919940005900571e-06,0.0,0.0003059888549614,0.0,0.0,54.73479080200195,0.0,0.0,0.0,0.4384338557720184,4.0,0.0,1.0
578880,293.10565185546875,297.1499938964844,293.1499938964844,0.1039534732699394,-2364.2998046875,304.14520263671875,0.7251995801925659,0.1656995266675949,0.1504156291484832,294.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4729980230331421,0.050000000745058,0.0492763482034206,293.1068420410156,297.1499938964844,293.1499938964844,0.0371548756957054,-920.3689575195312,304.1429748535156,0.5698842406272888,0.0821993052959442,0.0585636086761951,293.10906982421875,297.1499938964844,293.1499938964844,0.353250652551651,-6585.93310546875,304.154296875,0.9990000128746032,0.5135351419448853,0.4187019169330597,293.2719116210937,297.1499938964844,293.1499938964844,0.0044917850755155,-1680.028076171875,297.0924072265625,0.4729980230331421,0.050000000745058,0.2337457835674286,291.13916015625,291.1499938964844,257.41217041015625,256.23321533203125,279.0998229980469,293.5796203613281,291.1387939453125,1.0,0.2604107558727264,0.6778507232666016,0.6778507232666016,1.0,1.0,-1.0929434299468994,0.437875747680664,0.6550677418708801,0.1890090107917785,0.0,0.0,0.6260627508163452,56.1567611694336,64.0,-4.177012920379639,-13245.5673828125,178.52505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,308.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.830078125,18000.0,0.0,0.0,0.3015046119689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858056783676147,0.6858125925064087,-6.919940005900571e-06,0.0,0.0003059888549614,0.0,0.0,54.73479080200195,0.0,0.0,0.0,0.4384338557720184,4.0,0.0,1.0
578940,293.1047668457031,297.1499938964844,293.1499938964844,0.1049878373742103,-2383.2958984375,304.14508056640625,0.7269373536109924,0.1670004427433014,0.1515816301107406,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.473001480102539,0.050000000745058,0.0492762587964534,293.1026916503906,297.1499938964844,293.1499938964844,0.0388264022767543,-941.6681518554688,304.1425476074219,0.5751413106918335,0.0841332972049713,0.0599035434424877,293.1060791015625,297.1499938964844,293.1499938964844,0.3532739281654358,-6586.97802734375,304.15283203125,0.9990000128746032,0.5151760578155518,0.4186944365501404,293.2698669433594,297.1499938964844,293.1499938964844,0.0044626928865909,-1670.1705322265625,297.0537414550781,0.473001480102539,0.050000000745058,0.2337453663349151,291.13543701171875,291.1499938964844,257.3375549316406,256.16778564453125,279.0650329589844,293.5659484863281,291.135009765625,1.0,0.2607914507389068,0.6776392459869385,0.6776392459869385,1.0,1.0,-1.0959416627883911,0.4389783442020416,0.6569632887840271,0.1900087893009185,0.0,0.0,0.6282485723495483,56.20298004150391,67.0,-5.156833171844482,-13314.8271484375,179.5092010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,308.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.103515625,18000.0,0.0,0.0,0.3023200631141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899266839027405,0.6899336576461792,-6.951941941224504e-06,0.0,0.0003068164223805,0.0,0.0,55.40592575073242,0.0,0.0,0.0,0.4400591552257538,4.0,0.0,1.0
579000,293.1047668457031,297.1499938964844,293.1499938964844,0.1049878373742103,-2383.2958984375,304.14508056640625,0.7269373536109924,0.1670004427433014,0.1515816301107406,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.473001480102539,0.050000000745058,0.0492762587964534,293.1026916503906,297.1499938964844,293.1499938964844,0.0388264022767543,-941.6681518554688,304.1425476074219,0.5751413106918335,0.0841332972049713,0.0599035434424877,293.1060791015625,297.1499938964844,293.1499938964844,0.3532739281654358,-6586.97802734375,304.15283203125,0.9990000128746032,0.5151760578155518,0.4186944365501404,293.2698669433594,297.1499938964844,293.1499938964844,0.0044626928865909,-1670.1705322265625,297.0537414550781,0.473001480102539,0.050000000745058,0.2337453663349151,291.13543701171875,291.1499938964844,257.3375549316406,256.16778564453125,279.0650329589844,293.5659484863281,291.135009765625,1.0,0.2607914507389068,0.6776392459869385,0.6776392459869385,1.0,1.0,-1.0959416627883911,0.4389783442020416,0.6569632887840271,0.1900087893009185,0.0,0.0,0.6282485723495483,56.20298004150391,67.0,-5.156833171844482,-13314.8271484375,179.5092010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,308.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.103515625,18000.0,0.0,0.0,0.3023200631141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899266839027405,0.6899336576461792,-6.951941941224504e-06,0.0,0.0003068164223805,0.0,0.0,55.40592575073242,0.0,0.0,0.0,0.4400591552257538,4.0,0.0,1.0
579060,293.10400390625,297.1499938964844,293.1499938964844,0.1060336306691169,-2402.46337890625,304.1449890136719,0.7285076975822449,0.1683039963245391,0.1527533382177353,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4728619158267975,0.050000000745058,0.0492788478732109,293.0987854003906,297.1499938964844,293.1499938964844,0.0405593961477279,-963.6903076171876,304.14215087890625,0.580262303352356,0.0861236378550529,0.0612868405878543,293.103759765625,297.1499938964844,293.1499938964844,0.3536306023597717,-6592.943359375,304.1512756347656,0.9990000128746032,0.516759991645813,0.4189899265766144,293.2679138183594,297.1499938964844,293.1499938964844,0.0044344030320644,-1660.5897216796875,297.01531982421875,0.4728619158267975,0.050000000745058,0.2337576448917389,291.1313171386719,291.1499938964844,257.2679138183594,256.1068725585937,279.0325012207031,293.5542297363281,291.130859375,1.0,0.2613126933574676,0.6774085760116577,0.6774085760116577,1.0,1.0,-1.0993808507919312,0.4402830898761749,0.6590976715087891,0.191049724817276,0.0,0.0,0.6310113668441772,56.321807861328125,70.0,-5.668957233428955,-13387.4541015625,180.76593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,308.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.296875,18000.0,0.0,0.0,0.3031867146492004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695258378982544,0.6952654123306274,-6.994119303271873e-06,0.0,0.0003076959692407,0.0,0.0,56.28643798828125,0.0,0.0,0.0,0.4421717822551727,4.0,0.0,1.0
579120,293.10400390625,297.1499938964844,293.1499938964844,0.1060336306691169,-2402.46337890625,304.1449890136719,0.7285076975822449,0.1683039963245391,0.1527533382177353,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4728619158267975,0.050000000745058,0.0492788478732109,293.0987854003906,297.1499938964844,293.1499938964844,0.0405593961477279,-963.6903076171876,304.14215087890625,0.580262303352356,0.0861236378550529,0.0612868405878543,293.103759765625,297.1499938964844,293.1499938964844,0.3536306023597717,-6592.943359375,304.1512756347656,0.9990000128746032,0.516759991645813,0.4189899265766144,293.2679138183594,297.1499938964844,293.1499938964844,0.0044344030320644,-1660.5897216796875,297.01531982421875,0.4728619158267975,0.050000000745058,0.2337576448917389,291.1313171386719,291.1499938964844,257.2679138183594,256.1068725585937,279.0325012207031,293.5542297363281,291.130859375,1.0,0.2613126933574676,0.6774085760116577,0.6774085760116577,1.0,1.0,-1.0993808507919312,0.4402830898761749,0.6590976715087891,0.191049724817276,0.0,0.0,0.6310113668441772,56.321807861328125,70.0,-5.668957233428955,-13387.4541015625,180.76593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,308.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.296875,18000.0,0.0,0.0,0.3031867146492004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695258378982544,0.6952654123306274,-6.994119303271873e-06,0.0,0.0003076959692407,0.0,0.0,56.28643798828125,0.0,0.0,0.0,0.4421717822551727,4.0,0.0,1.0
