time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579180,293.10333251953125,297.1499938964844,293.1499938964844,0.1070853099226951,-2421.696044921875,304.1448974609375,0.7299095988273621,0.1696062833070755,0.1539272964000702,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4725804328918457,0.050000000745058,0.0492840819060802,293.0951232910156,297.1499938964844,293.1499938964844,0.0423413328826427,-986.3193359375,304.14178466796875,0.5852118134498596,0.0881627947092056,0.0627073124051094,293.10211181640625,297.1499938964844,293.1499938964844,0.3543093502521515,-6603.638671875,304.14971923828125,0.9990000128746032,0.5182645916938782,0.4195842444896698,293.2660522460937,297.1499938964844,293.1499938964844,0.0044067855924367,-1651.22412109375,296.977294921875,0.4725804328918457,0.050000000745058,0.2337824553251266,291.12713623046875,291.1499938964844,257.20379638671875,256.05096435546875,279.00225830078125,293.5443420410156,291.1266784667969,1.0,0.2619709968566894,0.677177906036377,0.677177906036377,1.0,1.0,-1.1032441854476929,0.4417887032032013,0.6614554524421692,0.1921306699514389,0.0,0.0,0.6343410611152649,56.5122184753418,73.0,-5.810472965240479,-13463.330078125,182.2914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,308.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.234375,18000.0,0.0,0.0,0.30416139960289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018209099769592,0.7018279433250427,-7.047065537335584e-06,0.0,0.0003086851502303,0.0,0.0,57.38829803466797,0.0,0.0,0.0,0.4447868764400482,4.0,0.0,1.0
579240,293.10333251953125,297.1499938964844,293.1499938964844,0.1070853099226951,-2421.696044921875,304.1448974609375,0.7299095988273621,0.1696062833070755,0.1539272964000702,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4725804328918457,0.050000000745058,0.0492840819060802,293.0951232910156,297.1499938964844,293.1499938964844,0.0423413328826427,-986.3193359375,304.14178466796875,0.5852118134498596,0.0881627947092056,0.0627073124051094,293.10211181640625,297.1499938964844,293.1499938964844,0.3543093502521515,-6603.638671875,304.14971923828125,0.9990000128746032,0.5182645916938782,0.4195842444896698,293.2660522460937,297.1499938964844,293.1499938964844,0.0044067855924367,-1651.22412109375,296.977294921875,0.4725804328918457,0.050000000745058,0.2337824553251266,291.12713623046875,291.1499938964844,257.20379638671875,256.05096435546875,279.00225830078125,293.5443420410156,291.1266784667969,1.0,0.2619709968566894,0.677177906036377,0.677177906036377,1.0,1.0,-1.1032441854476929,0.4417887032032013,0.6614554524421692,0.1921306699514389,0.0,0.0,0.6343410611152649,56.5122184753418,73.0,-5.810472965240479,-13463.330078125,182.2914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,308.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.234375,18000.0,0.0,0.0,0.30416139960289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018209099769592,0.7018279433250427,-7.047065537335584e-06,0.0,0.0003086851502303,0.0,0.0,57.38829803466797,0.0,0.0,0.0,0.4447868764400482,4.0,0.0,1.0
579300,293.10302734375,297.1499938964844,293.1499938964844,0.1076118424534797,-2431.30810546875,304.1448669433594,0.7305469512939453,0.1702557951211929,0.1545140445232391,294.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4723865389823913,0.050000000745058,0.0492876805365085,293.0933837890625,297.1499938964844,293.1499938964844,0.0432475879788398,-997.8359985351562,304.1416320800781,0.587614893913269,0.089198812842369,0.0634301677346229,293.1015625,297.1499938964844,293.1499938964844,0.3547665476799011,-6610.71142578125,304.1489562988281,0.9990000128746032,0.5189802050590515,0.419992059469223,293.26513671875,297.1499938964844,293.1499938964844,0.0043931929394602,-1646.6063232421875,296.9584350585937,0.4723865389823913,0.050000000745058,0.2337995320558548,291.12506103515625,291.1499938964844,257.1739807128906,256.0250549316406,278.988037109375,293.5400695800781,291.1246337890625,1.0,0.2623505592346191,0.6770625114440918,0.6770625114440918,1.0,1.0,-1.1053303480148315,0.4426152408123016,0.6627150774002075,0.1926844865083694,0.0,0.0,0.6362107992172241,56.633975982666016,73.0,-5.759943962097168,-13502.45703125,183.1542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.234375,18000.0,0.0,0.0,0.304703801870346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055578827857971,0.7055649161338806,-7.077646387187997e-06,0.0,0.0003092356491833,0.0,0.0,58.02425765991211,0.0,0.0,0.0,0.4462825953960418,4.0,0.0,1.0
579360,293.1027526855469,297.1499938964844,293.1499938964844,0.1081379652023315,-2440.90087890625,304.14483642578125,0.7311418652534485,0.1709036380052566,0.1551001071929931,294.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4721573293209076,0.050000000745058,0.0492919273674488,293.0917358398437,297.1499938964844,293.1499938964844,0.044162344187498,-1009.4725952148438,304.1414794921875,0.5899670124053955,0.0902447924017906,0.0641606971621513,293.1011962890625,297.1499938964844,293.1499938964844,0.3553001284599304,-6618.89892578125,304.1481628417969,0.9990000128746032,0.5196677446365356,0.4204727113246918,293.2642517089844,297.1499938964844,293.1499938964844,0.0043797371909022,-1642.0267333984375,296.939697265625,0.4721573293209076,0.050000000745058,0.2338196784257888,291.123046875,291.1499938964844,257.1457214355469,256.0005798339844,278.9745178222656,293.53619384765625,291.1226501464844,1.0,0.2627630829811096,0.6769360303878784,0.6769360303878784,1.0,1.0,-1.1075167655944824,0.4434869885444641,0.6640297770500183,0.1932433694601059,0.0,0.0,0.638207733631134,56.77324295043945,76.0,-5.613471031188965,-13542.310546875,184.0830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,308.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.361328125,18000.0,0.0,0.0,0.3052890300750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095869183540344,0.7095940113067627,-7.110941623977851e-06,0.0,0.0003098295419476,0.0,0.0,58.71673202514648,0.0,0.0,0.0,0.4479002952575683,4.0,0.0,1.0
579420,293.102294921875,297.1499938964844,293.1499938964844,0.1091861873865127,-2459.97607421875,304.1448059082031,0.7322037220001221,0.1721924245357513,0.1562684625387191,294.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.471592366695404,0.050000000745058,0.0493023581802845,293.08856201171875,297.1499938964844,293.1499938964844,0.0460124425590038,-1033.06103515625,304.1412353515625,0.5945100784301758,0.092363454401493,0.0656426548957824,293.1009826660156,297.1499938964844,293.1499938964844,0.3565900921821594,-6638.5166015625,304.1466369628906,0.9990000128746032,0.5209475159645081,0.4216498732566833,293.2626037597656,297.1499938964844,293.1499938964844,0.004353160969913,-1632.9488525390625,296.902587890625,0.471592366695404,0.050000000745058,0.2338691502809524,291.119384765625,291.1499938964844,257.0942687988281,255.9562530517578,278.949462890625,293.5297546386719,291.1190185546875,1.0,0.2636852264404297,0.6766830086708069,0.6766830086708069,1.0,1.0,-1.1121826171875,0.4453715682029724,0.6668110489845276,0.1943817883729934,0.0,0.0,0.6425396800041199,57.10386657714844,79.0,-5.094156742095947,-13624.1416015625,186.1381072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,308.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.423828125,18000.0,0.0,0.0,0.3066010773181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184513807296753,0.7184585928916931,-7.185338745330228e-06,0.0,0.0003111611003987,0.0,0.0,60.26514434814453,0.0,0.0,0.0,0.4514773488044739,4.0,0.0,1.0
579480,293.102294921875,297.1499938964844,293.1499938964844,0.1091861873865127,-2459.97607421875,304.1448059082031,0.7322037220001221,0.1721924245357513,0.1562684625387191,294.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.471592366695404,0.050000000745058,0.0493023581802845,293.08856201171875,297.1499938964844,293.1499938964844,0.0460124425590038,-1033.06103515625,304.1412353515625,0.5945100784301758,0.092363454401493,0.0656426548957824,293.1009826660156,297.1499938964844,293.1499938964844,0.3565900921821594,-6638.5166015625,304.1466369628906,0.9990000128746032,0.5209475159645081,0.4216498732566833,293.2626037597656,297.1499938964844,293.1499938964844,0.004353160969913,-1632.9488525390625,296.902587890625,0.471592366695404,0.050000000745058,0.2338691502809524,291.119384765625,291.1499938964844,257.0942687988281,255.9562530517578,278.949462890625,293.5297546386719,291.1190185546875,1.0,0.2636852264404297,0.6766830086708069,0.6766830086708069,1.0,1.0,-1.1121826171875,0.4453715682029724,0.6668110489845276,0.1943817883729934,0.0,0.0,0.6425396800041199,57.10386657714844,79.0,-5.094156742095947,-13624.1416015625,186.1381072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,308.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.423828125,18000.0,0.0,0.0,0.3066010773181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184513807296753,0.7184585928916931,-7.185338745330228e-06,0.0,0.0003111611003987,0.0,0.0,60.26514434814453,0.0,0.0,0.0,0.4514773488044739,4.0,0.0,1.0
579540,293.1019592285156,297.1499938964844,293.1499938964844,0.1102259904146194,-2478.8486328125,304.1448059082031,0.7330940961837769,0.1734692901372909,0.1574292927980423,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4708837568759918,0.050000000745058,0.0493153482675552,293.08563232421875,297.1499938964844,293.1499938964844,0.04788289219141,-1057.00634765625,304.1410522460937,0.5988272428512573,0.0945126935839653,0.0671489462256431,293.1015319824219,297.1499938964844,293.1499938964844,0.3581714034080505,-6662.3623046875,304.1451110839844,0.9990000128746032,0.5220823884010315,0.4231111705303192,293.26104736328125,297.1499938964844,293.1499938964844,0.0043269656598567,-1623.9527587890625,296.86602783203125,0.4708837568759918,0.050000000745058,0.2339307814836502,291.1162109375,291.1499938964844,257.04998779296875,255.9185028076172,278.9271545410156,293.52490234375,291.1159362792969,1.0,0.2647342681884765,0.6764299869537354,0.6764299869537354,1.0,1.0,-1.11722731590271,0.4474407136440277,0.6697866320610046,0.1955432444810867,0.0,0.0,0.647259533405304,57.50339126586914,82.0,-4.378474235534668,-13708.5869140625,188.45510864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,308.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17902.78515625,18000.0,0.0,0.0,0.3081149756908417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282676100730896,0.7282748818397522,-7.269396064657485e-06,0.0,0.0003126975207123,0.0,0.0,62.01915740966797,0.0,0.0,0.0,0.4554656744003296,4.0,0.0,1.0
579600,293.1019592285156,297.1499938964844,293.1499938964844,0.1102259904146194,-2478.8486328125,304.1448059082031,0.7330940961837769,0.1734692901372909,0.1574292927980423,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4708837568759918,0.050000000745058,0.0493153482675552,293.08563232421875,297.1499938964844,293.1499938964844,0.04788289219141,-1057.00634765625,304.1410522460937,0.5988272428512573,0.0945126935839653,0.0671489462256431,293.1015319824219,297.1499938964844,293.1499938964844,0.3581714034080505,-6662.3623046875,304.1451110839844,0.9990000128746032,0.5220823884010315,0.4231111705303192,293.26104736328125,297.1499938964844,293.1499938964844,0.0043269656598567,-1623.9527587890625,296.86602783203125,0.4708837568759918,0.050000000745058,0.2339307814836502,291.1162109375,291.1499938964844,257.04998779296875,255.9185028076172,278.9271545410156,293.52490234375,291.1159362792969,1.0,0.2647342681884765,0.6764299869537354,0.6764299869537354,1.0,1.0,-1.11722731590271,0.4474407136440277,0.6697866320610046,0.1955432444810867,0.0,0.0,0.647259533405304,57.50339126586914,82.0,-4.378474235534668,-13708.5869140625,188.45510864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,308.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17902.78515625,18000.0,0.0,0.0,0.3081149756908417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282676100730896,0.7282748818397522,-7.269396064657485e-06,0.0,0.0003126975207123,0.0,0.0,62.01915740966797,0.0,0.0,0.0,0.4554656744003296,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1112963184714317,-2498.23828125,304.1447448730469,0.733889639377594,0.1748188883066177,0.1586273312568664,294.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4700367450714111,0.050000000745058,0.0493307411670684,293.0824890136719,297.1499938964844,293.1499938964844,0.0498132221400737,-1081.8531494140625,304.14080810546875,0.603041410446167,0.096778392791748,0.0687138959765434,293.10235595703125,297.1499938964844,293.1499938964844,0.3600290417671203,-6690.19970703125,304.1436462402344,0.9990000128746032,0.5231390595436096,0.4248352944850921,293.2591247558594,297.1499938964844,293.1499938964844,0.0043024886399507,-1615.521484375,296.8312072753906,0.4700367450714111,0.050000000745058,0.2340037971735,291.1134338378906,291.1499938964844,257.0113830566406,255.8857879638672,278.9053649902344,293.5212707519531,291.1131286621094,1.0,0.2659072577953338,0.6761528849601746,0.6761528849601746,1.0,1.0,-1.1227190494537354,0.4497733414173126,0.6729457378387451,0.1965633779764175,0.0,0.0,0.6523175239562988,57.96470260620117,85.0,-4.146918773651123,-13797.1494140625,191.04669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,308.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.24609375,18000.0,0.0,0.0,0.3098379373550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738892674446106,0.7389000058174133,-7.362127234955551e-06,0.0,0.0003144461370538,0.0,0.0,63.9635009765625,0.0,0.0,0.0,0.4598133862018585,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1112963184714317,-2498.23828125,304.1447448730469,0.733889639377594,0.1748188883066177,0.1586273312568664,294.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4700367450714111,0.050000000745058,0.0493307411670684,293.0824890136719,297.1499938964844,293.1499938964844,0.0498132221400737,-1081.8531494140625,304.14080810546875,0.603041410446167,0.096778392791748,0.0687138959765434,293.10235595703125,297.1499938964844,293.1499938964844,0.3600290417671203,-6690.19970703125,304.1436462402344,0.9990000128746032,0.5231390595436096,0.4248352944850921,293.2591247558594,297.1499938964844,293.1499938964844,0.0043024886399507,-1615.521484375,296.8312072753906,0.4700367450714111,0.050000000745058,0.2340037971735,291.1134338378906,291.1499938964844,257.0113830566406,255.8857879638672,278.9053649902344,293.5212707519531,291.1131286621094,1.0,0.2659072577953338,0.6761528849601746,0.6761528849601746,1.0,1.0,-1.1227190494537354,0.4497733414173126,0.6729457378387451,0.1965633779764175,0.0,0.0,0.6523175239562988,57.96470260620117,85.0,-4.146918773651123,-13797.1494140625,191.04669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,308.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.24609375,18000.0,0.0,0.0,0.3098379373550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738892674446106,0.7389000058174133,-7.362127234955551e-06,0.0,0.0003144461370538,0.0,0.0,63.9635009765625,0.0,0.0,0.0,0.4598133862018585,4.0,0.0,1.0
579780,293.1002197265625,297.1499938964844,293.1499938964844,0.1124648079276084,-2519.391357421875,304.1445617675781,0.7347010374069214,0.1762705892324447,0.1599272340536117,294.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4690627455711365,0.050000000745058,0.0493482463061809,293.0790100097656,297.1499938964844,293.1499938964844,0.0518746897578239,-1108.573974609375,304.14044189453125,0.6073336601257324,0.0991972908377647,0.0703929886221885,293.1033630371094,297.1499938964844,293.1499938964844,0.3621674180030823,-6722.10888671875,304.1422119140625,0.9990000128746032,0.5241430401802063,0.4267868995666504,293.25653076171875,297.1499938964844,293.1499938964844,0.0042803026735782,-1607.9361572265625,296.7983703613281,0.4690627455711365,0.050000000745058,0.2340868264436721,291.1098022460937,291.1499938964844,256.9763488769531,255.8561553955078,278.8812561035156,293.51922607421875,291.109375,1.0,0.2672013938426971,0.6758757829666138,0.6758757829666138,1.0,1.0,-1.1287575960159302,0.452471375465393,0.6762862205505371,0.1973073333501815,0.0,0.0,0.6579131484031677,58.4781379699707,88.0,-5.1052985191345215,-13893.0986328125,193.9315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525634765625,308.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.626953125,18000.0,0.0,0.0,0.3117785453796386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505406737327576,0.7505481243133545,-7.464850568794645e-06,0.0,0.0003164155932608,0.0,0.0,66.14371490478516,0.0,0.0,0.0,0.4646100103855133,4.0,0.0,1.0
579840,293.1002197265625,297.1499938964844,293.1499938964844,0.1124648079276084,-2519.391357421875,304.1445617675781,0.7347010374069214,0.1762705892324447,0.1599272340536117,294.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4690627455711365,0.050000000745058,0.0493482463061809,293.0790100097656,297.1499938964844,293.1499938964844,0.0518746897578239,-1108.573974609375,304.14044189453125,0.6073336601257324,0.0991972908377647,0.0703929886221885,293.1033630371094,297.1499938964844,293.1499938964844,0.3621674180030823,-6722.10888671875,304.1422119140625,0.9990000128746032,0.5241430401802063,0.4267868995666504,293.25653076171875,297.1499938964844,293.1499938964844,0.0042803026735782,-1607.9361572265625,296.7983703613281,0.4690627455711365,0.050000000745058,0.2340868264436721,291.1098022460937,291.1499938964844,256.9763488769531,255.8561553955078,278.8812561035156,293.51922607421875,291.109375,1.0,0.2672013938426971,0.6758757829666138,0.6758757829666138,1.0,1.0,-1.1287575960159302,0.452471375465393,0.6762862205505371,0.1973073333501815,0.0,0.0,0.6579131484031677,58.4781379699707,88.0,-5.1052985191345215,-13893.0986328125,193.9315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525634765625,308.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.626953125,18000.0,0.0,0.0,0.3117785453796386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505406737327576,0.7505481243133545,-7.464850568794645e-06,0.0,0.0003164155932608,0.0,0.0,66.14371490478516,0.0,0.0,0.0,0.4646100103855133,4.0,0.0,1.0
579900,293.099609375,297.1499938964844,293.1499938964844,0.113074392080307,-2530.41259765625,304.1444396972656,0.7350907325744629,0.1770200729370117,0.1606021970510482,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4685232639312744,0.050000000745058,0.04935784637928,293.07720947265625,297.1499938964844,293.1499938964844,0.0529409348964691,-1122.4720458984375,304.1402282714844,0.6094662547111511,0.100448191165924,0.0712649896740913,293.10400390625,297.1499938964844,293.1499938964844,0.3633447885513305,-6739.6298828125,304.1414794921875,0.9990000128746032,0.5246062874794006,0.4278534650802612,293.25506591796875,297.1499938964844,293.1499938964844,0.0042699542827904,-1604.416015625,296.7825622558594,0.4685232639312744,0.050000000745058,0.2341323643922805,291.1076965332031,291.1499938964844,256.9600830078125,255.8424224853516,278.8685607910156,293.5189208984375,291.10723876953125,1.0,0.2678931951522827,0.6757372617721558,0.6757372617721558,1.0,1.0,-1.13196063041687,0.4539444148540497,0.6780161261558533,0.1975824534893036,0.0,0.0,0.660944938659668,58.75582504272461,88.0,-5.498723983764648,-13944.248046875,195.4820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72882080078125,308.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.576171875,18000.0,0.0,0.0,0.3128346502780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568697333335876,0.7568772435188293,-7.521190582338022e-06,0.0,0.0003174874000251,0.0,0.0,67.35032653808594,0.0,0.0,0.0,0.467227041721344,4.0,0.0,1.0
579960,293.0989990234375,297.1499938964844,293.1499938964844,0.1136959120631218,-2541.636474609375,304.1443176269531,0.7354629039764404,0.1777813583612442,0.1612894386053085,294.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.467946857213974,0.050000000745058,0.0493680275976657,293.0754089355469,297.1499938964844,293.1499938964844,0.0540242679417133,-1136.6484375,304.1400451660156,0.6115723848342896,0.1017214432358741,0.0721542164683342,293.10479736328125,297.1499938964844,293.1499938964844,0.3645912408828735,-6758.142578125,304.1407775878906,0.9990000128746032,0.5250359177589417,0.428981602191925,293.2535400390625,297.1499938964844,293.1499938964844,0.00426004268229,-1601.0489501953125,296.7672119140625,0.467946857213974,0.050000000745058,0.234180673956871,291.10552978515625,291.1499938964844,256.94464111328125,255.82937622070312,278.85565185546875,293.5191650390625,291.1051025390625,1.0,0.2686142325401306,0.6755803227424622,0.6755803227424622,1.0,1.0,-1.1352769136428833,0.4554888308048248,0.6797880530357361,0.1977932006120681,0.0,0.0,0.6641236543655396,59.04791641235352,91.0,-5.70559024810791,-13997.3828125,197.1035919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17868.3515625,18000.0,0.0,0.0,0.3139496445655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635418176651001,0.7635493874549866,-7.58115811549942e-06,0.0,0.0003186189860571,0.0,0.0,68.64046478271484,0.0,0.0,0.0,0.4699955284595489,4.0,0.0,1.0
580020,293.09771728515625,297.1499938964844,293.1499938964844,0.1149658113718032,-2564.522216796875,304.14410400390625,0.7361432909965515,0.1793313026428222,0.1626927852630615,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4666779637336731,0.050000000745058,0.0493901595473289,293.0718994140625,297.1499938964844,293.1499938964844,0.0562292039394378,-1165.6826171875,304.1396789550781,0.6156003475189209,0.1043235510587692,0.0739757642149925,293.1068115234375,297.1499938964844,293.1499938964844,0.3672846257686615,-6798.03271484375,304.13934326171875,0.9990000128746032,0.5257758498191833,0.4314230978488922,293.25030517578125,297.1499938964844,293.1499938964844,0.004241329152137,-1594.689697265625,296.7378234863281,0.4666779637336731,0.050000000745058,0.2342856675386428,291.1014099121094,291.1499938964844,256.91607666015625,255.80523681640625,278.8290710449219,293.5210266113281,291.1009826660156,1.0,0.2701427042484283,0.675266444683075,0.675266444683075,1.0,1.0,-1.1422303915023804,0.4587891697883606,0.6834412217140198,0.1980563253164291,0.0,0.0,0.6708835959434509,59.67618560791016,94.0,-5.674737453460693,-14109.3359375,200.55894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,308.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.333984375,18000.0,0.0,0.0,0.3163587152957916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778598070144653,0.7778674960136414,-7.712005754001439e-06,0.0,0.0003210638824384,0.0,0.0,71.4738540649414,0.0,0.0,0.0,0.4759714007377624,4.0,0.0,1.0
580080,293.09771728515625,297.1499938964844,293.1499938964844,0.1149658113718032,-2564.522216796875,304.14410400390625,0.7361432909965515,0.1793313026428222,0.1626927852630615,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4666779637336731,0.050000000745058,0.0493901595473289,293.0718994140625,297.1499938964844,293.1499938964844,0.0562292039394378,-1165.6826171875,304.1396789550781,0.6156003475189209,0.1043235510587692,0.0739757642149925,293.1068115234375,297.1499938964844,293.1499938964844,0.3672846257686615,-6798.03271484375,304.13934326171875,0.9990000128746032,0.5257758498191833,0.4314230978488922,293.25030517578125,297.1499938964844,293.1499938964844,0.004241329152137,-1594.689697265625,296.7378234863281,0.4666779637336731,0.050000000745058,0.2342856675386428,291.1014099121094,291.1499938964844,256.91607666015625,255.80523681640625,278.8290710449219,293.5210266113281,291.1009826660156,1.0,0.2701427042484283,0.675266444683075,0.675266444683075,1.0,1.0,-1.1422303915023804,0.4587891697883606,0.6834412217140198,0.1980563253164291,0.0,0.0,0.6708835959434509,59.67618560791016,94.0,-5.674737453460693,-14109.3359375,200.55894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,308.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.333984375,18000.0,0.0,0.0,0.3163587152957916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778598070144653,0.7778674960136414,-7.712005754001439e-06,0.0,0.0003210638824384,0.0,0.0,71.4738540649414,0.0,0.0,0.0,0.4759714007377624,4.0,0.0,1.0
580140,293.09649658203125,297.1499938964844,293.1499938964844,0.1162614747881889,-2587.805419921875,304.1438903808594,0.7367258667945862,0.1809074133634567,0.1641245633363723,294.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4652456045150757,0.050000000745058,0.0494146645069122,293.06854248046875,297.1499938964844,293.1499938964844,0.058468859642744,-1195.4327392578125,304.139404296875,0.6193828582763672,0.1069846823811531,0.0758433863520622,293.1094665527344,297.1499938964844,293.1499938964844,0.3702393770217895,-6841.63623046875,304.1379699707031,0.9990000128746032,0.5263322591781616,0.4341099262237549,293.2469787597656,297.1499938964844,293.1499938964844,0.0042239157482981,-1588.7601318359375,296.7100524902344,0.4652456045150757,0.050000000745058,0.2344018965959549,291.0975952148437,291.1499938964844,256.8903503417969,255.7835388183593,278.8019714355469,293.5248107910156,291.0972595214844,1.0,0.2717839181423187,0.674952507019043,0.674952507019043,1.0,1.0,-1.1495840549468994,0.4623439013957977,0.6872401833534241,0.1981529742479324,0.0,0.0,0.6781295537948608,60.36442184448242,97.0,-5.236676692962647,-14228.1572265625,204.29641723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59735107421875,308.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.28125,18000.0,0.0,0.0,0.3190057575702667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933740615844727,0.7933818697929382,-7.85708016337594e-06,0.0,0.0003237502824049,0.0,0.0,74.64525604248047,0.0,0.0,0.0,0.4824989140033722,4.0,0.0,1.0
580200,293.09649658203125,297.1499938964844,293.1499938964844,0.1162614747881889,-2587.805419921875,304.1438903808594,0.7367258667945862,0.1809074133634567,0.1641245633363723,294.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4652456045150757,0.050000000745058,0.0494146645069122,293.06854248046875,297.1499938964844,293.1499938964844,0.058468859642744,-1195.4327392578125,304.139404296875,0.6193828582763672,0.1069846823811531,0.0758433863520622,293.1094665527344,297.1499938964844,293.1499938964844,0.3702393770217895,-6841.63623046875,304.1379699707031,0.9990000128746032,0.5263322591781616,0.4341099262237549,293.2469787597656,297.1499938964844,293.1499938964844,0.0042239157482981,-1588.7601318359375,296.7100524902344,0.4652456045150757,0.050000000745058,0.2344018965959549,291.0975952148437,291.1499938964844,256.8903503417969,255.7835388183593,278.8019714355469,293.5248107910156,291.0972595214844,1.0,0.2717839181423187,0.674952507019043,0.674952507019043,1.0,1.0,-1.1495840549468994,0.4623439013957977,0.6872401833534241,0.1981529742479324,0.0,0.0,0.6781295537948608,60.36442184448242,97.0,-5.236676692962647,-14228.1572265625,204.29641723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59735107421875,308.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.28125,18000.0,0.0,0.0,0.3190057575702667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933740615844727,0.7933818697929382,-7.85708016337594e-06,0.0,0.0003237502824049,0.0,0.0,74.64525604248047,0.0,0.0,0.0,0.4824989140033722,4.0,0.0,1.0
580260,293.0953063964844,297.1499938964844,293.1499938964844,0.1175717189908027,-2611.27783203125,304.1437683105469,0.7372009754180908,0.1824997961521148,0.165575236082077,294.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.4636386632919311,0.050000000745058,0.0494415424764156,293.0653686523437,297.1499938964844,293.1499938964844,0.0607267208397388,-1225.6956787109375,304.13916015625,0.622958242893219,0.1096898540854454,0.0777459815144538,293.11279296875,297.1499938964844,293.1499938964844,0.373442143201828,-6888.7314453125,304.1366577148437,0.9990000128746032,0.5266820788383484,0.4370373487472534,293.2435913085937,297.1499938964844,293.1499938964844,0.0042076115496456,-1583.177734375,296.68389892578125,0.4636386632919311,0.050000000745058,0.2345293760299682,291.09442138671875,291.1499938964844,256.8672180175781,255.7640686035156,278.7752990722656,293.5304870605469,291.0941772460937,1.0,0.2735349833965301,0.674601674079895,0.674601674079895,1.0,1.0,-1.157307505607605,0.4661058783531189,0.6912016272544861,0.1981376558542251,0.0,0.0,0.6857598423957825,61.11383056640625,100.0,-4.366931438446045,-14352.7001953125,208.31553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419311523437,308.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.0078125,18000.0,0.0,0.0,0.3218821585178375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099066615104675,0.8099146485328674,-8.01549140305724e-06,0.0,0.0003266694548074,0.0,0.0,78.14356994628906,0.0,0.0,0.0,0.4895118474960327,4.0,0.0,1.0
580320,293.0953063964844,297.1499938964844,293.1499938964844,0.1175717189908027,-2611.27783203125,304.1437683105469,0.7372009754180908,0.1824997961521148,0.165575236082077,294.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.4636386632919311,0.050000000745058,0.0494415424764156,293.0653686523437,297.1499938964844,293.1499938964844,0.0607267208397388,-1225.6956787109375,304.13916015625,0.622958242893219,0.1096898540854454,0.0777459815144538,293.11279296875,297.1499938964844,293.1499938964844,0.373442143201828,-6888.7314453125,304.1366577148437,0.9990000128746032,0.5266820788383484,0.4370373487472534,293.2435913085937,297.1499938964844,293.1499938964844,0.0042076115496456,-1583.177734375,296.68389892578125,0.4636386632919311,0.050000000745058,0.2345293760299682,291.09442138671875,291.1499938964844,256.8672180175781,255.7640686035156,278.7752990722656,293.5304870605469,291.0941772460937,1.0,0.2735349833965301,0.674601674079895,0.674601674079895,1.0,1.0,-1.157307505607605,0.4661058783531189,0.6912016272544861,0.1981376558542251,0.0,0.0,0.6857598423957825,61.11383056640625,100.0,-4.366931438446045,-14352.7001953125,208.31553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419311523437,308.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.0078125,18000.0,0.0,0.0,0.3218821585178375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099066615104675,0.8099146485328674,-8.01549140305724e-06,0.0,0.0003266694548074,0.0,0.0,78.14356994628906,0.0,0.0,0.0,0.4895118474960327,4.0,0.0,1.0
580380,293.0942687988281,297.1499938964844,293.1499938964844,0.1188224926590919,-2633.489990234375,304.1437683105469,0.7375715374946594,0.1841004937887191,0.1670372933149337,294.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.461870938539505,0.050000000745058,0.0494706220924854,293.0618591308594,297.1499938964844,293.1499938964844,0.0629930421710014,-1256.2808837890625,304.1390075683594,0.626456081867218,0.1125420704483985,0.0797127932310104,293.1172180175781,297.1499938964844,293.1499938964844,0.3766598403453827,-6935.62548828125,304.13580322265625,0.9990000128746032,0.5267309546470642,0.440183013677597,293.2402038574219,297.1499938964844,293.1499938964844,0.0041927141137421,-1577.6568603515625,296.6622619628906,0.461870938539505,0.050000000745058,0.2346673309803009,291.0971069335937,291.1499938964844,256.8464660644531,255.74661254882807,278.8357238769531,293.5378112792969,291.1005554199219,1.0,0.2753929197788238,0.6640717387199402,0.6640717387199402,1.0,1.0,-1.1653987169265747,0.4670557677745819,0.6983429789543152,0.1951112896203994,0.0,0.0,0.6929030418395996,61.92181396484375,103.0,16.590808868408203,-14442.15625,212.62063598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4908447265625,308.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.978515625,18000.0,0.0,0.0,0.3249334096908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269774913787842,0.8269856572151184,-8.184715625247918e-06,0.0,0.000329766102368,0.0,0.0,81.89863586425781,0.0,0.0,0.0,0.496787965297699,4.0,0.0,1.0
580440,293.0942687988281,297.1499938964844,293.1499938964844,0.1188224926590919,-2633.489990234375,304.1437683105469,0.7375715374946594,0.1841004937887191,0.1670372933149337,294.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.461870938539505,0.050000000745058,0.0494706220924854,293.0618591308594,297.1499938964844,293.1499938964844,0.0629930421710014,-1256.2808837890625,304.1390075683594,0.626456081867218,0.1125420704483985,0.0797127932310104,293.1172180175781,297.1499938964844,293.1499938964844,0.3766598403453827,-6935.62548828125,304.13580322265625,0.9990000128746032,0.5267309546470642,0.440183013677597,293.2402038574219,297.1499938964844,293.1499938964844,0.0041927141137421,-1577.6568603515625,296.6622619628906,0.461870938539505,0.050000000745058,0.2346673309803009,291.0971069335937,291.1499938964844,256.8464660644531,255.74661254882807,278.8357238769531,293.5378112792969,291.1005554199219,1.0,0.2753929197788238,0.6640717387199402,0.6640717387199402,1.0,1.0,-1.1653987169265747,0.4670557677745819,0.6983429789543152,0.1951112896203994,0.0,0.0,0.6929030418395996,61.92181396484375,103.0,16.590808868408203,-14442.15625,212.62063598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4908447265625,308.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.978515625,18000.0,0.0,0.0,0.3249334096908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269774913787842,0.8269856572151184,-8.184715625247918e-06,0.0,0.000329766102368,0.0,0.0,81.89863586425781,0.0,0.0,0.0,0.496787965297699,4.0,0.0,1.0
580500,293.0937805175781,297.1499938964844,293.1499938964844,0.1192410886287689,-2640.522216796875,304.1441345214844,0.7377262711524963,0.1848990768194198,0.1677691340446472,294.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4609624147415161,0.050000000745058,0.0494857728481292,293.0595703125,297.1499938964844,293.1499938964844,0.0640936344861984,-1271.024169921875,304.1390075683594,0.6283614039421082,0.1141091808676719,0.0807883515954017,293.1202087402344,297.1499938964844,293.1499938964844,0.3776735961437225,-6949.640625,304.13653564453125,0.9990000128746032,0.5265609622001648,0.4418130218982696,293.23858642578125,297.1499938964844,293.1499938964844,0.004182003904134,-1572.54248046875,296.6634216308594,0.4609624147415161,0.050000000745058,0.2347391992807388,291.1188659667969,291.1499938964844,256.8369140625,255.73858642578125,278.9019775390625,293.5419616699219,291.1239624023437,1.0,0.2763611674308777,0.6567010879516602,0.6567010879516602,1.0,1.0,-1.1696288585662842,0.4666431248188019,0.7029857039451599,0.192661240696907,0.0,0.0,0.692848265171051,62.34358978271485,103.0,39.92977523803711,-14462.423828125,214.8901214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4755249023437,308.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.177734375,18000.0,0.0,0.0,0.326421707868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.831985592842102,0.8319938778877258,-8.249686288763769e-06,0.0,0.000331276532961,0.0,0.0,83.13570404052734,0.0,0.0,0.0,0.4989169538021087,4.0,0.0,1.0
580560,293.0933532714844,297.1499938964844,293.1499938964844,0.1196699887514114,-2647.773193359375,304.1444091796875,0.7378551363945007,0.1856940537691116,0.1684985607862472,294.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4600385129451751,0.050000000745058,0.0495013669133186,293.05712890625,297.1499938964844,293.1499938964844,0.0652529746294021,-1286.6612548828125,304.1388854980469,0.6303449869155884,0.1157358139753341,0.0819154530763626,293.1236267089844,297.1499938964844,293.1499938964844,0.3787620961666107,-6964.89208984375,304.1369934082031,0.9990000128746032,0.5262690186500549,0.4434843957424164,293.2370300292969,297.1499938964844,293.1499938964844,0.0041701984591782,-1567.1334228515625,296.6647033691406,0.4600385129451751,0.050000000745058,0.2348131686449051,291.1405029296875,291.1499938964844,256.82781982421875,255.73097229003903,278.9548034667969,293.5467224121094,291.144287109375,1.0,0.2773552536964416,0.6509543657302856,0.6509543657302856,1.0,1.0,-1.1739705801010132,0.4667015373706817,0.7072690725326538,0.1906725168228149,0.0,0.0,0.6912802457809448,62.7785530090332,106.0,45.44659805297852,-14469.892578125,217.23692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4701843261719,308.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.626953125,18000.0,0.0,0.0,0.3278310000896454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319629430770874,0.8319711685180664,-8.269007594208233e-06,0.0,0.0003327067825011,0.0,0.0,83.27799987792969,0.0,0.0,0.0,0.4990302622318268,4.0,0.0,1.0
580620,293.0926208496094,297.1499938964844,293.1499938964844,0.1207259222865104,-2666.16455078125,304.1445007324219,0.7380337119102478,0.1872777044773101,0.169951394200325,294.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4581422507762909,0.050000000745058,0.0495339781045913,293.052001953125,297.1499938964844,293.1499938964844,0.067794032394886,-1321.45361328125,304.13836669921875,0.6344286799430847,0.1191237121820449,0.0842746794223785,293.13140869140625,297.1499938964844,293.1499938964844,0.3817073702812195,-7007.4189453125,304.1363830566406,0.9990000128746032,0.5253627896308899,0.4469598829746246,293.2339782714844,297.1499938964844,293.1499938964844,0.0041508278809487,-1559.010009765625,296.6561889648437,0.4581422507762909,0.050000000745058,0.2349678725004196,291.16339111328125,291.1499938964844,256.81103515625,255.71690368652344,279.0291748046875,293.5583801269531,291.1646423339844,1.0,0.2794193923473358,0.6428889632225037,0.6428889632225037,1.0,1.0,-1.1829421520233154,0.4679442942142486,0.7149978876113892,0.1878759413957595,0.0,0.0,0.6877003908157349,63.691200256347656,109.0,29.213682174682617,-14485.0322265625,222.15737915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49072265625,308.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.181640625,18000.0,0.0,0.0,0.3303162753582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259683847427368,0.8259766101837158,-8.22732545202598e-06,0.0,0.0003352290368638,0.0,0.0,82.06767272949219,0.0,0.0,0.0,0.496651142835617,4.0,0.0,1.0
580680,293.0926208496094,297.1499938964844,293.1499938964844,0.1207259222865104,-2666.16455078125,304.1445007324219,0.7380337119102478,0.1872777044773101,0.169951394200325,294.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4581422507762909,0.050000000745058,0.0495339781045913,293.052001953125,297.1499938964844,293.1499938964844,0.067794032394886,-1321.45361328125,304.13836669921875,0.6344286799430847,0.1191237121820449,0.0842746794223785,293.13140869140625,297.1499938964844,293.1499938964844,0.3817073702812195,-7007.4189453125,304.1363830566406,0.9990000128746032,0.5253627896308899,0.4469598829746246,293.2339782714844,297.1499938964844,293.1499938964844,0.0041508278809487,-1559.010009765625,296.6561889648437,0.4581422507762909,0.050000000745058,0.2349678725004196,291.16339111328125,291.1499938964844,256.81103515625,255.71690368652344,279.0291748046875,293.5583801269531,291.1646423339844,1.0,0.2794193923473358,0.6428889632225037,0.6428889632225037,1.0,1.0,-1.1829421520233154,0.4679442942142486,0.7149978876113892,0.1878759413957595,0.0,0.0,0.6877003908157349,63.691200256347656,109.0,29.213682174682617,-14485.0322265625,222.15737915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49072265625,308.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.181640625,18000.0,0.0,0.0,0.3303162753582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259683847427368,0.8259766101837158,-8.22732545202598e-06,0.0,0.0003352290368638,0.0,0.0,82.06767272949219,0.0,0.0,0.0,0.496651142835617,4.0,0.0,1.0
580740,293.09197998046875,297.1499938964844,293.1499938964844,0.1219631806015968,-2688.05517578125,304.144287109375,0.7381208539009094,0.1888599693775177,0.1714030802249908,294.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4561887085437774,0.050000000745058,0.0495684668421745,293.0467224121094,297.1499938964844,293.1499938964844,0.0705529451370239,-1359.8162841796875,304.1376342773437,0.6386312246322632,0.1226778626441955,0.0867529287934303,293.1401672363281,297.1499938964844,293.1499938964844,0.3854118883609772,-7061.5,304.1347351074219,0.9990000128746032,0.5240558385848999,0.4506065249443054,293.2309265136719,297.1499938964844,293.1499938964844,0.0041360687464475,-1553.545654296875,296.63824462890625,0.4561887085437774,0.050000000745058,0.2351314723491668,291.1680908203125,291.1499938964844,256.7958679199219,255.70420837402344,279.07470703125,293.5731201171875,291.16796875,1.0,0.2815828323364258,0.6378286480903625,0.6378286480903625,1.0,1.0,-1.1922736167907717,0.4702933430671692,0.7219803333282471,0.1863791197538375,0.0,0.0,0.6848349571228027,64.6619873046875,97.0,9.079756736755373,-14522.32421875,227.38180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5411682128906,308.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.044921875,18000.0,0.0,0.0,0.3323540091514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190963864326477,0.8191045522689819,-8.160002835211344e-06,0.0,0.0003372970677446,0.0,0.0,80.54864501953125,0.0,0.0,0.0,0.4937519133090973,4.0,0.0,1.0
580800,293.09197998046875,297.1499938964844,293.1499938964844,0.1219631806015968,-2688.05517578125,304.144287109375,0.7381208539009094,0.1888599693775177,0.1714030802249908,294.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4561887085437774,0.050000000745058,0.0495684668421745,293.0467224121094,297.1499938964844,293.1499938964844,0.0705529451370239,-1359.8162841796875,304.1376342773437,0.6386312246322632,0.1226778626441955,0.0867529287934303,293.1401672363281,297.1499938964844,293.1499938964844,0.3854118883609772,-7061.5,304.1347351074219,0.9990000128746032,0.5240558385848999,0.4506065249443054,293.2309265136719,297.1499938964844,293.1499938964844,0.0041360687464475,-1553.545654296875,296.63824462890625,0.4561887085437774,0.050000000745058,0.2351314723491668,291.1680908203125,291.1499938964844,256.7958679199219,255.70420837402344,279.07470703125,293.5731201171875,291.16796875,1.0,0.2815828323364258,0.6378286480903625,0.6378286480903625,1.0,1.0,-1.1922736167907717,0.4702933430671692,0.7219803333282471,0.1863791197538375,0.0,0.0,0.6848349571228027,64.6619873046875,97.0,9.079756736755373,-14522.32421875,227.38180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5411682128906,308.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.044921875,18000.0,0.0,0.0,0.3323540091514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190963864326477,0.8191045522689819,-8.160002835211344e-06,0.0,0.0003372970677446,0.0,0.0,80.54864501953125,0.0,0.0,0.0,0.4937519133090973,4.0,0.0,1.0
580860,293.0914001464844,297.1499938964844,293.1499938964844,0.1232783198356628,-2711.398681640625,304.1439819335937,0.7388522028923035,0.1904500275850296,0.1728477478027343,294.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.454947680234909,0.050000000745058,0.0495908595621585,293.0414733886719,297.1499938964844,293.1499938964844,0.0734414681792259,-1400.4517822265625,304.1369323730469,0.6435754895210266,0.1263609528541565,0.0893254578113555,293.1487731933594,297.1499938964844,293.1499938964844,0.3881578147411346,-7100.685546875,304.13531494140625,0.9990000128746032,0.5225595831871033,0.4529595971107483,293.2278137207031,297.1499938964844,293.1499938964844,0.0041232109069824,-1549.1837158203125,296.6169128417969,0.454947680234909,0.050000000745058,0.2352376878261566,291.1646423339844,291.1499938964844,256.7820739746094,255.6926727294922,279.1030578613281,293.5888977050781,291.164306640625,1.0,0.2831263542175293,0.6346655488014221,0.6346655488014221,1.0,1.0,-1.2000751495361328,0.4725984334945678,0.7274767160415649,0.1856107264757156,0.0,0.0,0.6830896139144897,65.31364440917969,85.0,-1.5677618980407717,-14570.47265625,231.4732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,308.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2578125,18000.0,0.0,0.0,0.3340123295783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814177393913269,0.8141855001449585,-8.106741006486118e-06,0.0,0.0003389800549484,0.0,0.0,79.43421936035156,0.0,0.0,0.0,0.4916304647922516,4.0,0.0,1.0
580920,293.0914001464844,297.1499938964844,293.1499938964844,0.1232783198356628,-2711.398681640625,304.1439819335937,0.7388522028923035,0.1904500275850296,0.1728477478027343,294.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.454947680234909,0.050000000745058,0.0495908595621585,293.0414733886719,297.1499938964844,293.1499938964844,0.0734414681792259,-1400.4517822265625,304.1369323730469,0.6435754895210266,0.1263609528541565,0.0893254578113555,293.1487731933594,297.1499938964844,293.1499938964844,0.3881578147411346,-7100.685546875,304.13531494140625,0.9990000128746032,0.5225595831871033,0.4529595971107483,293.2278137207031,297.1499938964844,293.1499938964844,0.0041232109069824,-1549.1837158203125,296.6169128417969,0.454947680234909,0.050000000745058,0.2352376878261566,291.1646423339844,291.1499938964844,256.7820739746094,255.6926727294922,279.1030578613281,293.5888977050781,291.164306640625,1.0,0.2831263542175293,0.6346655488014221,0.6346655488014221,1.0,1.0,-1.2000751495361328,0.4725984334945678,0.7274767160415649,0.1856107264757156,0.0,0.0,0.6830896139144897,65.31364440917969,85.0,-1.5677618980407717,-14570.47265625,231.4732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,308.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2578125,18000.0,0.0,0.0,0.3340123295783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814177393913269,0.8141855001449585,-8.106741006486118e-06,0.0,0.0003389800549484,0.0,0.0,79.43421936035156,0.0,0.0,0.0,0.4916304647922516,4.0,0.0,1.0
