time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580980,293.0908203125,297.1499938964844,293.1499938964844,0.1245895996689796,-2734.59521484375,304.143798828125,0.7402912378311157,0.1920515596866607,0.1742897927761078,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4544579088687897,0.050000000745058,0.049599789083004,293.0370178222656,297.1499938964844,293.1499938964844,0.0763038843870163,-1441.051513671875,304.13653564453125,0.6491426229476929,0.1300144493579864,0.0918971821665763,293.155029296875,297.1499938964844,293.1499938964844,0.389487475156784,-7118.46923828125,304.1380310058594,0.9990000128746032,0.5213170647621155,0.4538961946964264,293.2245483398437,297.1499938964844,293.1499938964844,0.0041104280389845,-1544.7982177734375,296.59722900390625,0.4544579088687897,0.050000000745058,0.2352800518274307,291.16168212890625,291.1499938964844,256.7693786621094,255.68209838867188,279.1203918457031,293.60174560546875,291.1614990234375,1.0,0.2840698361396789,0.6326359510421753,0.6326359510421753,1.0,1.0,-1.2060792446136477,0.4744961261749267,0.7315831184387207,0.1852446645498275,0.0,0.0,0.6817426085472107,65.60709381103516,73.0,-3.312794685363769,-14619.6845703125,234.22373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6770935058594,308.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.568359375,18000.0,0.0,0.0,0.3353367745876312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107268214225769,0.8107348680496216,-8.069823707046453e-06,0.0,0.0003403241862542,0.0,0.0,78.66112518310547,0.0,0.0,0.0,0.4901339709758758,4.0,0.0,1.0
581040,293.0908203125,297.1499938964844,293.1499938964844,0.1245895996689796,-2734.59521484375,304.143798828125,0.7402912378311157,0.1920515596866607,0.1742897927761078,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4544579088687897,0.050000000745058,0.049599789083004,293.0370178222656,297.1499938964844,293.1499938964844,0.0763038843870163,-1441.051513671875,304.13653564453125,0.6491426229476929,0.1300144493579864,0.0918971821665763,293.155029296875,297.1499938964844,293.1499938964844,0.389487475156784,-7118.46923828125,304.1380310058594,0.9990000128746032,0.5213170647621155,0.4538961946964264,293.2245483398437,297.1499938964844,293.1499938964844,0.0041104280389845,-1544.7982177734375,296.59722900390625,0.4544579088687897,0.050000000745058,0.2352800518274307,291.16168212890625,291.1499938964844,256.7693786621094,255.68209838867188,279.1203918457031,293.60174560546875,291.1614990234375,1.0,0.2840698361396789,0.6326359510421753,0.6326359510421753,1.0,1.0,-1.2060792446136477,0.4744961261749267,0.7315831184387207,0.1852446645498275,0.0,0.0,0.6817426085472107,65.60709381103516,73.0,-3.312794685363769,-14619.6845703125,234.22373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6770935058594,308.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.568359375,18000.0,0.0,0.0,0.3353367745876312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107268214225769,0.8107348680496216,-8.069823707046453e-06,0.0,0.0003403241862542,0.0,0.0,78.66112518310547,0.0,0.0,0.0,0.4901339709758758,4.0,0.0,1.0
581100,293.0905456542969,297.1499938964844,293.1499938964844,0.125238761305809,-2746.04296875,304.1437683105469,0.7412588000297546,0.1928566247224807,0.1750102043151855,294.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4544706642627716,0.050000000745058,0.0495995432138443,293.0352783203125,297.1499938964844,293.1499938964844,0.0776885002851486,-1460.7874755859375,304.136474609375,0.6520844101905823,0.1317884176969528,0.0931508839130401,293.1570129394531,297.1499938964844,293.1499938964844,0.3896274864673614,-7119.546875,304.13995361328125,0.9990000128746032,0.5208640694618225,0.4538716077804565,293.222900390625,297.1499938964844,293.1499938964844,0.0041039423085749,-1542.5267333984375,296.5883178710937,0.4544706642627716,0.050000000745058,0.2352788746356964,291.1609191894531,291.1499938964844,256.7633972167969,255.6770935058593,279.126220703125,293.60650634765625,291.16082763671875,1.0,0.2843209207057953,0.6318928599357605,0.6318928599357605,1.0,1.0,-1.208417892456055,0.4752437770366668,0.7331741452217102,0.1851431727409362,0.0,0.0,0.6810964345932007,65.62771606445312,73.0,-2.601393699645996,-14642.0546875,235.1080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132568359375,308.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.76953125,18000.0,0.0,0.0,0.3358838260173797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809221625328064,0.8092296719551086,-8.054384124989156e-06,0.0,0.000340879370924,0.0,0.0,78.33015441894531,0.0,0.0,0.0,0.4894856214523315,4.0,0.0,1.0
581160,293.0902709960937,297.1499938964844,293.1499938964844,0.1258818805217743,-2757.3583984375,304.14373779296875,0.7423906922340393,0.1936646103858947,0.1757302731275558,294.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4546515345573425,0.050000000745058,0.0495962128043174,293.0339050292969,297.1499938964844,293.1499938964844,0.0790266469120979,-1479.9102783203125,304.1365051269531,0.6551041007041931,0.1335090696811676,0.0943691879510879,293.1581115722656,297.1499938964844,293.1499938964844,0.3894124925136566,-7115.38818359375,304.14215087890625,0.9990000128746032,0.5205555558204651,0.45352503657341,293.2212219238281,297.1499938964844,293.1499938964844,0.0040973885916173,-1540.1927490234375,296.58013916015625,0.4546515345573425,0.050000000745058,0.2352630794048309,291.1607360839844,291.1499938964844,256.757568359375,255.6722412109375,279.13067626953125,293.60992431640625,291.1607971191406,1.0,0.2844255566596985,0.6312704682350159,0.6312704682350159,1.0,1.0,-1.21030592918396,0.4758332669734955,0.7344726920127869,0.1850575804710388,0.0,0.0,0.6803994178771973,65.56539154052734,61.0,-1.3575246334075928,-14661.7822265625,235.66110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74957275390625,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.27734375,18000.0,0.0,0.0,0.3363560140132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077124953269958,0.8077205419540405,-8.039454769459553e-06,0.0,0.0003413586237002,0.0,0.0,78.003173828125,0.0,0.0,0.0,0.4888390898704529,4.0,0.0,1.0
581220,293.0897216796875,297.1499938964844,293.1499938964844,0.127150610089302,-2779.6103515625,304.1437072753906,0.7451298236846924,0.1952883899211883,0.1771694123744964,294.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4554923772811889,0.050000000745058,0.0495808906853199,293.03240966796875,297.1499938964844,293.1499938964844,0.081539511680603,-1515.927490234375,304.1368103027344,0.6613112688064575,0.1367578953504562,0.096674658358097,293.15771484375,297.1499938964844,293.1499938964844,0.3879655599594116,-7092.169921875,304.1471862792969,0.9990000128746032,0.5204275250434875,0.4519224166870117,293.2177734375,297.1499938964844,293.1499938964844,0.004084039479494,-1535.331787109375,296.5657958984375,0.4554923772811889,0.050000000745058,0.2351903915405273,291.16217041015625,291.1499938964844,256.74639892578125,255.66290283203125,279.1365661621094,293.6124267578125,291.1624450683594,1.0,0.2842163443565368,0.6302518248558044,0.6302518248558044,1.0,1.0,-1.212772011756897,0.4765124917030334,0.7362595796585083,0.1848395466804504,0.0,0.0,0.6787040829658508,65.20582580566406,49.0,1.6289401054382324,-14691.087890625,235.8111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82232666015625,308.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3671875,18000.0,0.0,0.0,0.3370831608772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042843341827393,0.8042923808097839,-8.007048563740682e-06,0.0,0.0003420965513214,0.0,0.0,77.2743911743164,0.0,0.0,0.0,0.4873824715614319,4.0,0.0,1.0
581280,293.0897216796875,297.1499938964844,293.1499938964844,0.127150610089302,-2779.6103515625,304.1437072753906,0.7451298236846924,0.1952883899211883,0.1771694123744964,294.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4554923772811889,0.050000000745058,0.0495808906853199,293.03240966796875,297.1499938964844,293.1499938964844,0.081539511680603,-1515.927490234375,304.1368103027344,0.6613112688064575,0.1367578953504562,0.096674658358097,293.15771484375,297.1499938964844,293.1499938964844,0.3879655599594116,-7092.169921875,304.1471862792969,0.9990000128746032,0.5204275250434875,0.4519224166870117,293.2177734375,297.1499938964844,293.1499938964844,0.004084039479494,-1535.331787109375,296.5657958984375,0.4554923772811889,0.050000000745058,0.2351903915405273,291.16217041015625,291.1499938964844,256.74639892578125,255.66290283203125,279.1365661621094,293.6124267578125,291.1624450683594,1.0,0.2842163443565368,0.6302518248558044,0.6302518248558044,1.0,1.0,-1.212772011756897,0.4765124917030334,0.7362595796585083,0.1848395466804504,0.0,0.0,0.6787040829658508,65.20582580566406,49.0,1.6289401054382324,-14691.087890625,235.8111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82232666015625,308.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3671875,18000.0,0.0,0.0,0.3370831608772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042843341827393,0.8042923808097839,-8.007048563740682e-06,0.0,0.0003420965513214,0.0,0.0,77.2743911743164,0.0,0.0,0.0,0.4873824715614319,4.0,0.0,1.0
581340,293.0892028808594,297.1499938964844,293.1499938964844,0.1283990889787674,-2801.4228515625,304.1437072753906,0.7485118508338928,0.1969216614961624,0.1786067336797714,294.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4569713473320007,0.050000000745058,0.0495543964207172,293.0325927734375,297.1499938964844,293.1499938964844,0.0838001891970634,-1548.4150390625,304.137451171875,0.6676676273345947,0.1397012025117874,0.0987677127122879,293.1535949707031,297.1499938964844,293.1499938964844,0.3851902186870575,-7049.599609375,304.1527709960937,0.9990000128746032,0.5210589170455933,0.4491360485553741,293.2142944335937,297.1499938964844,293.1499938964844,0.0040704859420657,-1530.280517578125,296.5539855957031,0.4569713473320007,0.050000000745058,0.2350647300481796,291.16552734375,291.1499938964844,256.7355651855469,255.6538848876953,279.1395874023437,293.60894775390625,291.1659545898437,1.0,0.2834552526473999,0.6293802261352539,0.6293802261352539,1.0,1.0,-1.213483214378357,0.4764788448810577,0.7370043396949768,0.1844107806682586,0.0,0.0,0.6764228940010071,64.54072570800781,37.0,4.321807384490967,-14704.021484375,234.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.591796875,18000.0,0.0,0.0,0.3375072181224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997992634773254,0.7998071908950806,-7.965898475958966e-06,0.0,0.0003425269096624,0.0,0.0,76.33610534667969,0.0,0.0,0.0,0.4854904115200043,4.0,0.0,1.0
581400,293.0892028808594,297.1499938964844,293.1499938964844,0.1283990889787674,-2801.4228515625,304.1437072753906,0.7485118508338928,0.1969216614961624,0.1786067336797714,294.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4569713473320007,0.050000000745058,0.0495543964207172,293.0325927734375,297.1499938964844,293.1499938964844,0.0838001891970634,-1548.4150390625,304.137451171875,0.6676676273345947,0.1397012025117874,0.0987677127122879,293.1535949707031,297.1499938964844,293.1499938964844,0.3851902186870575,-7049.599609375,304.1527709960937,0.9990000128746032,0.5210589170455933,0.4491360485553741,293.2142944335937,297.1499938964844,293.1499938964844,0.0040704859420657,-1530.280517578125,296.5539855957031,0.4569713473320007,0.050000000745058,0.2350647300481796,291.16552734375,291.1499938964844,256.7355651855469,255.6538848876953,279.1395874023437,293.60894775390625,291.1659545898437,1.0,0.2834552526473999,0.6293802261352539,0.6293802261352539,1.0,1.0,-1.213483214378357,0.4764788448810577,0.7370043396949768,0.1844107806682586,0.0,0.0,0.6764228940010071,64.54072570800781,37.0,4.321807384490967,-14704.021484375,234.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.591796875,18000.0,0.0,0.0,0.3375072181224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997992634773254,0.7998071908950806,-7.965898475958966e-06,0.0,0.0003425269096624,0.0,0.0,76.33610534667969,0.0,0.0,0.0,0.4854904115200043,4.0,0.0,1.0
581460,293.08868408203125,297.1499938964844,293.1499938964844,0.129631906747818,-2822.89013671875,304.1437683105469,0.7525548934936523,0.1985633075237274,0.1800417006015777,294.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4590949714183807,0.050000000745058,0.0495173074305057,293.0344543457031,297.1499938964844,293.1499938964844,0.0857848152518272,-1576.96826171875,304.1383361816406,0.6741141676902771,0.1423032134771347,0.1006194800138473,293.1457214355469,297.1499938964844,293.1499938964844,0.3811352252960205,-6988.4384765625,304.1585998535156,0.9990000128746032,0.5225590467453003,0.4452044665813446,293.21075439453125,297.1499938964844,293.1499938964844,0.0040568592958152,-1525.1173095703125,296.5443115234375,0.4590949714183807,0.050000000745058,0.2348887920379638,291.1702880859375,291.1499938964844,256.7248840332031,255.6449432373047,279.1408996582031,293.5998229980469,291.1708374023437,1.0,0.2821550965309143,0.628545343875885,0.628545343875885,1.0,1.0,-1.212454080581665,0.4757072329521179,0.7367469072341919,0.1836674511432647,0.0,0.0,0.6734082102775574,63.58335876464844,40.0,6.369278907775879,-14698.59375,232.34963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,308.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.779296875,18000.0,0.0,0.0,0.3376044034957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938406467437744,0.7938485145568848,-7.911669854365755e-06,0.0,0.0003426255716476,0.0,0.0,75.10332489013672,0.0,0.0,0.0,0.4829865992069244,4.0,0.0,1.0
581520,293.08868408203125,297.1499938964844,293.1499938964844,0.129631906747818,-2822.89013671875,304.1437683105469,0.7525548934936523,0.1985633075237274,0.1800417006015777,294.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4590949714183807,0.050000000745058,0.0495173074305057,293.0344543457031,297.1499938964844,293.1499938964844,0.0857848152518272,-1576.96826171875,304.1383361816406,0.6741141676902771,0.1423032134771347,0.1006194800138473,293.1457214355469,297.1499938964844,293.1499938964844,0.3811352252960205,-6988.4384765625,304.1585998535156,0.9990000128746032,0.5225590467453003,0.4452044665813446,293.21075439453125,297.1499938964844,293.1499938964844,0.0040568592958152,-1525.1173095703125,296.5443115234375,0.4590949714183807,0.050000000745058,0.2348887920379638,291.1702880859375,291.1499938964844,256.7248840332031,255.6449432373047,279.1408996582031,293.5998229980469,291.1708374023437,1.0,0.2821550965309143,0.628545343875885,0.628545343875885,1.0,1.0,-1.212454080581665,0.4757072329521179,0.7367469072341919,0.1836674511432647,0.0,0.0,0.6734082102775574,63.58335876464844,40.0,6.369278907775879,-14698.59375,232.34963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,308.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.779296875,18000.0,0.0,0.0,0.3376044034957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938406467437744,0.7938485145568848,-7.911669854365755e-06,0.0,0.0003426255716476,0.0,0.0,75.10332489013672,0.0,0.0,0.0,0.4829865992069244,4.0,0.0,1.0
581580,293.0882568359375,297.1499938964844,293.1499938964844,0.1308806985616684,-2844.612060546875,304.1437683105469,0.756486177444458,0.2002068310976028,0.1814837157726287,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4610697627067566,0.050000000745058,0.0494837574660778,293.0375366210937,297.1499938964844,293.1499938964844,0.0875318422913551,-1602.1324462890625,304.1393127441406,0.6799060702323914,0.1446083635091781,0.1022492796182632,293.1351013183594,297.1499938964844,293.1499938964844,0.3773168325424194,-6931.77587890625,304.1620178222656,0.9990000128746032,0.5248152613639832,0.441617876291275,293.2071838378906,297.1499938964844,293.1499938964844,0.0040444796904921,-1520.4443359375,296.5356140136719,0.4610697627067566,0.050000000745058,0.2347296476364135,291.1744689941406,291.1499938964844,256.7140808105469,255.6358642578125,279.14129638671875,293.5882873535156,291.1746826171875,1.0,0.2810478806495666,0.6276928186416626,0.6276928186416626,1.0,1.0,-1.211604356765747,0.4749926030635834,0.7366117835044861,0.1829843819141388,0.0,0.0,0.669826865196228,62.71891021728516,43.0,4.818391799926758,-14687.3173828125,230.2635192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,308.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.748046875,18000.0,0.0,0.0,0.3373660147190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863472700119019,0.7863550782203674,-7.842924787837546e-06,0.0,0.0003423836024012,0.0,0.0,73.5661392211914,0.0,0.0,0.0,0.4798513352870941,4.0,0.0,1.0
581640,293.0882568359375,297.1499938964844,293.1499938964844,0.1308806985616684,-2844.612060546875,304.1437683105469,0.756486177444458,0.2002068310976028,0.1814837157726287,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4610697627067566,0.050000000745058,0.0494837574660778,293.0375366210937,297.1499938964844,293.1499938964844,0.0875318422913551,-1602.1324462890625,304.1393127441406,0.6799060702323914,0.1446083635091781,0.1022492796182632,293.1351013183594,297.1499938964844,293.1499938964844,0.3773168325424194,-6931.77587890625,304.1620178222656,0.9990000128746032,0.5248152613639832,0.441617876291275,293.2071838378906,297.1499938964844,293.1499938964844,0.0040444796904921,-1520.4443359375,296.5356140136719,0.4610697627067566,0.050000000745058,0.2347296476364135,291.1744689941406,291.1499938964844,256.7140808105469,255.6358642578125,279.14129638671875,293.5882873535156,291.1746826171875,1.0,0.2810478806495666,0.6276928186416626,0.6276928186416626,1.0,1.0,-1.211604356765747,0.4749926030635834,0.7366117835044861,0.1829843819141388,0.0,0.0,0.669826865196228,62.71891021728516,43.0,4.818391799926758,-14687.3173828125,230.2635192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,308.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.748046875,18000.0,0.0,0.0,0.3373660147190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863472700119019,0.7863550782203674,-7.842924787837546e-06,0.0,0.0003423836024012,0.0,0.0,73.5661392211914,0.0,0.0,0.0,0.4798513352870941,4.0,0.0,1.0
581700,293.0880432128906,297.1499938964844,293.1499938964844,0.1315244138240814,-2855.822265625,304.1437072753906,0.7583690881729126,0.2010284662246704,0.1822063028812408,294.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4619631171226501,0.050000000745058,0.0494688637554645,293.0391845703125,297.1499938964844,293.1499938964844,0.0883612632751464,-1614.1082763671875,304.1397399902344,0.6825908422470093,0.1457053124904632,0.1030140668153762,293.1295166015625,297.1499938964844,293.1499938964844,0.3756186366081238,-6906.8466796875,304.16290283203125,0.9990000128746032,0.5261036157608032,0.4400163888931274,293.20538330078125,297.1499938964844,293.1499938964844,0.004039101768285,-1518.48486328125,296.5308532714844,0.4619631171226501,0.050000000745058,0.2346590012311935,291.175048828125,291.1499938964844,256.70855712890625,255.6312255859375,279.1415405273437,293.5830993652344,291.1750793457031,1.0,0.2805631458759308,0.6272872090339661,0.6272872090339661,1.0,1.0,-1.2113646268844604,0.4747169911861419,0.7366476058959961,0.1827076077461242,0.0,0.0,0.6680972576141357,62.33736801147461,43.0,2.8406968116760254,-14681.6044921875,229.39178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,308.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.037109375,18000.0,0.0,0.0,0.337133526802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824410200119019,0.7824488282203674,-7.806002940924373e-06,0.0,0.0003421476576477,0.0,0.0,72.7646484375,0.0,0.0,0.0,0.4782157838344574,4.0,0.0,1.0
581760,293.0878601074219,297.1499938964844,293.1499938964844,0.13217793405056,-2867.204833984375,304.1436767578125,0.7602064609527588,0.2018501907587051,0.1829298436641693,294.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4628041982650757,0.050000000745058,0.0494549982249736,293.04083251953125,297.1499938964844,293.1499938964844,0.0891795679926872,-1625.9410400390625,304.1401062011719,0.6851873397827148,0.1467882990837097,0.1037643924355506,293.1239013671875,297.1499938964844,293.1499938964844,0.3740366697311401,-6883.75732421875,304.1634216308594,0.9990000128746032,0.5274670720100403,0.4385201632976532,293.2035827636719,297.1499938964844,293.1499938964844,0.0040342342108488,-1516.7491455078125,296.5260314941406,0.4628041982650757,0.050000000745058,0.2345932126045227,291.17486572265625,291.1499938964844,256.7029113769531,255.62646484375,279.1418151855469,293.5785522460937,291.1747436523437,1.0,0.2801239192485809,0.6269006729125977,0.6269006729125977,1.0,1.0,-1.2112420797348022,0.4744965136051178,0.7367455363273621,0.1824736893177032,0.0,0.0,0.6664558053016663,61.98374557495117,46.0,0.8851171731948853,-14676.578125,228.6195678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,308.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.3368361890316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786531448364258,0.7786608934402466,-7.769740477669984e-06,0.0,0.0003418459091335,0.0,0.0,71.98917388916016,0.0,0.0,0.0,0.4766260385513305,4.0,0.0,1.0
581820,293.0875244140625,297.1499938964844,293.1499938964844,0.1335108578205108,-2890.4150390625,304.1435546875,0.7637478113174438,0.2034935057163238,0.1843796521425247,294.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4643096327781677,0.050000000745058,0.0494301244616508,293.0437927246094,297.1499938964844,293.1499938964844,0.0908173993229866,-1649.66943359375,304.14068603515625,0.6901957392692566,0.1489512920379638,0.1052556633949279,293.1129455566406,297.1499938964844,293.1499938964844,0.3712057769298553,-6842.74365234375,304.1636657714844,0.9990000128746032,0.5303550362586975,0.4358237683773041,293.199951171875,297.1499938964844,293.1499938964844,0.004025902133435,-1513.8822021484375,296.51629638671875,0.4643096327781677,0.050000000745058,0.2344752252101898,291.17266845703125,291.1499938964844,256.6911315917969,255.6165008544922,279.1425170898437,293.5714416503906,291.1723327636719,1.0,0.2793778479099273,0.626189112663269,0.626189112663269,1.0,1.0,-1.2113640308380127,0.4742301702499389,0.7371338605880737,0.1821378469467163,0.0,0.0,0.6635637879371643,61.35483169555664,49.0,-2.686909914016724,-14669.2626953125,227.3670196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,308.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.962890625,18000.0,0.0,0.0,0.3360911011695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717354893684387,0.7717431783676147,-7.702688890276477e-06,0.0,0.0003410897334106,0.0,0.0,70.57988739013672,0.0,0.0,0.0,0.4737206697463989,4.0,0.0,1.0
581880,293.0875244140625,297.1499938964844,293.1499938964844,0.1335108578205108,-2890.4150390625,304.1435546875,0.7637478113174438,0.2034935057163238,0.1843796521425247,294.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4643096327781677,0.050000000745058,0.0494301244616508,293.0437927246094,297.1499938964844,293.1499938964844,0.0908173993229866,-1649.66943359375,304.14068603515625,0.6901957392692566,0.1489512920379638,0.1052556633949279,293.1129455566406,297.1499938964844,293.1499938964844,0.3712057769298553,-6842.74365234375,304.1636657714844,0.9990000128746032,0.5303550362586975,0.4358237683773041,293.199951171875,297.1499938964844,293.1499938964844,0.004025902133435,-1513.8822021484375,296.51629638671875,0.4643096327781677,0.050000000745058,0.2344752252101898,291.17266845703125,291.1499938964844,256.6911315917969,255.6165008544922,279.1425170898437,293.5714416503906,291.1723327636719,1.0,0.2793778479099273,0.626189112663269,0.626189112663269,1.0,1.0,-1.2113640308380127,0.4742301702499389,0.7371338605880737,0.1821378469467163,0.0,0.0,0.6635637879371643,61.35483169555664,49.0,-2.686909914016724,-14669.2626953125,227.3670196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,308.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.962890625,18000.0,0.0,0.0,0.3360911011695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717354893684387,0.7717431783676147,-7.702688890276477e-06,0.0,0.0003410897334106,0.0,0.0,70.57988739013672,0.0,0.0,0.0,0.4737206697463989,4.0,0.0,1.0
581940,293.08721923828125,297.1499938964844,293.1499938964844,0.1348730027675628,-2914.114990234375,304.1434326171875,0.7671101093292236,0.2051358968019485,0.1858321726322174,293.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4655718803405761,0.050000000745058,0.0494088269770145,293.0462341308594,297.1499938964844,293.1499938964844,0.0924870371818542,-1673.9017333984375,304.1409912109375,0.6950229406356812,0.1511446386575698,0.1067641600966453,293.10260009765625,297.1499938964844,293.1499938964844,0.3688013255596161,-6808.22216796875,304.1630859375,0.9990000128746032,0.5333898067474365,0.4335017502307892,293.1962585449219,297.1499938964844,293.1499938964844,0.0040193321183323,-1511.757080078125,296.5067443847656,0.4655718803405761,0.050000000745058,0.2343741953372955,291.16845703125,291.1499938964844,256.6784973144531,255.6057586669922,279.1432800292969,293.5669860839844,291.1679382324219,1.0,0.2788030505180359,0.6255541443824768,0.6255541443824768,1.0,1.0,-1.2119840383529663,0.4741993844509125,0.7377846240997314,0.1819743663072586,0.0,0.0,0.6613714694976807,60.82429122924805,52.0,-5.537252426147461,-14666.7958984375,226.49302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,308.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.86328125,18000.0,0.0,0.0,0.3352198302745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661494612693787,0.7661570906639099,-7.647334314242471e-06,0.0,0.0003402055008336,0.0,0.0,69.44548034667969,0.0,0.0,0.0,0.4713700413703918,4.0,0.0,1.0
582000,293.08721923828125,297.1499938964844,293.1499938964844,0.1348730027675628,-2914.114990234375,304.1434326171875,0.7671101093292236,0.2051358968019485,0.1858321726322174,293.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4655718803405761,0.050000000745058,0.0494088269770145,293.0462341308594,297.1499938964844,293.1499938964844,0.0924870371818542,-1673.9017333984375,304.1409912109375,0.6950229406356812,0.1511446386575698,0.1067641600966453,293.10260009765625,297.1499938964844,293.1499938964844,0.3688013255596161,-6808.22216796875,304.1630859375,0.9990000128746032,0.5333898067474365,0.4335017502307892,293.1962585449219,297.1499938964844,293.1499938964844,0.0040193321183323,-1511.757080078125,296.5067443847656,0.4655718803405761,0.050000000745058,0.2343741953372955,291.16845703125,291.1499938964844,256.6784973144531,255.6057586669922,279.1432800292969,293.5669860839844,291.1679382324219,1.0,0.2788030505180359,0.6255541443824768,0.6255541443824768,1.0,1.0,-1.2119840383529663,0.4741993844509125,0.7377846240997314,0.1819743663072586,0.0,0.0,0.6613714694976807,60.82429122924805,52.0,-5.537252426147461,-14666.7958984375,226.49302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,308.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.86328125,18000.0,0.0,0.0,0.3352198302745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661494612693787,0.7661570906639099,-7.647334314242471e-06,0.0,0.0003402055008336,0.0,0.0,69.44548034667969,0.0,0.0,0.0,0.4713700413703918,4.0,0.0,1.0
582060,293.08697509765625,297.1499938964844,293.1499938964844,0.1362568736076355,-2938.15966796875,304.143310546875,0.770287275314331,0.2067761868238449,0.1872862875461578,293.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.466614693403244,0.050000000745058,0.0493909195065498,293.0479736328125,297.1499938964844,293.1499938964844,0.0942127332091331,-1698.9656982421875,304.14111328125,0.6997179388999939,0.1534193903207779,0.1083150804042816,293.0932312011719,297.1499938964844,293.1499938964844,0.3668040931224823,-6779.7978515625,304.1620483398437,0.9990000128746032,0.5364949107170105,0.4315404295921325,293.1925048828125,297.1499938964844,293.1499938964844,0.0040144058875739,-1510.296875,296.497802734375,0.466614693403244,0.050000000745058,0.2342892587184906,291.16290283203125,291.1499938964844,256.66473388671875,255.5940399169922,279.1438903808594,293.5648803710937,291.1622619628906,1.0,0.2783964574337005,0.6249788999557495,0.6249788999557495,1.0,1.0,-1.2131131887435913,0.4744030237197876,0.7387101054191589,0.1819739043712616,0.0,0.0,0.6600239872932434,60.38763427734375,55.0,-7.531019687652588,-14670.251953125,225.9916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,308.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.17578125,18000.0,0.0,0.0,0.3343150615692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623021602630615,0.7623097896575928,-7.607625320815714e-06,0.0,0.0003392872749827,0.0,0.0,68.65953063964844,0.0,0.0,0.0,0.4697417914867401,4.0,0.0,1.0
582120,293.08697509765625,297.1499938964844,293.1499938964844,0.1362568736076355,-2938.15966796875,304.143310546875,0.770287275314331,0.2067761868238449,0.1872862875461578,293.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.466614693403244,0.050000000745058,0.0493909195065498,293.0479736328125,297.1499938964844,293.1499938964844,0.0942127332091331,-1698.9656982421875,304.14111328125,0.6997179388999939,0.1534193903207779,0.1083150804042816,293.0932312011719,297.1499938964844,293.1499938964844,0.3668040931224823,-6779.7978515625,304.1620483398437,0.9990000128746032,0.5364949107170105,0.4315404295921325,293.1925048828125,297.1499938964844,293.1499938964844,0.0040144058875739,-1510.296875,296.497802734375,0.466614693403244,0.050000000745058,0.2342892587184906,291.16290283203125,291.1499938964844,256.66473388671875,255.5940399169922,279.1438903808594,293.5648803710937,291.1622619628906,1.0,0.2783964574337005,0.6249788999557495,0.6249788999557495,1.0,1.0,-1.2131131887435913,0.4744030237197876,0.7387101054191589,0.1819739043712616,0.0,0.0,0.6600239872932434,60.38763427734375,55.0,-7.531019687652588,-14670.251953125,225.9916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,308.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.17578125,18000.0,0.0,0.0,0.3343150615692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623021602630615,0.7623097896575928,-7.607625320815714e-06,0.0,0.0003392872749827,0.0,0.0,68.65953063964844,0.0,0.0,0.0,0.4697417914867401,4.0,0.0,1.0
582180,293.0867919921875,297.1499938964844,293.1499938964844,0.1376565396785736,-2962.4375,304.1432189941406,0.7733029127120972,0.2084131389856338,0.1887402236461639,293.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4674824178218841,0.050000000745058,0.0493758060038089,293.0479431152344,297.1499938964844,293.1499938964844,0.0961462929844856,-1727.053955078125,304.1408386230469,0.7046264410018921,0.1560053825378418,0.1100528091192245,293.0857238769531,297.1499938964844,293.1499938964844,0.3651498258113861,-6756.431640625,304.1607971191406,0.9990000128746032,0.5394606590270996,0.4298787415027618,293.1887512207031,297.1499938964844,293.1499938964844,0.004010965116322,-1509.4222412109375,296.4896545410156,0.4674824178218841,0.050000000745058,0.234217569231987,291.1563720703125,291.1499938964844,256.6496276855469,255.5811004638672,279.14422607421875,293.5641174316406,291.1556701660156,1.0,0.2781520187854767,0.6244189143180847,0.6244189143180847,1.0,1.0,-1.2148451805114746,0.4748614728450775,0.7399836778640747,0.1821321249008178,0.0,0.0,0.6596035361289978,60.03096008300781,58.0,-8.972800254821777,-14680.8740234375,225.86737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,308.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.333469033241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604058384895325,0.760413408279419,-7.585582352476194e-06,0.0,0.0003384286828804,0.0,0.0,68.25702667236328,0.0,0.0,0.0,0.468923270702362,4.0,0.0,1.0
582240,293.0867919921875,297.1499938964844,293.1499938964844,0.1376565396785736,-2962.4375,304.1432189941406,0.7733029127120972,0.2084131389856338,0.1887402236461639,293.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4674824178218841,0.050000000745058,0.0493758060038089,293.0479431152344,297.1499938964844,293.1499938964844,0.0961462929844856,-1727.053955078125,304.1408386230469,0.7046264410018921,0.1560053825378418,0.1100528091192245,293.0857238769531,297.1499938964844,293.1499938964844,0.3651498258113861,-6756.431640625,304.1607971191406,0.9990000128746032,0.5394606590270996,0.4298787415027618,293.1887512207031,297.1499938964844,293.1499938964844,0.004010965116322,-1509.4222412109375,296.4896545410156,0.4674824178218841,0.050000000745058,0.234217569231987,291.1563720703125,291.1499938964844,256.6496276855469,255.5811004638672,279.14422607421875,293.5641174316406,291.1556701660156,1.0,0.2781520187854767,0.6244189143180847,0.6244189143180847,1.0,1.0,-1.2148451805114746,0.4748614728450775,0.7399836778640747,0.1821321249008178,0.0,0.0,0.6596035361289978,60.03096008300781,58.0,-8.972800254821777,-14680.8740234375,225.86737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,308.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.333469033241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604058384895325,0.760413408279419,-7.585582352476194e-06,0.0,0.0003384286828804,0.0,0.0,68.25702667236328,0.0,0.0,0.0,0.468923270702362,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1383611112833023,-2974.64111328125,304.1431579589844,0.7747432589530945,0.2092300951480865,0.1894669383764267,293.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4678500592708587,0.050000000745058,0.0493693463504314,293.04766845703125,297.1499938964844,293.1499938964844,0.0971799492835998,-1742.0513916015625,304.140625,0.7071222066879272,0.1573504358530044,0.1109801456332206,293.0824890136719,297.1499938964844,293.1499938964844,0.3644558191299438,-6746.7060546875,304.1600952148437,0.9990000128746032,0.5409119129180908,0.4291664958000183,293.1868591308594,297.1499938964844,293.1499938964844,0.0040098065510392,-1509.2010498046875,296.4859619140625,0.4678500592708587,0.050000000745058,0.2341869175434112,291.15283203125,291.1499938964844,256.6414794921875,255.5741271972656,279.14434814453125,293.5643920898437,291.1521301269531,1.0,0.2780914604663849,0.6241447925567627,0.6241447925567627,1.0,1.0,-1.215931057929993,0.4751837849617004,0.7407472133636475,0.1822682470083236,0.0,0.0,0.6597771048545837,59.88370132446289,58.0,-9.449067115783691,-14689.0673828125,225.9469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,308.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5625,18000.0,0.0,0.0,0.333097904920578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602794170379639,0.7602869868278503,-7.581999852845911e-06,0.0,0.0003380520502105,0.0,0.0,68.21568298339844,0.0,0.0,0.0,0.468854546546936,4.0,0.0,1.0
582360,293.0866394042969,297.1499938964844,293.1499938964844,0.139067068696022,-2986.854736328125,304.14312744140625,0.7761344313621521,0.2100458294153213,0.1901933252811432,293.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4681726098060608,0.050000000745058,0.0493636466562747,293.0473937988281,297.1499938964844,293.1499938964844,0.0982267707586288,-1757.2156982421875,304.14044189453125,0.7095655798912048,0.1587022989988327,0.1119172126054763,293.0794982910156,297.1499938964844,293.1499938964844,0.3638505935668945,-6738.2841796875,304.15936279296875,0.9990000128746032,0.542357325553894,0.4285376369953155,293.1849670410156,297.1499938964844,293.1499938964844,0.0040089739486575,-1509.09912109375,296.4825439453125,0.4681726098060608,0.050000000745058,0.2341598868370056,291.1492614746094,291.1499938964844,256.63287353515625,255.56675720214844,279.1444396972656,293.56512451171875,291.1485595703125,1.0,0.2780694663524627,0.6238734722137451,0.6238734722137451,1.0,1.0,-1.2171335220336914,0.4755553007125854,0.7415781617164612,0.182434394955635,0.0,0.0,0.6601883172988892,59.757568359375,61.0,-9.703107833862305,-14698.9814453125,226.1114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,308.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.79296875,18000.0,0.0,0.0,0.3327731192111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606844902038574,0.7606920599937439,-7.583305432490306e-06,0.0,0.0003377224202267,0.0,0.0,68.27804565429688,0.0,0.0,0.0,0.4690062403678894,4.0,0.0,1.0
582420,293.0865173339844,297.1499938964844,293.1499938964844,0.1404792219400406,-3011.23974609375,304.14306640625,0.7787600755691528,0.211672157049179,0.1916441917419433,293.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4686821103096008,0.050000000745058,0.0493545867502689,293.046875,297.1499938964844,293.1499938964844,0.1003360599279403,-1787.6768798828125,304.1401062011719,0.7141209840774536,0.1614082306623459,0.113799013197422,293.0740966796875,297.1499938964844,293.1499938964844,0.362906813621521,-6725.34716796875,304.1578063964844,0.9990000128746032,0.5452401638031006,0.4275367259979248,293.18121337890625,297.1499938964844,293.1499938964844,0.0040082251653075,-1509.2164306640625,296.47674560546875,0.4686821103096008,0.050000000745058,0.2341169118881225,291.14227294921875,291.1499938964844,256.61431884765625,255.5507659912109,279.14453125,293.56768798828125,291.1416015625,1.0,0.2781404554843902,0.6233307719230652,0.6233307719230652,1.0,1.0,-1.2198697328567505,0.4764350950717926,0.7434346675872803,0.1828464865684509,0.0,0.0,0.6616929769515991,59.56960678100586,64.0,-9.675795555114746,-14723.751953125,226.6918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,308.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.92578125,18000.0,0.0,0.0,0.3322975635528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630457878112793,0.7630534172058105,-7.600435310450848e-06,0.0,0.0003372397623024,0.0,0.0,68.70821380615234,0.0,0.0,0.0,0.4699563682079315,4.0,0.0,1.0
582480,293.0865173339844,297.1499938964844,293.1499938964844,0.1404792219400406,-3011.23974609375,304.14306640625,0.7787600755691528,0.211672157049179,0.1916441917419433,293.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4686821103096008,0.050000000745058,0.0493545867502689,293.046875,297.1499938964844,293.1499938964844,0.1003360599279403,-1787.6768798828125,304.1401062011719,0.7141209840774536,0.1614082306623459,0.113799013197422,293.0740966796875,297.1499938964844,293.1499938964844,0.362906813621521,-6725.34716796875,304.1578063964844,0.9990000128746032,0.5452401638031006,0.4275367259979248,293.18121337890625,297.1499938964844,293.1499938964844,0.0040082251653075,-1509.2164306640625,296.47674560546875,0.4686821103096008,0.050000000745058,0.2341169118881225,291.14227294921875,291.1499938964844,256.61431884765625,255.5507659912109,279.14453125,293.56768798828125,291.1416015625,1.0,0.2781404554843902,0.6233307719230652,0.6233307719230652,1.0,1.0,-1.2198697328567505,0.4764350950717926,0.7434346675872803,0.1828464865684509,0.0,0.0,0.6616929769515991,59.56960678100586,64.0,-9.675795555114746,-14723.751953125,226.6918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,308.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.92578125,18000.0,0.0,0.0,0.3322975635528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630457878112793,0.7630534172058105,-7.600435310450848e-06,0.0,0.0003372397623024,0.0,0.0,68.70821380615234,0.0,0.0,0.0,0.4699563682079315,4.0,0.0,1.0
582540,293.08648681640625,297.1499938964844,293.1499938964844,0.1418872475624084,-3035.489990234375,304.1430358886719,0.781167209148407,0.2132899314165115,0.1930907070636749,293.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4690135717391968,0.050000000745058,0.0493486523628234,293.04644775390625,297.1499938964844,293.1499938964844,0.1024540290236473,-1818.1175537109373,304.139892578125,0.7182762622833252,0.1641083359718322,0.1156804710626602,293.0694274902344,297.1499938964844,293.1499938964844,0.362316220998764,-6717.5712890625,304.1561889648437,0.9990000128746032,0.5481102466583252,0.4268804788589477,293.177490234375,297.1499938964844,293.1499938964844,0.0040086209774017,-1509.722900390625,296.4723815917969,0.4690135717391968,0.050000000745058,0.2340887635946273,291.1356811523437,291.1499938964844,256.5936279296875,255.53292846679688,279.1444396972656,293.57159423828125,291.13507080078125,1.0,0.2783634960651397,0.6227736473083496,0.6227736473083496,1.0,1.0,-1.22303569316864,0.477486252784729,0.7455494403839111,0.1833519637584686,0.0,0.0,0.6640556454658508,59.46723556518555,67.0,-9.174249649047852,-14754.955078125,227.6044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,308.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.44921875,18000.0,0.0,0.0,0.3321005702018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673764824867249,0.7673841118812561,-7.636277587153018e-06,0.0,0.000337039848091,0.0,0.0,69.53225708007812,0.0,0.0,0.0,0.471732348203659,4.0,0.0,1.0
582600,293.08648681640625,297.1499938964844,293.1499938964844,0.1418872475624084,-3035.489990234375,304.1430358886719,0.781167209148407,0.2132899314165115,0.1930907070636749,293.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4690135717391968,0.050000000745058,0.0493486523628234,293.04644775390625,297.1499938964844,293.1499938964844,0.1024540290236473,-1818.1175537109373,304.139892578125,0.7182762622833252,0.1641083359718322,0.1156804710626602,293.0694274902344,297.1499938964844,293.1499938964844,0.362316220998764,-6717.5712890625,304.1561889648437,0.9990000128746032,0.5481102466583252,0.4268804788589477,293.177490234375,297.1499938964844,293.1499938964844,0.0040086209774017,-1509.722900390625,296.4723815917969,0.4690135717391968,0.050000000745058,0.2340887635946273,291.1356811523437,291.1499938964844,256.5936279296875,255.53292846679688,279.1444396972656,293.57159423828125,291.13507080078125,1.0,0.2783634960651397,0.6227736473083496,0.6227736473083496,1.0,1.0,-1.22303569316864,0.477486252784729,0.7455494403839111,0.1833519637584686,0.0,0.0,0.6640556454658508,59.46723556518555,67.0,-9.174249649047852,-14754.955078125,227.6044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,308.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.44921875,18000.0,0.0,0.0,0.3321005702018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673764824867249,0.7673841118812561,-7.636277587153018e-06,0.0,0.000337039848091,0.0,0.0,69.53225708007812,0.0,0.0,0.0,0.471732348203659,4.0,0.0,1.0
582660,293.08648681640625,297.1499938964844,293.1499938964844,0.1432874202728271,-3059.5400390625,304.1430053710937,0.7833545207977295,0.2148979604244232,0.1945315301418304,293.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4691749215126037,0.050000000745058,0.04934573918581,293.0461120605469,297.1499938964844,293.1499938964844,0.1045751646161079,-1848.4569091796875,304.13970947265625,0.7221054434776306,0.1667999774217605,0.1175583824515342,293.0654602050781,297.1499938964844,293.1499938964844,0.3620653450489044,-6714.74560546875,304.154541015625,0.9990000128746032,0.5509560704231262,0.4265595078468323,293.1737976074219,297.1499938964844,293.1499938964844,0.0040100710466504,-1510.57666015625,296.469482421875,0.4691749215126037,0.050000000745058,0.2340749353170395,291.1296691894531,291.1499938964844,256.5705871582031,255.5130310058593,279.14422607421875,293.5765686035156,291.1291198730469,1.0,0.2787332832813263,0.6221855878829956,0.6221855878829956,1.0,1.0,-1.2266137599945068,0.4786944687366485,0.7479192614555359,0.1839349269866943,0.0,0.0,0.6671781539916992,59.44765472412109,70.0,-8.382819175720215,-14792.3916015625,228.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,308.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.66015625,18000.0,0.0,0.0,0.3322176933288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734817862510681,0.7734894752502441,-7.689381163800135e-06,0.0,0.0003371587372384,0.0,0.0,70.72210693359375,0.0,0.0,0.0,0.4742588102817535,4.0,0.0,1.0
582720,293.08648681640625,297.1499938964844,293.1499938964844,0.1432874202728271,-3059.5400390625,304.1430053710937,0.7833545207977295,0.2148979604244232,0.1945315301418304,293.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4691749215126037,0.050000000745058,0.04934573918581,293.0461120605469,297.1499938964844,293.1499938964844,0.1045751646161079,-1848.4569091796875,304.13970947265625,0.7221054434776306,0.1667999774217605,0.1175583824515342,293.0654602050781,297.1499938964844,293.1499938964844,0.3620653450489044,-6714.74560546875,304.154541015625,0.9990000128746032,0.5509560704231262,0.4265595078468323,293.1737976074219,297.1499938964844,293.1499938964844,0.0040100710466504,-1510.57666015625,296.469482421875,0.4691749215126037,0.050000000745058,0.2340749353170395,291.1296691894531,291.1499938964844,256.5705871582031,255.5130310058593,279.14422607421875,293.5765686035156,291.1291198730469,1.0,0.2787332832813263,0.6221855878829956,0.6221855878829956,1.0,1.0,-1.2266137599945068,0.4786944687366485,0.7479192614555359,0.1839349269866943,0.0,0.0,0.6671781539916992,59.44765472412109,70.0,-8.382819175720215,-14792.3916015625,228.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,308.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.66015625,18000.0,0.0,0.0,0.3322176933288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734817862510681,0.7734894752502441,-7.689381163800135e-06,0.0,0.0003371587372384,0.0,0.0,70.72210693359375,0.0,0.0,0.0,0.4742588102817535,4.0,0.0,1.0
