time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582780,293.0865478515625,297.1499938964844,293.1499938964844,0.1446769833564758,-3083.343017578125,304.1430358886719,0.7853209376335144,0.2164955586194992,0.1959658563137054,293.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4691709578037262,0.050000000745058,0.0493457801640033,293.0458679199219,297.1499938964844,293.1499938964844,0.1066970005631446,-1878.66259765625,304.1396179199219,0.7256602048873901,0.1694829016923904,0.1194322630763053,293.06219482421875,297.1499938964844,293.1499938964844,0.3621444404125213,-6716.71923828125,304.1529235839844,0.9990000128746032,0.5537625551223755,0.4265671372413635,293.1701965332031,297.1499938964844,293.1499938964844,0.0040125139057636,-1511.7481689453125,296.4681396484375,0.4691709578037262,0.050000000745058,0.2340751439332962,291.1243896484375,291.1499938964844,256.5449523925781,255.49082946777344,279.14385986328125,293.58251953125,291.1239013671875,1.0,0.2792463898658752,0.6215518712997437,0.6215518712997437,1.0,1.0,-1.230594038963318,0.4800492525100708,0.7505447864532471,0.1845822483301162,0.0,0.0,0.6709586977958679,59.50899887084961,73.0,-7.400092124938965,-14835.958984375,230.39483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8515625,18000.0,0.0,0.0,0.3326694965362549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811582684516907,0.7811660170555115,-7.758276296954136e-06,0.0,0.0003376172389835,0.0,0.0,72.25048828125,0.0,0.0,0.0,0.4774576723575592,4.0,0.0,1.0
582840,293.0865478515625,297.1499938964844,293.1499938964844,0.1446769833564758,-3083.343017578125,304.1430358886719,0.7853209376335144,0.2164955586194992,0.1959658563137054,293.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4691709578037262,0.050000000745058,0.0493457801640033,293.0458679199219,297.1499938964844,293.1499938964844,0.1066970005631446,-1878.66259765625,304.1396179199219,0.7256602048873901,0.1694829016923904,0.1194322630763053,293.06219482421875,297.1499938964844,293.1499938964844,0.3621444404125213,-6716.71923828125,304.1529235839844,0.9990000128746032,0.5537625551223755,0.4265671372413635,293.1701965332031,297.1499938964844,293.1499938964844,0.0040125139057636,-1511.7481689453125,296.4681396484375,0.4691709578037262,0.050000000745058,0.2340751439332962,291.1243896484375,291.1499938964844,256.5449523925781,255.49082946777344,279.14385986328125,293.58251953125,291.1239013671875,1.0,0.2792463898658752,0.6215518712997437,0.6215518712997437,1.0,1.0,-1.230594038963318,0.4800492525100708,0.7505447864532471,0.1845822483301162,0.0,0.0,0.6709586977958679,59.50899887084961,73.0,-7.400092124938965,-14835.958984375,230.39483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8515625,18000.0,0.0,0.0,0.3326694965362549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811582684516907,0.7811660170555115,-7.758276296954136e-06,0.0,0.0003376172389835,0.0,0.0,72.25048828125,0.0,0.0,0.0,0.4774576723575592,4.0,0.0,1.0
582900,293.0865783691406,297.1499938964844,293.1499938964844,0.1453671753406524,-3095.141357421875,304.1430358886719,0.7862210869789124,0.2172903269529342,0.1966804713010788,293.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4691077768802643,0.050000000745058,0.0493468977510929,293.0457458496094,297.1499938964844,293.1499938964844,0.1077576950192451,-1893.7093505859373,304.1395568847656,0.7273455858230591,0.1708210855722427,0.1203677132725715,293.0608215332031,297.1499938964844,293.1499938964844,0.362305611371994,-6719.47216796875,304.152099609375,0.9990000128746032,0.5551460981369019,0.4266927540302276,293.1684265136719,297.1499938964844,293.1499938964844,0.0040140952914953,-1512.447021484375,296.468017578125,0.4691077768802643,0.050000000745058,0.23408043384552,291.1220397949219,291.1499938964844,256.5310974121094,255.4788055419922,279.14361572265625,293.5858459472656,291.1216125488281,1.0,0.2795559167861938,0.6212140321731567,0.6212140321731567,1.0,1.0,-1.2327330112457275,0.4807790517807007,0.7519539594650269,0.1849265396595001,0.0,0.0,0.6730631589889526,59.56965637207031,73.0,-6.857478618621826,-14860.0224609375,231.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,308.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17913.763671875,18000.0,0.0,0.0,0.3330237567424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855194211006165,0.785527229309082,-7.798164006089792e-06,0.0,0.0003379767877049,0.0,0.0,73.13285064697266,0.0,0.0,0.0,0.479283720254898,4.0,0.0,1.0
582960,293.0866394042969,297.1499938964844,293.1499938964844,0.146054059267044,-3106.8671875,304.14306640625,0.7870668768882751,0.2180824875831604,0.1973933279514312,293.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4690046608448028,0.050000000745058,0.0493487268686294,293.0456848144531,297.1499938964844,293.1499938964844,0.1088180243968963,-1908.716064453125,304.1395263671875,0.7289744019508362,0.1721573621034622,0.1213021799921989,293.0596008300781,297.1499938964844,293.1499938964844,0.3625454306602478,-6723.3662109375,304.1512756347656,0.9990000128746032,0.5565142035484314,0.4268974363803863,293.1666564941406,297.1499938964844,293.1499938964844,0.0040159034542739,-1513.2161865234375,296.46832275390625,0.4690046608448028,0.050000000745058,0.2340891063213348,291.1199035644531,291.1499938964844,256.5164794921875,255.4661407470703,279.1433410644531,293.5893249511719,291.1195068359375,1.0,0.2798997759819031,0.6208599805831909,0.6208599805831909,1.0,1.0,-1.234968662261963,0.481541633605957,0.7534269690513611,0.185282289981842,0.0,0.0,0.6752889156341553,59.64979553222656,76.0,-6.292447090148926,-14885.568359375,232.2663726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,308.5860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.2578125,18000.0,0.0,0.0,0.3334619700908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790183961391449,0.7901917695999146,-7.841324986657128e-06,0.0,0.0003384214942343,0.0,0.0,74.08724975585938,0.0,0.0,0.0,0.481242835521698,4.0,0.0,1.0
583020,293.0867919921875,297.1499938964844,293.1499938964844,0.1474180668592453,-3130.10546875,304.1430969238281,0.7885990142822266,0.2196594476699829,0.1988142728805542,293.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4686807692050934,0.050000000745058,0.0493544712662696,293.0455627441406,297.1499938964844,293.1499938964844,0.1109379827976226,-1938.617431640625,304.1394958496094,0.7320744395256042,0.1748248487710952,0.1231688931584358,293.05767822265625,297.1499938964844,293.1499938964844,0.3632549941539764,-6734.4853515625,304.1496887207031,0.9990000128746032,0.5591971278190613,0.427538126707077,293.1632080078125,297.1499938964844,293.1499938964844,0.004020188935101,-1514.9603271484375,296.4700012207031,0.4686807692050934,0.050000000745058,0.2341163605451584,291.1162414550781,291.1499938964844,256.48492431640625,255.438705444336,279.1426696777344,293.5967712402344,291.1159362792969,1.0,0.2806880176067352,0.6200944185256958,0.6200944185256958,1.0,1.0,-1.2397234439849854,0.4831584393978119,0.7565650343894958,0.1860207170248031,0.0,0.0,0.680043637752533,59.8671875,79.0,-5.130145072937012,-14941.0107421875,234.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,308.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.013671875,18000.0,0.0,0.0,0.334580659866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002905249595642,0.8002984523773193,-7.936392648844048e-06,0.0,0.0003395568346604,0.0,0.0,76.19180297851562,0.0,0.0,0.0,0.4855073690414428,4.0,0.0,1.0
583080,293.0867919921875,297.1499938964844,293.1499938964844,0.1474180668592453,-3130.10546875,304.1430969238281,0.7885990142822266,0.2196594476699829,0.1988142728805542,293.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4686807692050934,0.050000000745058,0.0493544712662696,293.0455627441406,297.1499938964844,293.1499938964844,0.1109379827976226,-1938.617431640625,304.1394958496094,0.7320744395256042,0.1748248487710952,0.1231688931584358,293.05767822265625,297.1499938964844,293.1499938964844,0.3632549941539764,-6734.4853515625,304.1496887207031,0.9990000128746032,0.5591971278190613,0.427538126707077,293.1632080078125,297.1499938964844,293.1499938964844,0.004020188935101,-1514.9603271484375,296.4700012207031,0.4686807692050934,0.050000000745058,0.2341163605451584,291.1162414550781,291.1499938964844,256.48492431640625,255.438705444336,279.1426696777344,293.5967712402344,291.1159362792969,1.0,0.2806880176067352,0.6200944185256958,0.6200944185256958,1.0,1.0,-1.2397234439849854,0.4831584393978119,0.7565650343894958,0.1860207170248031,0.0,0.0,0.680043637752533,59.8671875,79.0,-5.130145072937012,-14941.0107421875,234.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,308.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.013671875,18000.0,0.0,0.0,0.334580659866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002905249595642,0.8002984523773193,-7.936392648844048e-06,0.0,0.0003395568346604,0.0,0.0,76.19180297851562,0.0,0.0,0.0,0.4855073690414428,4.0,0.0,1.0
583140,293.0869445800781,297.1499938964844,293.1499938964844,0.1487692594528198,-3153.064697265625,304.1431579589844,0.7899216413497925,0.2212276458740234,0.2002295702695846,293.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.468199610710144,0.050000000745058,0.0493629686534404,293.04547119140625,297.1499938964844,293.1499938964844,0.1130575910210609,-1968.380126953125,304.13946533203125,0.7349764704704285,0.1774875819683075,0.125033751130104,293.056396484375,297.1499938964844,293.1499938964844,0.364266961812973,-6749.97998046875,304.1481018066406,0.9990000128746032,0.5617979764938354,0.4284831285476684,293.1597900390625,297.1499938964844,293.1499938964844,0.0040253633633255,-1516.9775390625,296.47320556640625,0.468199610710144,0.050000000745058,0.2341566830873489,291.1134338378906,291.1499938964844,256.45001220703125,255.4083404541016,279.1418762207031,293.60467529296875,291.1132202148437,1.0,0.281608521938324,0.6192409992218018,0.6192409992218018,1.0,1.0,-1.2448536157608032,0.4848902523517608,0.75996333360672,0.1867856234312057,0.0,0.0,0.6851156949996948,60.1600341796875,82.0,-3.959101438522339,-15002.171875,236.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,308.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.171875,18000.0,0.0,0.0,0.3360067307949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112433552742004,0.8112514019012451,-8.041577530093491e-06,0.0,0.0003410041390452,0.0,0.0,78.52822875976562,0.0,0.0,0.0,0.4901570975780487,4.0,0.0,1.0
583200,293.0869445800781,297.1499938964844,293.1499938964844,0.1487692594528198,-3153.064697265625,304.1431579589844,0.7899216413497925,0.2212276458740234,0.2002295702695846,293.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.468199610710144,0.050000000745058,0.0493629686534404,293.04547119140625,297.1499938964844,293.1499938964844,0.1130575910210609,-1968.380126953125,304.13946533203125,0.7349764704704285,0.1774875819683075,0.125033751130104,293.056396484375,297.1499938964844,293.1499938964844,0.364266961812973,-6749.97998046875,304.1481018066406,0.9990000128746032,0.5617979764938354,0.4284831285476684,293.1597900390625,297.1499938964844,293.1499938964844,0.0040253633633255,-1516.9775390625,296.47320556640625,0.468199610710144,0.050000000745058,0.2341566830873489,291.1134338378906,291.1499938964844,256.45001220703125,255.4083404541016,279.1418762207031,293.60467529296875,291.1132202148437,1.0,0.281608521938324,0.6192409992218018,0.6192409992218018,1.0,1.0,-1.2448536157608032,0.4848902523517608,0.75996333360672,0.1867856234312057,0.0,0.0,0.6851156949996948,60.1600341796875,82.0,-3.959101438522339,-15002.171875,236.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,308.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.171875,18000.0,0.0,0.0,0.3360067307949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112433552742004,0.8112514019012451,-8.041577530093491e-06,0.0,0.0003410041390452,0.0,0.0,78.52822875976562,0.0,0.0,0.0,0.4901570975780487,4.0,0.0,1.0
583260,293.0871276855469,297.1499938964844,293.1499938964844,0.1501087993383407,-3175.766845703125,304.1431884765625,0.7910425066947937,0.2227884829044342,0.2016404867172241,293.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4675619006156921,0.050000000745058,0.049374159425497,293.04541015625,297.1499938964844,293.1499938964844,0.1151781603693962,-1998.0262451171875,304.1394348144531,0.7376935482025146,0.180147498846054,0.1268982589244842,293.05572509765625,297.1499938964844,293.1499938964844,0.3655727207660675,-6769.71728515625,304.1465759277344,0.9990000128746032,0.5643050670623779,0.4297229051589966,293.1564636230469,297.1499938964844,293.1499938964844,0.0040314150974154,-1519.2650146484375,296.4779052734375,0.4675619006156921,0.050000000745058,0.2342097610235214,291.1114501953125,291.1499938964844,256.4114074707031,255.3748016357422,279.14093017578125,293.6129150390625,291.111328125,1.0,0.2826573550701141,0.6182870864868164,0.6182870864868164,1.0,1.0,-1.2503503561019895,0.486726850271225,0.7636235356330872,0.1875641047954559,0.0,0.0,0.6903966665267944,60.52647399902344,85.0,-2.82766342163086,-15068.837890625,239.73980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.712890625,18000.0,0.0,0.0,0.3377095758914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227968215942383,0.8228049278259277,-8.15475777926622e-06,0.0,0.0003427322953939,0.0,0.0,81.05502319335938,0.0,0.0,0.0,0.4950910210609436,4.0,0.0,1.0
583320,293.0871276855469,297.1499938964844,293.1499938964844,0.1501087993383407,-3175.766845703125,304.1431884765625,0.7910425066947937,0.2227884829044342,0.2016404867172241,293.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4675619006156921,0.050000000745058,0.049374159425497,293.04541015625,297.1499938964844,293.1499938964844,0.1151781603693962,-1998.0262451171875,304.1394348144531,0.7376935482025146,0.180147498846054,0.1268982589244842,293.05572509765625,297.1499938964844,293.1499938964844,0.3655727207660675,-6769.71728515625,304.1465759277344,0.9990000128746032,0.5643050670623779,0.4297229051589966,293.1564636230469,297.1499938964844,293.1499938964844,0.0040314150974154,-1519.2650146484375,296.4779052734375,0.4675619006156921,0.050000000745058,0.2342097610235214,291.1114501953125,291.1499938964844,256.4114074707031,255.3748016357422,279.14093017578125,293.6129150390625,291.111328125,1.0,0.2826573550701141,0.6182870864868164,0.6182870864868164,1.0,1.0,-1.2503503561019895,0.486726850271225,0.7636235356330872,0.1875641047954559,0.0,0.0,0.6903966665267944,60.52647399902344,85.0,-2.82766342163086,-15068.837890625,239.73980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.712890625,18000.0,0.0,0.0,0.3377095758914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227968215942383,0.8228049278259277,-8.15475777926622e-06,0.0,0.0003427322953939,0.0,0.0,81.05502319335938,0.0,0.0,0.0,0.4950910210609436,4.0,0.0,1.0
583380,293.0873107910156,297.1499938964844,293.1499938964844,0.1514377295970916,-3198.233154296875,304.14324951171875,0.7919687628746033,0.2243427485227584,0.2030477970838546,293.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.4667664468288421,0.050000000745058,0.0493879839777946,293.0453796386719,297.1499938964844,293.1499938964844,0.1173007413744926,-2027.5738525390625,304.1394348144531,0.7402345538139343,0.1828065663576126,0.1287634223699569,293.0556640625,297.1499938964844,293.1499938964844,0.3671654760837555,-6793.5888671875,304.1450500488281,0.9990000128746032,0.5667062997817993,0.4312490224838257,293.1531982421875,297.1499938964844,293.1499938964844,0.004038343206048,-1521.8253173828125,296.4840393066406,0.4667664468288421,0.050000000745058,0.2342753261327743,291.1102294921875,291.1499938964844,256.36920166015625,255.33819580078125,279.1399230957031,293.6214294433594,291.11016845703125,1.0,0.2838310003280639,0.6172285079956055,0.6172285079956055,1.0,1.0,-1.2562055587768557,0.4886612892150879,0.7675442695617676,0.1883480697870254,0.0,0.0,0.695788562297821,60.96504592895508,88.0,-1.7650394439697266,-15140.73828125,242.84732055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,308.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.52734375,18000.0,0.0,0.0,0.3396537601947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347230553627014,0.8347313404083252,-8.273852472484577e-06,0.0,0.0003447053604759,0.0,0.0,83.7304458618164,0.0,0.0,0.0,0.500213623046875,4.0,0.0,1.0
583440,293.0873107910156,297.1499938964844,293.1499938964844,0.1514377295970916,-3198.233154296875,304.14324951171875,0.7919687628746033,0.2243427485227584,0.2030477970838546,293.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.4667664468288421,0.050000000745058,0.0493879839777946,293.0453796386719,297.1499938964844,293.1499938964844,0.1173007413744926,-2027.5738525390625,304.1394348144531,0.7402345538139343,0.1828065663576126,0.1287634223699569,293.0556640625,297.1499938964844,293.1499938964844,0.3671654760837555,-6793.5888671875,304.1450500488281,0.9990000128746032,0.5667062997817993,0.4312490224838257,293.1531982421875,297.1499938964844,293.1499938964844,0.004038343206048,-1521.8253173828125,296.4840393066406,0.4667664468288421,0.050000000745058,0.2342753261327743,291.1102294921875,291.1499938964844,256.36920166015625,255.33819580078125,279.1399230957031,293.6214294433594,291.11016845703125,1.0,0.2838310003280639,0.6172285079956055,0.6172285079956055,1.0,1.0,-1.2562055587768557,0.4886612892150879,0.7675442695617676,0.1883480697870254,0.0,0.0,0.695788562297821,60.96504592895508,88.0,-1.7650394439697266,-15140.73828125,242.84732055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,308.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.52734375,18000.0,0.0,0.0,0.3396537601947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347230553627014,0.8347313404083252,-8.273852472484577e-06,0.0,0.0003447053604759,0.0,0.0,83.7304458618164,0.0,0.0,0.0,0.500213623046875,4.0,0.0,1.0
583500,293.08740234375,297.1499938964844,293.1499938964844,0.1520985513925552,-3209.384521484375,304.1432800292969,0.7923619151115417,0.2251176089048385,0.203750267624855,293.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4663093984127044,0.050000000745058,0.0493958555161953,293.0452575683594,297.1499938964844,293.1499938964844,0.1183667480945587,-2042.3675537109373,304.139404296875,0.7414476275444031,0.1841539144515991,0.1296998411417007,293.055908203125,297.1499938964844,293.1499938964844,0.3680664300918579,-6807.02734375,304.1443176269531,0.9990000128746032,0.5678516626358032,0.4321157336235046,293.1515808105469,297.1499938964844,293.1499938964844,0.0040421322919428,-1523.20751953125,296.48760986328125,0.4663093984127044,0.050000000745058,0.2343126833438873,291.1098937988281,291.1499938964844,256.3468322753906,255.3188018798828,279.139404296875,293.625732421875,291.10986328125,1.0,0.284463495016098,0.6166587471961975,0.6166587471961975,1.0,1.0,-1.2592673301696775,0.489664226770401,0.7696031332015991,0.1887406557798385,0.0,0.0,0.6984991431236267,61.21073913574219,88.0,-1.2732304334640503,-15178.58203125,244.51670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694396972656,308.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17875.25,18000.0,0.0,0.0,0.3407047986984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8407614827156067,0.8407697677612305,-8.335000529768877e-06,0.0,0.0003457720449659,0.0,0.0,85.11117553710938,0.0,0.0,0.0,0.5028181076049805,4.0,0.0,1.0
583560,293.0875244140625,297.1499938964844,293.1499938964844,0.1527573466300964,-3220.489013671875,304.143310546875,0.7927156686782837,0.2258910834789276,0.2044519186019897,293.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4658173620700836,0.050000000745058,0.0494042746722698,293.0447692871094,297.1499938964844,293.1499938964844,0.1194735467433929,-2057.70458984375,304.1393127441406,0.7426892518997192,0.1855762004852295,0.130672886967659,293.0565795898437,297.1499938964844,293.1499938964844,0.369027704000473,-6821.3203125,304.14361572265625,0.9990000128746032,0.5689120292663574,0.4330403506755829,293.1499938964844,297.1499938964844,293.1499938964844,0.0040461453609168,-1524.662109375,296.4915466308594,0.4658173620700836,0.050000000745058,0.2343526184558868,291.10968017578125,291.1499938964844,256.3236389160156,255.29872131347656,279.1387939453125,293.6297912597656,291.10968017578125,1.0,0.2851267457008362,0.6160542368888855,0.6160542368888855,1.0,1.0,-1.262445330619812,0.4906979203224182,0.7717474102973938,0.1891348659992218,0.0,0.0,0.7012091279029846,61.47199249267578,91.0,-0.8682428598403931,-15217.873046875,246.26983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739013671875,308.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.443359375,18000.0,0.0,0.0,0.3418030440807342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468182682991028,0.8468266725540161,-8.396887096751016e-06,0.0,0.0003468866343609,0.0,0.0,86.5137939453125,0.0,0.0,0.0,0.5054376721382141,4.0,0.0,1.0
583620,293.08770751953125,297.1499938964844,293.1499938964844,0.1540717333555221,-3242.60986328125,304.1433410644531,0.7933132648468018,0.2274343967437744,0.2058532536029815,293.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4647304117679596,0.050000000745058,0.0494226589798927,293.043212890625,297.1499938964844,293.1499938964844,0.1218211874365806,-2090.15283203125,304.13897705078125,0.7452738881111145,0.1885574012994766,0.1327356547117233,293.05889892578125,297.1499938964844,293.1499938964844,0.3711243867874145,-6852.37890625,304.1422424316406,0.9990000128746032,0.5708087682723999,0.4350523352622986,293.1468200683594,297.1499938964844,293.1499938964844,0.0040548555552959,-1527.803466796875,296.5002746582031,0.4647304117679596,0.050000000745058,0.234439805150032,291.1094970703125,291.1499938964844,256.2749938964844,255.25662231445312,279.1376647949219,293.6377868652344,291.1095275878906,1.0,0.2865417003631592,0.6147611737251282,0.6147611737251282,1.0,1.0,-1.269145131111145,0.4928640127182007,0.7762811183929443,0.1899351477622985,0.0,0.0,0.7066242694854736,62.03891754150391,94.0,-0.3036714494228363,-15300.607421875,250.02413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,308.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.53515625,18000.0,0.0,0.0,0.3441201448440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589460849761963,0.8589546084403992,-8.522304597136099e-06,0.0,0.000349238194758,0.0,0.0,89.37482452392578,0.0,0.0,0.0,0.5107033848762512,4.0,0.0,1.0
583680,293.08770751953125,297.1499938964844,293.1499938964844,0.1540717333555221,-3242.60986328125,304.1433410644531,0.7933132648468018,0.2274343967437744,0.2058532536029815,293.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4647304117679596,0.050000000745058,0.0494226589798927,293.043212890625,297.1499938964844,293.1499938964844,0.1218211874365806,-2090.15283203125,304.13897705078125,0.7452738881111145,0.1885574012994766,0.1327356547117233,293.05889892578125,297.1499938964844,293.1499938964844,0.3711243867874145,-6852.37890625,304.1422424316406,0.9990000128746032,0.5708087682723999,0.4350523352622986,293.1468200683594,297.1499938964844,293.1499938964844,0.0040548555552959,-1527.803466796875,296.5002746582031,0.4647304117679596,0.050000000745058,0.234439805150032,291.1094970703125,291.1499938964844,256.2749938964844,255.25662231445312,279.1376647949219,293.6377868652344,291.1095275878906,1.0,0.2865417003631592,0.6147611737251282,0.6147611737251282,1.0,1.0,-1.269145131111145,0.4928640127182007,0.7762811183929443,0.1899351477622985,0.0,0.0,0.7066242694854736,62.03891754150391,94.0,-0.3036714494228363,-15300.607421875,250.02413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,308.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.53515625,18000.0,0.0,0.0,0.3441201448440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589460849761963,0.8589546084403992,-8.522304597136099e-06,0.0,0.000349238194758,0.0,0.0,89.37482452392578,0.0,0.0,0.0,0.5107033848762512,4.0,0.0,1.0
583740,293.087890625,297.1499938964844,293.1499938964844,0.1553821563720703,-3264.619140625,304.14337158203125,0.7937568426132202,0.2289732992649078,0.2072525918483734,293.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4634900391101837,0.050000000745058,0.0494432710111141,293.041259765625,297.1499938964844,293.1499938964844,0.1242834776639938,-2124.04443359375,304.1385498046875,0.747875452041626,0.1916573494672775,0.1348940581083297,293.0622863769531,297.1499938964844,293.1499938964844,0.3734677135944366,-6886.95263671875,304.14093017578125,0.9990000128746032,0.572430431842804,0.4372970759868622,293.1436767578125,297.1499938964844,293.1499938964844,0.0040645091794431,-1531.2645263671875,296.5102233886719,0.4634900391101837,0.050000000745058,0.234537586569786,291.109619140625,291.1499938964844,256.2235717773437,255.21212768554688,279.1366882324219,293.6460876464844,291.10968017578125,1.0,0.2880724966526031,0.6133764386177063,0.6133764386177063,1.0,1.0,-1.2762521505355835,0.4951495230197906,0.7811025977134705,0.1907468736171722,0.0,0.0,0.7120000123977661,62.66863632202149,97.0,0.1713747233152389,-15388.4228515625,254.10357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6351013183594,308.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.521484375,18000.0,0.0,0.0,0.3465718328952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710328340530396,0.871041476726532,-8.649276423966512e-06,0.0,0.0003517263685353,0.0,0.0,92.2966079711914,0.0,0.0,0.0,0.5159762501716614,4.0,0.0,1.0
583800,293.087890625,297.1499938964844,293.1499938964844,0.1553821563720703,-3264.619140625,304.14337158203125,0.7937568426132202,0.2289732992649078,0.2072525918483734,293.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4634900391101837,0.050000000745058,0.0494432710111141,293.041259765625,297.1499938964844,293.1499938964844,0.1242834776639938,-2124.04443359375,304.1385498046875,0.747875452041626,0.1916573494672775,0.1348940581083297,293.0622863769531,297.1499938964844,293.1499938964844,0.3734677135944366,-6886.95263671875,304.14093017578125,0.9990000128746032,0.572430431842804,0.4372970759868622,293.1436767578125,297.1499938964844,293.1499938964844,0.0040645091794431,-1531.2645263671875,296.5102233886719,0.4634900391101837,0.050000000745058,0.234537586569786,291.109619140625,291.1499938964844,256.2235717773437,255.21212768554688,279.1366882324219,293.6460876464844,291.10968017578125,1.0,0.2880724966526031,0.6133764386177063,0.6133764386177063,1.0,1.0,-1.2762521505355835,0.4951495230197906,0.7811025977134705,0.1907468736171722,0.0,0.0,0.7120000123977661,62.66863632202149,97.0,0.1713747233152389,-15388.4228515625,254.10357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6351013183594,308.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.521484375,18000.0,0.0,0.0,0.3465718328952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710328340530396,0.871041476726532,-8.649276423966512e-06,0.0,0.0003517263685353,0.0,0.0,92.2966079711914,0.0,0.0,0.0,0.5159762501716614,4.0,0.0,1.0
583860,293.0881042480469,297.1499938964844,293.1499938964844,0.1566892266273498,-3286.528076171875,304.1434020996094,0.7940487265586853,0.2305079400539398,0.2086501717567443,293.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4620959758758545,0.050000000745058,0.0494661480188369,293.0390930175781,297.1499938964844,293.1499938964844,0.1268338561058044,-2158.992919921875,304.1381225585937,0.7504457831382751,0.1948525309562683,0.1371227949857711,293.06658935546875,297.1499938964844,293.1499938964844,0.3760585784912109,-6925.0478515625,304.1396484375,0.9990000128746032,0.5737837553024292,0.4397746622562408,293.1405639648437,297.1499938964844,293.1499938964844,0.0040751039050519,-1535.045654296875,296.52130126953125,0.4620959758758545,0.050000000745058,0.2346460968255996,291.11004638671875,291.1499938964844,256.16961669921875,255.1654815673828,279.1358337402344,293.6548767089844,291.1101379394531,1.0,0.2897153496742248,0.6119169592857361,0.6119169592857361,1.0,1.0,-1.2837365865707395,0.4975492060184479,0.7861874103546143,0.1915681660175323,0.0,0.0,0.7172987461090088,63.361602783203125,100.0,0.555372953414917,-15480.783203125,258.50506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941772460937,308.4032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.50390625,18000.0,0.0,0.0,0.3491270840167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829827308654785,0.8829915523529053,-8.776780305197462e-06,0.0,0.0003543196071404,0.0,0.0,95.25570678710938,0.0,0.0,0.0,0.5212135910987854,4.0,0.0,1.0
583920,293.0881042480469,297.1499938964844,293.1499938964844,0.1566892266273498,-3286.528076171875,304.1434020996094,0.7940487265586853,0.2305079400539398,0.2086501717567443,293.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4620959758758545,0.050000000745058,0.0494661480188369,293.0390930175781,297.1499938964844,293.1499938964844,0.1268338561058044,-2158.992919921875,304.1381225585937,0.7504457831382751,0.1948525309562683,0.1371227949857711,293.06658935546875,297.1499938964844,293.1499938964844,0.3760585784912109,-6925.0478515625,304.1396484375,0.9990000128746032,0.5737837553024292,0.4397746622562408,293.1405639648437,297.1499938964844,293.1499938964844,0.0040751039050519,-1535.045654296875,296.52130126953125,0.4620959758758545,0.050000000745058,0.2346460968255996,291.11004638671875,291.1499938964844,256.16961669921875,255.1654815673828,279.1358337402344,293.6548767089844,291.1101379394531,1.0,0.2897153496742248,0.6119169592857361,0.6119169592857361,1.0,1.0,-1.2837365865707395,0.4975492060184479,0.7861874103546143,0.1915681660175323,0.0,0.0,0.7172987461090088,63.361602783203125,100.0,0.555372953414917,-15480.783203125,258.50506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941772460937,308.4032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.50390625,18000.0,0.0,0.0,0.3491270840167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829827308654785,0.8829915523529053,-8.776780305197462e-06,0.0,0.0003543196071404,0.0,0.0,95.25570678710938,0.0,0.0,0.0,0.5212135910987854,4.0,0.0,1.0
583980,293.0882873535156,297.1499938964844,293.1499938964844,0.1579946428537368,-3308.367431640625,304.1434326171875,0.7941949367523193,0.2320385426282882,0.2100461423397064,293.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4605891704559326,0.050000000745058,0.0494912713766098,293.0367431640625,297.1499938964844,293.1499938964844,0.1294685453176498,-2194.93505859375,304.1376953125,0.7529757618904114,0.1981383562088012,0.1394166648387909,293.0716857910156,297.1499938964844,293.1499938964844,0.3788957297801971,-6966.6357421875,304.13836669921875,0.9990000128746032,0.5748613476753235,0.4424795806407928,293.13751220703125,297.1499938964844,293.1499938964844,0.0040866648778319,-1539.1619873046875,296.53350830078125,0.4605891704559326,0.050000000745058,0.2347652912139892,291.11065673828125,291.1499938964844,256.1134338378906,255.1168975830078,279.1351623535156,293.6642761230469,291.1107482910156,1.0,0.2914671599864959,0.610397219657898,0.610397219657898,1.0,1.0,-1.2915856838226318,0.5000638365745544,0.7915218472480774,0.1924008280038833,0.0,0.0,0.7225064039230347,64.11732482910156,103.0,0.7917534112930298,-15577.3310546875,263.2300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56036376953125,308.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.099609375,18000.0,0.0,0.0,0.3517594039440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947365283966064,0.8947454690933228,-8.904024980438408e-06,0.0,0.0003569910768419,0.0,0.0,98.23486328125,0.0,0.0,0.0,0.5263874530792236,4.0,0.0,1.0
584040,293.0882873535156,297.1499938964844,293.1499938964844,0.1579946428537368,-3308.367431640625,304.1434326171875,0.7941949367523193,0.2320385426282882,0.2100461423397064,293.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4605891704559326,0.050000000745058,0.0494912713766098,293.0367431640625,297.1499938964844,293.1499938964844,0.1294685453176498,-2194.93505859375,304.1376953125,0.7529757618904114,0.1981383562088012,0.1394166648387909,293.0716857910156,297.1499938964844,293.1499938964844,0.3788957297801971,-6966.6357421875,304.13836669921875,0.9990000128746032,0.5748613476753235,0.4424795806407928,293.13751220703125,297.1499938964844,293.1499938964844,0.0040866648778319,-1539.1619873046875,296.53350830078125,0.4605891704559326,0.050000000745058,0.2347652912139892,291.11065673828125,291.1499938964844,256.1134338378906,255.1168975830078,279.1351623535156,293.6642761230469,291.1107482910156,1.0,0.2914671599864959,0.610397219657898,0.610397219657898,1.0,1.0,-1.2915856838226318,0.5000638365745544,0.7915218472480774,0.1924008280038833,0.0,0.0,0.7225064039230347,64.11732482910156,103.0,0.7917534112930298,-15577.3310546875,263.2300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56036376953125,308.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.099609375,18000.0,0.0,0.0,0.3517594039440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947365283966064,0.8947454690933228,-8.904024980438408e-06,0.0,0.0003569910768419,0.0,0.0,98.23486328125,0.0,0.0,0.0,0.5263874530792236,4.0,0.0,1.0
584100,293.08837890625,297.1499938964844,293.1499938964844,0.1586472988128662,-3319.271484375,304.1434326171875,0.7942148447036743,0.2328024208545684,0.2107435911893844,293.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4597970843315124,0.050000000745058,0.0495046824216842,293.0355224609375,297.1499938964844,293.1499938964844,0.1308182775974273,-2213.286376953125,304.1374816894531,0.7542253136634827,0.1998156309127807,0.1405881196260452,293.0745544433594,297.1499938964844,293.1499938964844,0.380407303571701,-6988.74365234375,304.13775634765625,0.9990000128746032,0.5752913951873779,0.443916380405426,293.1359558105469,297.1499938964844,293.1499938964844,0.0040928237140178,-1541.3533935546875,296.5399780273437,0.4597970843315124,0.050000000745058,0.2348288893699646,291.1109619140625,291.1499938964844,256.0845947265625,255.0919647216797,279.1348876953125,293.66925048828125,291.1110534667969,1.0,0.2923835515975952,0.6096187233924866,0.6096187233924866,1.0,1.0,-1.2956461906433103,0.5013659000396729,0.7942802309989929,0.1928230673074722,0.0,0.0,0.725075900554657,64.51881408691406,103.0,0.8476320505142212,-15627.1162109375,265.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5460205078125,308.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.0,18000.0,0.0,0.0,0.3530978560447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900531530380249,0.9005404710769653,-8.967404028226156e-06,0.0,0.0003583494399208,0.0,0.0,99.72879791259766,0.0,0.0,0.0,0.5289461612701416,4.0,0.0,1.0
584160,293.0884704589844,297.1499938964844,293.1499938964844,0.1593002825975418,-3330.171630859375,304.1434326171875,0.7941994667053223,0.2335654348134994,0.211440771818161,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4589797258377075,0.050000000745058,0.0495186671614646,293.03424072265625,297.1499938964844,293.1499938964844,0.1321907341480255,-2231.90478515625,304.13726806640625,0.7554648518562317,0.2015169113874435,0.1417765766382217,293.0776062011719,297.1499938964844,293.1499938964844,0.3819825649261474,-7011.74951171875,304.1371154785156,0.9990000128746032,0.5756433606147766,0.4454100728034973,293.1344299316406,297.1499938964844,293.1499938964844,0.0040992544963955,-1543.641845703125,296.5467529296875,0.4589797258377075,0.050000000745058,0.2348952442407608,291.1112670898437,291.1499938964844,256.0552978515625,255.066635131836,279.1346130371094,293.6744384765625,291.1113586425781,1.0,0.2933273613452911,0.6088302135467529,0.6088302135467529,1.0,1.0,-1.2997989654541016,0.5026995539665222,0.7970994114875793,0.1932509094476699,0.0,0.0,0.7276238203048706,64.93644714355469,106.0,0.8624584078788757,-15677.9013671875,268.28765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5332946777344,308.398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8984375,18000.0,0.0,0.0,0.3544481098651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062708616256714,0.9062799215316772,-9.030578439706003e-06,0.0,0.0003597197937779,0.0,0.0,101.22477722167967,0.0,0.0,0.0,0.5314851999282837,4.0,0.0,1.0
584220,293.088623046875,297.1499938964844,293.1499938964844,0.1606082916259765,-3351.97900390625,304.1434631347656,0.7940739989280701,0.2350892722606659,0.2128345668315887,293.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.4572804272174835,0.050000000745058,0.0495482496917247,293.0315856933594,297.1499938964844,293.1499938964844,0.1350012272596359,-2269.902587890625,304.1368103027344,0.7579153180122375,0.2049867659807205,0.1442014127969741,293.08428955078125,297.1499938964844,293.1499938964844,0.3853097558021545,-7060.23876953125,304.1358642578125,0.9990000128746032,0.57612144947052,0.4485525786876678,293.1313781738281,297.1499938964844,293.1499938964844,0.0041128955781459,-1548.499267578125,296.5610046386719,0.4572804272174835,0.050000000745058,0.2350355684757232,291.1118469238281,291.1499938964844,255.99549865722656,255.0149078369141,279.1342163085937,293.6854553222656,291.1119079589844,1.0,0.2952900826931,0.6072314381599426,0.6072314381599426,1.0,1.0,-1.308358669281006,0.5054559707641602,0.8029026985168457,0.1941234022378921,0.0,0.0,0.7326712012290955,65.81666564941406,109.0,0.7720414400100708,-15782.1279296875,273.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5119323730469,308.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17879.50390625,18000.0,0.0,0.0,0.3571745455265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917607307434082,0.9176164865493774,-9.156498890661169e-06,0.0,0.000362486753147,0.0,0.0,104.22759246826172,0.0,0.0,0.0,0.536514401435852,4.0,0.0,1.0
584280,293.088623046875,297.1499938964844,293.1499938964844,0.1606082916259765,-3351.97900390625,304.1434631347656,0.7940739989280701,0.2350892722606659,0.2128345668315887,293.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.4572804272174835,0.050000000745058,0.0495482496917247,293.0315856933594,297.1499938964844,293.1499938964844,0.1350012272596359,-2269.902587890625,304.1368103027344,0.7579153180122375,0.2049867659807205,0.1442014127969741,293.08428955078125,297.1499938964844,293.1499938964844,0.3853097558021545,-7060.23876953125,304.1358642578125,0.9990000128746032,0.57612144947052,0.4485525786876678,293.1313781738281,297.1499938964844,293.1499938964844,0.0041128955781459,-1548.499267578125,296.5610046386719,0.4572804272174835,0.050000000745058,0.2350355684757232,291.1118469238281,291.1499938964844,255.99549865722656,255.0149078369141,279.1342163085937,293.6854553222656,291.1119079589844,1.0,0.2952900826931,0.6072314381599426,0.6072314381599426,1.0,1.0,-1.308358669281006,0.5054559707641602,0.8029026985168457,0.1941234022378921,0.0,0.0,0.7326712012290955,65.81666564941406,109.0,0.7720414400100708,-15782.1279296875,273.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5119323730469,308.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17879.50390625,18000.0,0.0,0.0,0.3571745455265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917607307434082,0.9176164865493774,-9.156498890661169e-06,0.0,0.000362486753147,0.0,0.0,104.22759246826172,0.0,0.0,0.0,0.536514401435852,4.0,0.0,1.0
584340,293.0888061523437,297.1499938964844,293.1499938964844,0.1619205474853515,-3373.822998046875,304.1434326171875,0.793826162815094,0.2366106510162353,0.2142279744148254,293.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4555005729198456,0.050000000745058,0.0495799891650676,293.0288391113281,297.1499938964844,293.1499938964844,0.1379028707742691,-2308.95654296875,304.1363830566406,0.7603291273117065,0.2085487246513366,0.1466917395591735,293.0917053222656,297.1499938964844,293.1499938964844,0.3888745605945587,-7112.044921875,304.1346435546875,0.9990000128746032,0.576278567314148,0.4518999457359314,293.1283264160156,297.1499938964844,293.1499938964844,0.0041276388801634,-1553.7574462890625,296.57623291015625,0.4555005729198456,0.050000000745058,0.2351861298084259,291.1122131347656,291.1499938964844,255.934310913086,254.96197509765625,279.13397216796875,293.697509765625,291.1122741699219,1.0,0.2973524630069732,0.6056159734725952,0.6056159734725952,1.0,1.0,-1.3172574043273926,0.5083364844322205,0.8089209198951721,0.1950272619724273,0.0,0.0,0.7376795411109924,66.75737762451172,112.0,0.5442230105400085,-15889.8408203125,279.39288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4953918457031,308.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.591796875,18000.0,0.0,0.0,0.3599273860454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287944436073304,0.9288037419319152,-9.28217741602566e-06,0.0,0.0003652805462479,0.0,0.0,107.25334167480467,0.0,0.0,0.0,0.5414947271347046,4.0,0.0,1.0
584400,293.0888061523437,297.1499938964844,293.1499938964844,0.1619205474853515,-3373.822998046875,304.1434326171875,0.793826162815094,0.2366106510162353,0.2142279744148254,293.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4555005729198456,0.050000000745058,0.0495799891650676,293.0288391113281,297.1499938964844,293.1499938964844,0.1379028707742691,-2308.95654296875,304.1363830566406,0.7603291273117065,0.2085487246513366,0.1466917395591735,293.0917053222656,297.1499938964844,293.1499938964844,0.3888745605945587,-7112.044921875,304.1346435546875,0.9990000128746032,0.576278567314148,0.4518999457359314,293.1283264160156,297.1499938964844,293.1499938964844,0.0041276388801634,-1553.7574462890625,296.57623291015625,0.4555005729198456,0.050000000745058,0.2351861298084259,291.1122131347656,291.1499938964844,255.934310913086,254.96197509765625,279.13397216796875,293.697509765625,291.1122741699219,1.0,0.2973524630069732,0.6056159734725952,0.6056159734725952,1.0,1.0,-1.3172574043273926,0.5083364844322205,0.8089209198951721,0.1950272619724273,0.0,0.0,0.7376795411109924,66.75737762451172,112.0,0.5442230105400085,-15889.8408203125,279.39288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4953918457031,308.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.591796875,18000.0,0.0,0.0,0.3599273860454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287944436073304,0.9288037419319152,-9.28217741602566e-06,0.0,0.0003652805462479,0.0,0.0,107.25334167480467,0.0,0.0,0.0,0.5414947271347046,4.0,0.0,1.0
584460,293.0889587402344,297.1499938964844,293.1499938964844,0.1632388085126876,-3395.733154296875,304.1434326171875,0.7934632301330566,0.2381304055452346,0.2156217098236084,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4536488652229309,0.050000000745058,0.0496138744056224,293.02593994140625,297.1499938964844,293.1499938964844,0.1408979594707489,-2349.085693359375,304.13592529296875,0.7627072930335999,0.2122029364109039,0.1492479592561721,293.0998840332031,297.1499938964844,293.1499938964844,0.3926745951175689,-7167.1142578125,304.1334533691406,0.9990000128746032,0.5760946273803711,0.455446183681488,293.1252136230469,297.1499938964844,293.1499938964844,0.0041435523889958,-1559.4429931640625,296.59246826171875,0.4536488652229309,0.050000000745058,0.2353468537330627,291.11236572265625,291.1499938964844,255.8719940185547,254.9080352783203,279.1338806152344,293.7107849121094,291.1123962402344,1.0,0.2995123565196991,0.6039988994598389,0.6039988994598389,1.0,1.0,-1.3264892101287842,0.511345386505127,0.8151437640190125,0.1959742456674575,0.0,0.0,0.742685854434967,67.75838470458984,115.0,0.2149101942777633,-16000.908203125,285.4502258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4826965332031,308.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.94921875,18000.0,0.0,0.0,0.3627001345157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9398999810218812,0.9399093985557556,-9.408278856426476e-06,0.0,0.0003680945374071,0.0,0.0,110.31871032714844,0.0,0.0,0.0,0.5464550852775574,4.0,0.0,1.0
584520,293.0889587402344,297.1499938964844,293.1499938964844,0.1632388085126876,-3395.733154296875,304.1434326171875,0.7934632301330566,0.2381304055452346,0.2156217098236084,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4536488652229309,0.050000000745058,0.0496138744056224,293.02593994140625,297.1499938964844,293.1499938964844,0.1408979594707489,-2349.085693359375,304.13592529296875,0.7627072930335999,0.2122029364109039,0.1492479592561721,293.0998840332031,297.1499938964844,293.1499938964844,0.3926745951175689,-7167.1142578125,304.1334533691406,0.9990000128746032,0.5760946273803711,0.455446183681488,293.1252136230469,297.1499938964844,293.1499938964844,0.0041435523889958,-1559.4429931640625,296.59246826171875,0.4536488652229309,0.050000000745058,0.2353468537330627,291.11236572265625,291.1499938964844,255.8719940185547,254.9080352783203,279.1338806152344,293.7107849121094,291.1123962402344,1.0,0.2995123565196991,0.6039988994598389,0.6039988994598389,1.0,1.0,-1.3264892101287842,0.511345386505127,0.8151437640190125,0.1959742456674575,0.0,0.0,0.742685854434967,67.75838470458984,115.0,0.2149101942777633,-16000.908203125,285.4502258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4826965332031,308.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.94921875,18000.0,0.0,0.0,0.3627001345157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9398999810218812,0.9399093985557556,-9.408278856426476e-06,0.0,0.0003680945374071,0.0,0.0,110.31871032714844,0.0,0.0,0.0,0.5464550852775574,4.0,0.0,1.0
