time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584580,293.0890808105469,297.1499938964844,293.1499938964844,0.164564624428749,-3417.736572265625,304.1434020996094,0.7929934859275818,0.2396494895219802,0.2170165628194809,293.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.451734721660614,0.050000000745058,0.0496498793363571,293.0229797363281,297.1499938964844,293.1499938964844,0.1439864486455917,-2390.2763671875,304.1354675292969,0.7650482058525085,0.2159465253353119,0.1518684476613998,293.1088256835937,297.1499938964844,293.1499938964844,0.3967053890228271,-7225.361328125,304.1322631835937,0.9990000128746032,0.5755516290664673,0.4591839909553528,293.1221008300781,297.1499938964844,293.1499938964844,0.0041606999002397,-1565.5810546875,296.6097412109375,0.451734721660614,0.050000000745058,0.2355176508426666,291.1122131347656,291.1499938964844,255.8088531494141,254.8533630371093,279.1339416503906,293.725341796875,291.1122131347656,1.0,0.3017666935920715,0.6023951172828674,0.6023951172828674,1.0,1.0,-1.3360440731048584,0.514485239982605,0.8215587735176086,0.1969771236181259,0.0,0.0,0.7477332949638367,68.81914520263672,118.0,-0.1871291846036911,-16115.1806640625,291.8495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47271728515625,308.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.427734375,18000.0,0.0,0.0,0.3654902577400207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951005756855011,0.951015293598175,-9.535683602734936e-06,0.0,0.0003709261363837,0.0,0.0,113.44600677490234,0.0,0.0,0.0,0.5514312982559204,4.0,0.0,1.0
584640,293.0890808105469,297.1499938964844,293.1499938964844,0.164564624428749,-3417.736572265625,304.1434020996094,0.7929934859275818,0.2396494895219802,0.2170165628194809,293.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.451734721660614,0.050000000745058,0.0496498793363571,293.0229797363281,297.1499938964844,293.1499938964844,0.1439864486455917,-2390.2763671875,304.1354675292969,0.7650482058525085,0.2159465253353119,0.1518684476613998,293.1088256835937,297.1499938964844,293.1499938964844,0.3967053890228271,-7225.361328125,304.1322631835937,0.9990000128746032,0.5755516290664673,0.4591839909553528,293.1221008300781,297.1499938964844,293.1499938964844,0.0041606999002397,-1565.5810546875,296.6097412109375,0.451734721660614,0.050000000745058,0.2355176508426666,291.1122131347656,291.1499938964844,255.8088531494141,254.8533630371093,279.1339416503906,293.725341796875,291.1122131347656,1.0,0.3017666935920715,0.6023951172828674,0.6023951172828674,1.0,1.0,-1.3360440731048584,0.514485239982605,0.8215587735176086,0.1969771236181259,0.0,0.0,0.7477332949638367,68.81914520263672,118.0,-0.1871291846036911,-16115.1806640625,291.8495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47271728515625,308.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.427734375,18000.0,0.0,0.0,0.3654902577400207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951005756855011,0.951015293598175,-9.535683602734936e-06,0.0,0.0003709261363837,0.0,0.0,113.44600677490234,0.0,0.0,0.0,0.5514312982559204,4.0,0.0,1.0
584700,293.0884704589844,297.1499938964844,293.1499938964844,0.1652723401784896,-3429.4873046875,304.143310546875,0.7927795052528381,0.2405375838279724,0.2177608460187912,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4507578611373901,0.050000000745058,0.0496686547994613,293.02215576171875,297.1499938964844,293.1499938964844,0.1455242037773132,-2410.70263671875,304.13531494140625,0.7661434412002563,0.2177184969186782,0.1531653553247451,293.11358642578125,297.1499938964844,293.1499938964844,0.3988052308559418,-7255.63720703125,304.13165283203125,0.9990000128746032,0.5751364231109619,0.461121141910553,293.1204833984375,297.1499938964844,293.1499938964844,0.0041697556152939,-1568.8272705078125,296.6187438964844,0.4507578611373901,0.050000000745058,0.235606700181961,291.11199951171875,291.1499938964844,255.77706909179688,254.8258209228516,279.1339416503906,293.7328186035156,291.1119689941406,1.0,0.302929162979126,0.6015921831130981,0.6015921831130981,1.0,1.0,-1.3409489393234253,0.5161036849021912,0.8248453140258789,0.1975003480911255,0.0,0.0,0.750288724899292,69.3716049194336,118.0,-0.4318403899669647,-16173.609375,295.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46844482421875,308.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.783203125,18000.0,0.0,0.0,0.3668923079967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956588327884674,0.9565979242324828,-9.600205885362811e-06,0.0,0.0003723490517586,0.0,0.0,115.04150390625,0.0,0.0,0.0,0.5539385080337524,4.0,0.0,1.0
584760,293.0870056152344,297.1499938964844,293.1499938964844,0.1661318391561508,-3443.7978515625,304.1429748535156,0.792748212814331,0.2416068017482757,0.2186684310436248,293.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.4497724175453186,0.050000000745058,0.0496878772974014,293.0226135253906,297.1499938964844,293.1499938964844,0.1469195932149887,-2429.158203125,304.1354675292969,0.7669897675514221,0.2192497104406356,0.1543309390544891,293.1184997558594,297.1499938964844,293.1499938964844,0.4009578824043274,-7286.6328125,304.1310729980469,0.9990000128746032,0.5746287107467651,0.4630962908267975,293.118896484375,297.1499938964844,293.1499938964844,0.0041790981777012,-1572.186767578125,296.6279602050781,0.4497724175453186,0.050000000745058,0.2356978952884674,291.111572265625,291.1499938964844,255.7451629638672,254.7981719970703,279.13214111328125,293.7338562011719,291.1114807128906,1.0,0.3041134476661682,0.6005793809890747,0.6005793809890747,1.0,1.0,-1.3459410667419434,0.5176462531089783,0.8282947540283203,0.1979317665100097,0.0,0.0,0.7528889775276184,69.93717956542969,121.0,-1.087785005569458,-16233.9443359375,298.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4643859863281,308.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17878.701171875,18000.0,0.0,0.0,0.3683002293109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96221262216568,0.9622222781181335,-9.66549396252958e-06,0.0,0.0003737779043149,0.0,0.0,116.66455841064452,0.0,0.0,0.0,0.5564687252044678,4.0,0.0,1.0
584820,293.0866394042969,297.1499938964844,293.1499938964844,0.1677563041448593,-3470.748779296875,304.14263916015625,0.7923398613929749,0.2432844191789627,0.2203491777181625,293.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4476830959320068,0.050000000745058,0.0497296340763568,293.0253295898437,297.1499938964844,293.1499938964844,0.1493314206600189,-2460.90234375,304.13629150390625,0.7679133415222168,0.2219323962926864,0.1563122272491455,293.1290283203125,297.1499938964844,293.1499938964844,0.4056349694728851,-7354.0087890625,304.12957763671875,0.9990000128746032,0.573297381401062,0.46735680103302,293.1157531738281,297.1499938964844,293.1499938964844,0.004198882728815,-1579.3702392578125,296.64630126953125,0.4476830959320068,0.050000000745058,0.2358959764242172,291.1094055175781,291.1499938964844,255.68121337890625,254.74270629882807,279.1268615722656,293.7137451171875,291.1092834472656,1.0,0.3065459728240967,0.5979943871498108,0.5979943871498108,1.0,1.0,-1.3557392358779907,0.5202611684799194,0.8354780673980713,0.1983723640441894,0.0,0.0,0.7584484219551086,71.15013885498047,124.0,-2.4084339141845703,-16355.6279296875,305.6150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4562072753906,308.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.576171875,18000.0,0.0,0.0,0.3711408674716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739419221878052,0.9739517569541932,-9.801788110053168e-06,0.0,0.0003766607842408,0.0,0.0,120.09344482421876,0.0,0.0,0.0,0.5617563724517822,4.0,0.0,1.0
584880,293.0866394042969,297.1499938964844,293.1499938964844,0.1677563041448593,-3470.748779296875,304.14263916015625,0.7923398613929749,0.2432844191789627,0.2203491777181625,293.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4476830959320068,0.050000000745058,0.0497296340763568,293.0253295898437,297.1499938964844,293.1499938964844,0.1493314206600189,-2460.90234375,304.13629150390625,0.7679133415222168,0.2219323962926864,0.1563122272491455,293.1290283203125,297.1499938964844,293.1499938964844,0.4056349694728851,-7354.0087890625,304.12957763671875,0.9990000128746032,0.573297381401062,0.46735680103302,293.1157531738281,297.1499938964844,293.1499938964844,0.004198882728815,-1579.3702392578125,296.64630126953125,0.4476830959320068,0.050000000745058,0.2358959764242172,291.1094055175781,291.1499938964844,255.68121337890625,254.74270629882807,279.1268615722656,293.7137451171875,291.1092834472656,1.0,0.3065459728240967,0.5979943871498108,0.5979943871498108,1.0,1.0,-1.3557392358779907,0.5202611684799194,0.8354780673980713,0.1983723640441894,0.0,0.0,0.7584484219551086,71.15013885498047,124.0,-2.4084339141845703,-16355.6279296875,305.6150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4562072753906,308.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.576171875,18000.0,0.0,0.0,0.3711408674716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739419221878052,0.9739517569541932,-9.801788110053168e-06,0.0,0.0003766607842408,0.0,0.0,120.09344482421876,0.0,0.0,0.0,0.5617563724517822,4.0,0.0,1.0
584940,293.0879211425781,297.1499938964844,293.1499938964844,0.1690317243337631,-3491.750732421875,304.1429748535156,0.7912477850914001,0.2446308583021164,0.2216473668813705,293.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4454606473445892,0.050000000745058,0.0497756153345108,293.02880859375,297.1499938964844,293.1499938964844,0.1515009999275207,-2489.33251953125,304.1372375488281,0.7682705521583557,0.2243827432394027,0.1580856442451477,293.1407165527344,297.1499938964844,293.1499938964844,0.4107242822647095,-7427.1513671875,304.1278991699219,0.9990000128746032,0.5714600682258606,0.472003161907196,293.11328125,297.1499938964844,293.1499938964844,0.0042180665768682,-1586.3150634765625,296.6640014648437,0.4454606473445892,0.050000000745058,0.2361140847206115,291.1075134277344,291.1499938964844,255.6172637939453,254.68722534179688,279.1200866699219,293.6664123535156,291.107421875,1.0,0.3090604543685913,0.5946030020713806,0.5946030020713806,1.0,1.0,-1.365320920944214,0.5222305059432983,0.8430904746055603,0.1982248425483703,0.0,0.0,0.7642431259155273,72.46796417236328,127.0,-2.3393375873565674,-16478.4453125,312.8612976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.447998046875,308.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.552734375,18000.0,0.0,0.0,0.3740148544311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9862574934959412,0.9862674474716188,-9.947020771505777e-06,0.0,0.0003795775410253,0.0,0.0,123.7753448486328,0.0,0.0,0.0,0.5673219561576843,4.0,0.0,1.0
585000,293.0879211425781,297.1499938964844,293.1499938964844,0.1690317243337631,-3491.750732421875,304.1429748535156,0.7912477850914001,0.2446308583021164,0.2216473668813705,293.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4454606473445892,0.050000000745058,0.0497756153345108,293.02880859375,297.1499938964844,293.1499938964844,0.1515009999275207,-2489.33251953125,304.1372375488281,0.7682705521583557,0.2243827432394027,0.1580856442451477,293.1407165527344,297.1499938964844,293.1499938964844,0.4107242822647095,-7427.1513671875,304.1278991699219,0.9990000128746032,0.5714600682258606,0.472003161907196,293.11328125,297.1499938964844,293.1499938964844,0.0042180665768682,-1586.3150634765625,296.6640014648437,0.4454606473445892,0.050000000745058,0.2361140847206115,291.1075134277344,291.1499938964844,255.6172637939453,254.68722534179688,279.1200866699219,293.6664123535156,291.107421875,1.0,0.3090604543685913,0.5946030020713806,0.5946030020713806,1.0,1.0,-1.365320920944214,0.5222305059432983,0.8430904746055603,0.1982248425483703,0.0,0.0,0.7642431259155273,72.46796417236328,127.0,-2.3393375873565674,-16478.4453125,312.8612976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.447998046875,308.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.552734375,18000.0,0.0,0.0,0.3740148544311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9862574934959412,0.9862674474716188,-9.947020771505777e-06,0.0,0.0003795775410253,0.0,0.0,123.7753448486328,0.0,0.0,0.0,0.5673219561576843,4.0,0.0,1.0
585060,293.0895080566406,297.1499938964844,293.1499938964844,0.1701748669147491,-3510.491455078125,304.1434020996094,0.7898926138877869,0.2458827495574951,0.222829520702362,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4431824684143066,0.050000000745058,0.0498245395720005,293.032470703125,297.1499938964844,293.1499938964844,0.1535354256629943,-2515.892333984375,304.1380920410156,0.7683303952217102,0.2267085462808609,0.159761905670166,293.15362548828125,297.1499938964844,293.1499938964844,0.4160476624965668,-7503.29833984375,304.1264038085937,0.9990000128746032,0.5690779089927673,0.4768971502780914,293.11151123046875,297.1499938964844,293.1499938964844,0.0042366748675704,-1592.9483642578125,296.6815795898437,0.4431824684143066,0.050000000745058,0.2363461703062057,291.1072998046875,291.1499938964844,255.55360412597656,254.63194274902344,279.1182556152344,293.6264953613281,291.1073913574219,1.0,0.3116536438465118,0.5913115739822388,0.5913115739822388,1.0,1.0,-1.3749643564224243,0.5242128968238831,0.8507513999938965,0.1980975568294525,0.0,0.0,0.7699690461158752,73.86302947998047,130.0,-0.4160817861557007,-16599.931640625,320.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4403381347656,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.076171875,18000.0,0.0,0.0,0.3769153356552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987084865570068,0.9987186193466188,-1.0096994628838727e-05,0.0,0.0003825211606454,0.0,0.0,127.59230041503906,0.0,0.0,0.0,0.5729666352272034,4.0,0.0,1.0
585120,293.0895080566406,297.1499938964844,293.1499938964844,0.1701748669147491,-3510.491455078125,304.1434020996094,0.7898926138877869,0.2458827495574951,0.222829520702362,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4431824684143066,0.050000000745058,0.0498245395720005,293.032470703125,297.1499938964844,293.1499938964844,0.1535354256629943,-2515.892333984375,304.1380920410156,0.7683303952217102,0.2267085462808609,0.159761905670166,293.15362548828125,297.1499938964844,293.1499938964844,0.4160476624965668,-7503.29833984375,304.1264038085937,0.9990000128746032,0.5690779089927673,0.4768971502780914,293.11151123046875,297.1499938964844,293.1499938964844,0.0042366748675704,-1592.9483642578125,296.6815795898437,0.4431824684143066,0.050000000745058,0.2363461703062057,291.1072998046875,291.1499938964844,255.55360412597656,254.63194274902344,279.1182556152344,293.6264953613281,291.1073913574219,1.0,0.3116536438465118,0.5913115739822388,0.5913115739822388,1.0,1.0,-1.3749643564224243,0.5242128968238831,0.8507513999938965,0.1980975568294525,0.0,0.0,0.7699690461158752,73.86302947998047,130.0,-0.4160817861557007,-16599.931640625,320.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4403381347656,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.076171875,18000.0,0.0,0.0,0.3769153356552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987084865570068,0.9987186193466188,-1.0096994628838727e-05,0.0,0.0003825211606454,0.0,0.0,127.59230041503906,0.0,0.0,0.0,0.5729666352272034,4.0,0.0,1.0
585180,293.091064453125,297.1499938964844,293.1499938964844,0.171265959739685,-3528.34375,304.1437683105469,0.7884047627449036,0.2470994740724563,0.2239742577075958,293.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4408793151378631,0.050000000745058,0.0498759895563125,293.0361022949219,297.1499938964844,293.1499938964844,0.155482679605484,-2541.241455078125,304.1388244628906,0.7681835889816284,0.2289503812789917,0.1613757610321045,293.16748046875,297.1499938964844,293.1499938964844,0.4215753674507141,-7582.02490234375,304.12506103515625,0.9990000128746032,0.5661751627922058,0.4819894134998321,293.110107421875,297.1499938964844,293.1499938964844,0.0042550470679998,-1599.4300537109375,296.699462890625,0.4408793151378631,0.050000000745058,0.2365902066230774,291.10821533203125,291.1499938964844,255.4905242919922,254.5771026611328,279.11865234375,293.5928039550781,291.1083374023437,1.0,0.314321219921112,0.5881844162940979,0.5881844162940979,1.0,1.0,-1.3847432136535645,0.5262940526008606,0.8584492206573486,0.1980631947517395,0.0,0.0,0.7754848003387451,75.32588195800781,133.0,0.9096094369888306,-16719.923828125,328.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342041015625,308.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.23828125,18000.0,0.0,0.0,0.3798284828662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107463598251345,1.0107566118240356,-1.0244826626149006e-05,0.0,0.0003854776150546,0.0,0.0,131.3728485107422,0.0,0.0,0.0,0.5784480571746826,4.0,0.0,1.0
585240,293.091064453125,297.1499938964844,293.1499938964844,0.171265959739685,-3528.34375,304.1437683105469,0.7884047627449036,0.2470994740724563,0.2239742577075958,293.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4408793151378631,0.050000000745058,0.0498759895563125,293.0361022949219,297.1499938964844,293.1499938964844,0.155482679605484,-2541.241455078125,304.1388244628906,0.7681835889816284,0.2289503812789917,0.1613757610321045,293.16748046875,297.1499938964844,293.1499938964844,0.4215753674507141,-7582.02490234375,304.12506103515625,0.9990000128746032,0.5661751627922058,0.4819894134998321,293.110107421875,297.1499938964844,293.1499938964844,0.0042550470679998,-1599.4300537109375,296.699462890625,0.4408793151378631,0.050000000745058,0.2365902066230774,291.10821533203125,291.1499938964844,255.4905242919922,254.5771026611328,279.11865234375,293.5928039550781,291.1083374023437,1.0,0.314321219921112,0.5881844162940979,0.5881844162940979,1.0,1.0,-1.3847432136535645,0.5262940526008606,0.8584492206573486,0.1980631947517395,0.0,0.0,0.7754848003387451,75.32588195800781,133.0,0.9096094369888306,-16719.923828125,328.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342041015625,308.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.23828125,18000.0,0.0,0.0,0.3798284828662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107463598251345,1.0107566118240356,-1.0244826626149006e-05,0.0,0.0003854776150546,0.0,0.0,131.3728485107422,0.0,0.0,0.0,0.5784480571746826,4.0,0.0,1.0
585300,293.091796875,297.1499938964844,293.1499938964844,0.1718029379844665,-3537.125732421875,304.1439514160156,0.7876238226890564,0.2476999461650848,0.2245393693447113,293.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4397230148315429,0.050000000745058,0.0499026179313659,293.0378723144531,297.1499938964844,293.1499938964844,0.1564343124628067,-2553.60986328125,304.1391296386719,0.7680466175079346,0.2300468683242797,0.1621648520231247,293.1745300292969,297.1499938964844,293.1499938964844,0.4244211614131927,-7622.4375,304.1244201660156,0.9990000128746032,0.5645691156387329,0.4846042692661285,293.1094665527344,297.1499938964844,293.1499938964844,0.0042642434127628,-1602.667724609375,296.7083740234375,0.4397230148315429,0.050000000745058,0.2367165386676788,291.1087341308594,291.1499938964844,255.4592742919922,254.5499420166016,279.1192321777344,293.577880859375,291.10888671875,1.0,0.3156823813915252,0.5866898894309998,0.5866898894309998,1.0,1.0,-1.3896913528442385,0.527382493019104,0.862308919429779,0.1980897635221481,0.0,0.0,0.7781804800033569,76.0819320678711,133.0,1.1856672763824463,-16779.646484375,332.2990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431884765625,308.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.515625,18000.0,0.0,0.0,0.3812857866287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016590237617493,1.016600489616394,-1.0317284250049852e-05,0.0,0.0003869566135108,0.0,0.0,133.23764038085938,0.0,0.0,0.0,0.58111572265625,4.0,0.0,1.0
585360,293.092529296875,297.1499938964844,293.1499938964844,0.1723364740610122,-3545.850341796875,304.1440734863281,0.7868215441703796,0.2482939511537552,0.2251003533601761,293.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4385659396648407,0.050000000745058,0.0499298311769962,293.0395812988281,297.1499938964844,293.1499938964844,0.1573756039142608,-2565.832275390625,304.1393737792969,0.7678737044334412,0.231130301952362,0.1629445403814315,293.1816101074219,297.1499938964844,293.1499938964844,0.4273216426372528,-7663.55126953125,304.1238098144531,0.9990000128746032,0.5628697276115417,0.4872618317604065,293.1089172363281,297.1499938964844,293.1499938964844,0.0042735035531222,-1605.92919921875,296.7172241210937,0.4385659396648407,0.050000000745058,0.2368456274271011,291.1092529296875,291.1499938964844,255.42828369140625,254.52297973632807,279.11993408203125,293.56396484375,291.1093444824219,1.0,0.3170609176158905,0.5852386355400085,0.5852386355400085,1.0,1.0,-1.3946784734725952,0.5285025835037231,0.8661759495735168,0.198144719004631,0.0,0.0,0.7808476686477661,76.85382843017578,121.0,1.2497856616973877,-16839.361328125,336.4250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4300842285156,308.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.5859375,18000.0,0.0,0.0,0.3827419877052307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223338603973389,1.0223442316055298,-1.0388866940047592e-05,0.0,0.0003884344478137,0.0,0.0,135.0886993408203,0.0,0.0,0.0,0.583741307258606,4.0,0.0,1.0
585420,293.09393310546875,297.1499938964844,293.1499938964844,0.1733514964580536,-3562.39453125,304.14434814453125,0.7859330773353577,0.2494644820690155,0.2261921763420105,293.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4368664026260376,0.050000000745058,0.049970868974924,293.0428161621094,297.1499938964844,293.1499938964844,0.1592002362012863,-2589.458740234375,304.139892578125,0.7681815028190613,0.2332721948623657,0.1644725650548935,293.1947631835937,297.1499938964844,293.1499938964844,0.431785523891449,-7725.42041015625,304.12518310546875,0.9990000128746032,0.5593982934951782,0.4912428259849548,293.1078186035156,297.1499938964844,293.1499938964844,0.0042909681797027,-1611.9693603515625,296.7359313964844,0.4368664026260376,0.050000000745058,0.2370402812957763,291.1116638183594,291.1499938964844,255.3671875,254.46978759765625,279.1223449707031,293.5399780273437,291.11212158203125,1.0,0.3191542625427246,0.582585334777832,0.582585334777832,1.0,1.0,-1.4028866291046145,0.5301267504692078,0.8727599382400513,0.1980224698781967,0.0,0.0,0.7858415246009827,78.03014373779297,109.0,4.011682510375977,-16945.173828125,343.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4299011230469,308.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.58203125,18000.0,0.0,0.0,0.385625809431076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333943367004397,1.0334049463272097,-1.0528521670494229e-05,0.0,0.0003913611581083,0.0,0.0,138.71197509765625,0.0,0.0,0.0,0.5888006091117859,4.0,0.0,1.0
585480,293.09393310546875,297.1499938964844,293.1499938964844,0.1733514964580536,-3562.39453125,304.14434814453125,0.7859330773353577,0.2494644820690155,0.2261921763420105,293.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4368664026260376,0.050000000745058,0.049970868974924,293.0428161621094,297.1499938964844,293.1499938964844,0.1592002362012863,-2589.458740234375,304.139892578125,0.7681815028190613,0.2332721948623657,0.1644725650548935,293.1947631835937,297.1499938964844,293.1499938964844,0.431785523891449,-7725.42041015625,304.12518310546875,0.9990000128746032,0.5593982934951782,0.4912428259849548,293.1078186035156,297.1499938964844,293.1499938964844,0.0042909681797027,-1611.9693603515625,296.7359313964844,0.4368664026260376,0.050000000745058,0.2370402812957763,291.1116638183594,291.1499938964844,255.3671875,254.46978759765625,279.1223449707031,293.5399780273437,291.11212158203125,1.0,0.3191542625427246,0.582585334777832,0.582585334777832,1.0,1.0,-1.4028866291046145,0.5301267504692078,0.8727599382400513,0.1980224698781967,0.0,0.0,0.7858415246009827,78.03014373779297,109.0,4.011682510375977,-16945.173828125,343.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4299011230469,308.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.58203125,18000.0,0.0,0.0,0.385625809431076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333943367004397,1.0334049463272097,-1.0528521670494229e-05,0.0,0.0003913611581083,0.0,0.0,138.71197509765625,0.0,0.0,0.0,0.5888006091117859,4.0,0.0,1.0
585540,293.0952453613281,297.1499938964844,293.1499938964844,0.1742744445800781,-3577.32568359375,304.1446838378906,0.7858088612556458,0.2506205439567566,0.2272552102804184,293.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4358043670654297,0.050000000745058,0.0499971807003021,293.04571533203125,297.1499938964844,293.1499938964844,0.1609371155500412,-2611.83447265625,304.1403503417969,0.7691994309425354,0.2354004830121994,0.1659761518239975,293.2049255371094,297.1499938964844,293.1499938964844,0.4346325695514679,-7763.31494140625,304.1287536621094,0.9990000128746032,0.5561935305595398,0.4937793612480163,293.106689453125,297.1499938964844,293.1499938964844,0.004306795541197,-1617.1591796875,296.7575378417969,0.4358043670654297,0.050000000745058,0.237165093421936,291.1183776855469,291.1499938964844,255.3074951171875,254.4177703857422,279.1252136230469,293.5209655761719,291.119140625,1.0,0.3206233382225036,0.5802502632141113,0.5802502632141113,1.0,1.0,-1.4091949462890625,0.5311374664306641,0.8780575394630432,0.1976776719093322,0.0,0.0,0.7896441221237183,78.80217742919922,97.0,8.786340713500977,-17034.046875,347.8615417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43927001953125,308.5345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.208984375,18000.0,0.0,0.0,0.3883973062038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426816940307615,1.0426924228668213,-1.0650498552422503e-05,0.0,0.0003941738978028,0.0,0.0,141.84181213378906,0.0,0.0,0.0,0.5930620431900024,4.0,0.0,1.0
585600,293.0952453613281,297.1499938964844,293.1499938964844,0.1742744445800781,-3577.32568359375,304.1446838378906,0.7858088612556458,0.2506205439567566,0.2272552102804184,293.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4358043670654297,0.050000000745058,0.0499971807003021,293.04571533203125,297.1499938964844,293.1499938964844,0.1609371155500412,-2611.83447265625,304.1403503417969,0.7691994309425354,0.2354004830121994,0.1659761518239975,293.2049255371094,297.1499938964844,293.1499938964844,0.4346325695514679,-7763.31494140625,304.1287536621094,0.9990000128746032,0.5561935305595398,0.4937793612480163,293.106689453125,297.1499938964844,293.1499938964844,0.004306795541197,-1617.1591796875,296.7575378417969,0.4358043670654297,0.050000000745058,0.237165093421936,291.1183776855469,291.1499938964844,255.3074951171875,254.4177703857422,279.1252136230469,293.5209655761719,291.119140625,1.0,0.3206233382225036,0.5802502632141113,0.5802502632141113,1.0,1.0,-1.4091949462890625,0.5311374664306641,0.8780575394630432,0.1976776719093322,0.0,0.0,0.7896441221237183,78.80217742919922,97.0,8.786340713500977,-17034.046875,347.8615417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43927001953125,308.5345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.208984375,18000.0,0.0,0.0,0.3883973062038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426816940307615,1.0426924228668213,-1.0650498552422503e-05,0.0,0.0003941738978028,0.0,0.0,141.84181213378906,0.0,0.0,0.0,0.5930620431900024,4.0,0.0,1.0
585660,293.096435546875,297.1499938964844,293.1499938964844,0.1751254945993423,-3591.008544921875,304.1450500488281,0.7863962650299072,0.2517665922641754,0.2282951772212982,293.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4353162944316864,0.050000000745058,0.0500094406306743,293.0482177734375,297.1499938964844,293.1499938964844,0.1626161932945251,-2633.376708984375,304.1407775878906,0.7709006667137146,0.2375331073999405,0.1674695909023285,293.2115478515625,297.1499938964844,293.1499938964844,0.4359338283538818,-7778.7734375,304.1336669921875,0.9990000128746032,0.5534557700157166,0.4949579536914825,293.1053771972656,297.1499938964844,293.1499938964844,0.0043215351179242,-1621.7578125,296.7818298339844,0.4353162944316864,0.050000000745058,0.2372232526540756,291.1282653808594,291.1499938964844,255.2494964599609,254.3671875,279.1280212402344,293.5053405761719,291.1292724609375,1.0,0.3214878439903259,0.5781970024108887,0.5781970024108887,1.0,1.0,-1.413736343383789,0.5315775871276855,0.8821587562561035,0.1971292346715927,0.0,0.0,0.791903555393219,79.18876647949219,85.0,13.16963005065918,-17105.23828125,350.9440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4624328613281,308.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.888671875,18000.0,0.0,0.0,0.3909667134284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0491812229156494,1.049191951751709,-1.0740223842731211e-05,0.0,0.0003967815137002,0.0,0.0,144.0974884033203,0.0,0.0,0.0,0.5960575342178345,4.0,0.0,1.0
585720,293.096435546875,297.1499938964844,293.1499938964844,0.1751254945993423,-3591.008544921875,304.1450500488281,0.7863962650299072,0.2517665922641754,0.2282951772212982,293.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4353162944316864,0.050000000745058,0.0500094406306743,293.0482177734375,297.1499938964844,293.1499938964844,0.1626161932945251,-2633.376708984375,304.1407775878906,0.7709006667137146,0.2375331073999405,0.1674695909023285,293.2115478515625,297.1499938964844,293.1499938964844,0.4359338283538818,-7778.7734375,304.1336669921875,0.9990000128746032,0.5534557700157166,0.4949579536914825,293.1053771972656,297.1499938964844,293.1499938964844,0.0043215351179242,-1621.7578125,296.7818298339844,0.4353162944316864,0.050000000745058,0.2372232526540756,291.1282653808594,291.1499938964844,255.2494964599609,254.3671875,279.1280212402344,293.5053405761719,291.1292724609375,1.0,0.3214878439903259,0.5781970024108887,0.5781970024108887,1.0,1.0,-1.413736343383789,0.5315775871276855,0.8821587562561035,0.1971292346715927,0.0,0.0,0.791903555393219,79.18876647949219,85.0,13.16963005065918,-17105.23828125,350.9440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4624328613281,308.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.888671875,18000.0,0.0,0.0,0.3909667134284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0491812229156494,1.049191951751709,-1.0740223842731211e-05,0.0,0.0003967815137002,0.0,0.0,144.0974884033203,0.0,0.0,0.0,0.5960575342178345,4.0,0.0,1.0
585780,293.0970764160156,297.1499938964844,293.1499938964844,0.1756067723035812,-3598.712158203125,304.1452331542969,0.7870820164680481,0.2524501979351043,0.2289090901613235,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4352873265743255,0.050000000745058,0.0500101558864116,293.0495300292969,297.1499938964844,293.1499938964844,0.1636040061712265,-2646.013916015625,304.1409912109375,0.7722494602203369,0.2388190180063247,0.1683644652366638,293.2137145996094,297.1499938964844,293.1499938964844,0.4359831809997558,-7777.5732421875,304.1370849609375,0.9990000128746032,0.5520906448364258,0.4950280785560608,293.1044616699219,297.1499938964844,293.1499938964844,0.0043300194665789,-1624.308837890625,296.7976379394531,0.4352873265743255,0.050000000745058,0.2372266501188278,291.13543701171875,291.1499938964844,255.21563720703125,254.337631225586,279.1296081542969,293.4970092773437,291.1365661621094,1.0,0.3217235803604126,0.577083945274353,0.577083945274353,1.0,1.0,-1.4156372547149658,0.5315710306167603,0.8840661644935608,0.1967002004384994,0.0,0.0,0.7923967242240906,79.23867797851562,85.0,15.379828453063965,-17139.2109375,351.9696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4842529296875,308.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.490234375,18000.0,0.0,0.0,0.3923730254173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051456332206726,1.0514670610427856,-1.077435717888875e-05,0.0,0.000398208736442,0.0,0.0,144.91783142089844,0.0,0.0,0.0,0.5971116423606873,4.0,0.0,1.0
585840,293.0975036621094,297.1499938964844,293.1499938964844,0.1759173274040222,-3603.671875,304.1453857421875,0.7876736521720886,0.2529043853282928,0.2293144464492797,293.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4353737235069275,0.050000000745058,0.0500079616904258,293.05035400390625,297.1499938964844,293.1499938964844,0.1642567068338394,-2654.350830078125,304.14111328125,0.7732830047607422,0.2396796345710754,0.1689612120389938,293.21441650390625,297.1499938964844,293.1499938964844,0.4357218146324157,-7772.59130859375,304.1394958496094,0.9990000128746032,0.5513073205947876,0.4948185682296753,293.1037902832031,297.1499938964844,293.1499938964844,0.0043355845846235,-1625.9503173828125,296.8086853027344,0.4353737235069275,0.050000000745058,0.2372162342071533,291.140625,291.1499938964844,255.1934814453125,254.3182830810547,279.1305847167969,293.49176025390625,291.14178466796875,1.0,0.3217670917510986,0.5763863921165466,0.5763863921165466,1.0,1.0,-1.4165738821029663,0.5314567685127258,0.8851170539855957,0.196372777223587,0.0,0.0,0.792344868183136,79.19861602783203,73.0,16.647069931030273,-17158.18359375,352.3200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5023193359375,308.6050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.703125,18000.0,0.0,0.0,0.3932430446147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0522359609603882,1.0522468090057373,-1.0787983228510711e-05,0.0,0.0003990917175542,0.0,0.0,145.21795654296875,0.0,0.0,0.0,0.5974763631820679,4.0,0.0,1.0
585900,293.0980224609375,297.1499938964844,293.1499938964844,0.1762949973344802,-3609.692138671875,304.1455383300781,0.788567304611206,0.2534703910350799,0.2298166453838348,293.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4356026649475097,0.050000000745058,0.0500021763145923,293.05126953125,297.1499938964844,293.1499938964844,0.1650673598051071,-2664.6923828125,304.1412658691406,0.7747302651405334,0.2407594174146652,0.169707641005516,293.2144470214844,297.1499938964844,293.1499938964844,0.4350610971450805,-7761.6357421875,304.142578125,0.9990000128746032,0.5504834651947021,0.4942648708820343,293.1028747558594,297.1499938964844,293.1499938964844,0.0043424633331596,-1627.948974609375,296.822998046875,0.4356026649475097,0.050000000745058,0.2371888011693954,291.1474609375,291.1499938964844,255.16629028320312,254.29454040527344,279.1317443847656,293.48541259765625,291.148681640625,1.0,0.3216921985149383,0.5755622386932373,0.5755622386932373,1.0,1.0,-1.4173686504364014,0.5311879515647888,0.8861806392669678,0.1959154307842254,0.0,0.0,0.7918272614479065,79.06515502929688,73.0,17.979795455932617,-17177.580078125,352.3778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52911376953125,308.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.3942437767982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0523179769515991,1.0523288249969482,-1.0793859473778866e-05,0.0,0.000400107295718,0.0,0.0,145.29193115234375,0.0,0.0,0.0,0.5975226759910583,4.0,0.0,1.0
585960,293.0984802246094,297.1499938964844,293.1499938964844,0.1766626834869384,-3615.543701171875,304.1456604003906,0.7896302342414856,0.2540344893932342,0.2303140312433242,293.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4359647631645202,0.050000000745058,0.0499930866062641,293.0521240234375,297.1499938964844,293.1499938964844,0.1658738851547241,-2674.968017578125,304.1413879394531,0.7763493657112122,0.2418438047170639,0.1704547703266143,293.21356201171875,297.1499938964844,293.1499938964844,0.4340379536151886,-7745.56640625,304.1457824707031,0.9990000128746032,0.5498416423797607,0.4933930039405823,293.10186767578125,297.1499938964844,293.1499938964844,0.0043493155390024,-1629.9154052734375,296.837890625,0.4359647631645202,0.050000000745058,0.2371456772089004,291.15460205078125,291.1499938964844,255.13970947265625,254.27130126953125,279.1328430175781,293.4792785644531,291.1558532714844,1.0,0.3214764893054962,0.5747882723808289,0.5747882723808289,1.0,1.0,-1.4177536964416504,0.5307811498641968,0.8869725465774536,0.1954052746295929,0.0,0.0,0.7907990217208862,78.84101867675781,61.0,19.02638053894043,-17192.107421875,352.0213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606384277344,308.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.31640625,18000.0,0.0,0.0,0.3951382040977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513734817504885,1.051384210586548,-1.078682907973416e-05,0.0,0.0004010150441899,0.0,0.0,145.01861572265625,0.0,0.0,0.0,0.5970978140830994,4.0,0.0,1.0
586020,293.0993957519531,297.1499938964844,293.1499938964844,0.1773750036954879,-3626.86181640625,304.1459350585937,0.7922545671463013,0.2551568150520324,0.2312946021556854,293.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4370843470096588,0.050000000745058,0.0499653965234756,293.0535888671875,297.1499938964844,293.1499938964844,0.1674807518720626,-2695.408447265625,304.1415710449219,0.7800978422164917,0.2440253049135208,0.1719511151313781,293.20904541015625,297.1499938964844,293.1499938964844,0.430950790643692,-7698.78125,304.15234375,0.9990000128746032,0.5491375923156738,0.4907257556915283,293.0995788574219,297.1499938964844,293.1499938964844,0.0043631196022033,-1633.8409423828125,296.8692321777344,0.4370843470096588,0.050000000745058,0.2370143234729766,291.1693725585937,291.1499938964844,255.0884704589844,254.2265014648437,279.1348876953125,293.46746826171875,291.170654296875,1.0,0.3206371366977691,0.573381245136261,0.573381245136261,1.0,1.0,-1.417335033416748,0.5295663475990295,0.8877686858177185,0.1942322105169296,0.0,0.0,0.7872288823127747,78.13153076171875,49.0,20.259376525878903,-17206.3359375,350.1117553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63775634765625,308.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.470703125,18000.0,0.0,0.0,0.3965745568275451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463498830795288,1.0463606119155884,-1.0733274393714964e-05,0.0,0.000402472767746,0.0,0.0,143.4171905517578,0.0,0.0,0.0,0.5948113203048706,4.0,0.0,1.0
586080,293.0993957519531,297.1499938964844,293.1499938964844,0.1773750036954879,-3626.86181640625,304.1459350585937,0.7922545671463013,0.2551568150520324,0.2312946021556854,293.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4370843470096588,0.050000000745058,0.0499653965234756,293.0535888671875,297.1499938964844,293.1499938964844,0.1674807518720626,-2695.408447265625,304.1415710449219,0.7800978422164917,0.2440253049135208,0.1719511151313781,293.20904541015625,297.1499938964844,293.1499938964844,0.430950790643692,-7698.78125,304.15234375,0.9990000128746032,0.5491375923156738,0.4907257556915283,293.0995788574219,297.1499938964844,293.1499938964844,0.0043631196022033,-1633.8409423828125,296.8692321777344,0.4370843470096588,0.050000000745058,0.2370143234729766,291.1693725585937,291.1499938964844,255.0884704589844,254.2265014648437,279.1348876953125,293.46746826171875,291.170654296875,1.0,0.3206371366977691,0.573381245136261,0.573381245136261,1.0,1.0,-1.417335033416748,0.5295663475990295,0.8877686858177185,0.1942322105169296,0.0,0.0,0.7872288823127747,78.13153076171875,49.0,20.259376525878903,-17206.3359375,350.1117553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63775634765625,308.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.470703125,18000.0,0.0,0.0,0.3965745568275451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463498830795288,1.0463606119155884,-1.0733274393714964e-05,0.0,0.000402472767746,0.0,0.0,143.4171905517578,0.0,0.0,0.0,0.5948113203048706,4.0,0.0,1.0
586140,293.1002197265625,297.1499938964844,293.1499938964844,0.1780671626329422,-3637.853271484375,304.1461181640625,0.7955479025840759,0.2562708258628845,0.2322562038898468,293.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4387446939945221,0.050000000745058,0.0499254018068313,293.0548095703125,297.1499938964844,293.1499938964844,0.169088065624237,-2715.82177734375,304.1416931152344,0.7845359444618225,0.2462212741374969,0.1734490543603897,293.200927734375,297.1499938964844,293.1499938964844,0.4265212118625641,-7633.1220703125,304.158935546875,0.9990000128746032,0.5492814779281616,0.4868468642234802,293.09686279296875,297.1499938964844,293.1499938964844,0.0043773259967565,-1637.8914794921875,296.90240478515625,0.4387446939945221,0.050000000745058,0.2368246167898178,291.18408203125,291.1499938964844,255.04005432128903,254.18411254882807,279.13677978515625,293.4560852050781,291.1853332519531,1.0,0.3192638158798218,0.5721558928489685,0.5721558928489685,1.0,1.0,-1.415356159210205,0.5278267860412598,0.8875293731689453,0.1928629875183105,0.0,0.0,0.781690239906311,77.0840072631836,37.0,20.335493087768555,-17199.982421875,346.65008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73321533203125,308.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.001953125,18000.0,0.0,0.0,0.397481769323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0370744466781616,1.0370850563049316,-1.0626447874528822e-05,0.0,0.0004033934674225,0.0,0.0,140.41355895996094,0.0,0.0,0.0,0.5905823707580566,4.0,0.0,1.0
586200,293.1002197265625,297.1499938964844,293.1499938964844,0.1780671626329422,-3637.853271484375,304.1461181640625,0.7955479025840759,0.2562708258628845,0.2322562038898468,293.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4387446939945221,0.050000000745058,0.0499254018068313,293.0548095703125,297.1499938964844,293.1499938964844,0.169088065624237,-2715.82177734375,304.1416931152344,0.7845359444618225,0.2462212741374969,0.1734490543603897,293.200927734375,297.1499938964844,293.1499938964844,0.4265212118625641,-7633.1220703125,304.158935546875,0.9990000128746032,0.5492814779281616,0.4868468642234802,293.09686279296875,297.1499938964844,293.1499938964844,0.0043773259967565,-1637.8914794921875,296.90240478515625,0.4387446939945221,0.050000000745058,0.2368246167898178,291.18408203125,291.1499938964844,255.04005432128903,254.18411254882807,279.13677978515625,293.4560852050781,291.1853332519531,1.0,0.3192638158798218,0.5721558928489685,0.5721558928489685,1.0,1.0,-1.415356159210205,0.5278267860412598,0.8875293731689453,0.1928629875183105,0.0,0.0,0.781690239906311,77.0840072631836,37.0,20.335493087768555,-17199.982421875,346.65008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73321533203125,308.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.001953125,18000.0,0.0,0.0,0.397481769323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0370744466781616,1.0370850563049316,-1.0626447874528822e-05,0.0,0.0004033934674225,0.0,0.0,140.41355895996094,0.0,0.0,0.0,0.5905823707580566,4.0,0.0,1.0
586260,293.1009826660156,297.1499938964844,293.1499938964844,0.1787516921758651,-3648.737060546875,304.1462707519531,0.7995147109031677,0.2573754489421844,0.2331985831260681,293.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4409684240818023,0.050000000745058,0.0498737208545208,293.0558166503906,297.1499938964844,293.1499938964844,0.1707048565149307,-2736.3330078125,304.14178466796875,0.7896708846092224,0.248426467180252,0.1749458163976669,293.1891784667969,297.1499938964844,293.1499938964844,0.4208164811134338,-7549.498046875,304.1654357910156,0.9990000128746032,0.5503664016723633,0.4817874133586883,293.09375,297.1499938964844,293.1499938964844,0.0043922876939177,-1642.2373046875,296.9371643066406,0.4409684240818023,0.050000000745058,0.2365794628858566,291.1979675292969,291.1499938964844,254.99473571777344,254.14439392089844,279.1386413574219,293.4452514648437,291.1991271972656,1.0,0.3173721432685852,0.5711116790771484,0.5711116790771484,1.0,1.0,-1.4118549823760986,0.5255824327468872,0.8862725496292114,0.1913129538297653,0.0,0.0,0.7743476033210754,75.71484375,25.0,19.30716896057129,-17172.318359375,341.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84576416015625,308.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18153.62109375,18000.0,0.0,0.0,0.3978013396263122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023658037185669,1.0236685276031494,-1.0468648724781817e-05,0.0,0.0004037177714053,0.0,0.0,136.10472106933594,0.0,0.0,0.0,0.5844746232032776,4.0,0.0,1.0
586320,293.1009826660156,297.1499938964844,293.1499938964844,0.1787516921758651,-3648.737060546875,304.1462707519531,0.7995147109031677,0.2573754489421844,0.2331985831260681,293.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4409684240818023,0.050000000745058,0.0498737208545208,293.0558166503906,297.1499938964844,293.1499938964844,0.1707048565149307,-2736.3330078125,304.14178466796875,0.7896708846092224,0.248426467180252,0.1749458163976669,293.1891784667969,297.1499938964844,293.1499938964844,0.4208164811134338,-7549.498046875,304.1654357910156,0.9990000128746032,0.5503664016723633,0.4817874133586883,293.09375,297.1499938964844,293.1499938964844,0.0043922876939177,-1642.2373046875,296.9371643066406,0.4409684240818023,0.050000000745058,0.2365794628858566,291.1979675292969,291.1499938964844,254.99473571777344,254.14439392089844,279.1386413574219,293.4452514648437,291.1991271972656,1.0,0.3173721432685852,0.5711116790771484,0.5711116790771484,1.0,1.0,-1.4118549823760986,0.5255824327468872,0.8862725496292114,0.1913129538297653,0.0,0.0,0.7743476033210754,75.71484375,25.0,19.30716896057129,-17172.318359375,341.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84576416015625,308.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18153.62109375,18000.0,0.0,0.0,0.3978013396263122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023658037185669,1.0236685276031494,-1.0468648724781817e-05,0.0,0.0004037177714053,0.0,0.0,136.10472106933594,0.0,0.0,0.0,0.5844746232032776,4.0,0.0,1.0
