time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586380,293.1017150878906,297.1499938964844,293.1499938964844,0.179439440369606,-3659.70068359375,304.1463623046875,0.8041632771492004,0.2584691941738128,0.2341211587190628,293.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.4437898397445678,0.050000000745058,0.0498110204935073,293.05670166015625,297.1499938964844,293.1499938964844,0.1723371148109436,-2757.025390625,304.14178466796875,0.7955095767974854,0.2506332993507385,0.1764370054006576,293.1737365722656,297.1499938964844,293.1499938964844,0.4139015972614288,-7448.72216796875,304.1718139648437,0.9990000128746032,0.5524982213973999,0.4755762815475464,293.0901794433594,297.1499938964844,293.1499938964844,0.0044083255343139,-1647.03125,296.97332763671875,0.4437898397445678,0.050000000745058,0.2362820357084274,291.2103576660156,291.1499938964844,254.95278930664065,254.10757446289065,279.1405029296875,293.4353942871094,291.2113342285156,1.0,0.3149768114089966,0.5702573657035828,0.5702573657035828,1.0,1.0,-1.406864881515503,0.5228578448295593,0.8840070366859436,0.1896024197340011,0.0,0.0,0.7654508352279663,74.04179382324219,25.0,17.317861557006836,-17122.869140625,335.3729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,308.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.083984375,18000.0,0.0,0.0,0.397487610578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00640869140625,1.0064189434051514,-1.0265156561217736e-05,0.0,0.0004033994046039,0.0,0.0,130.67462158203125,0.0,0.0,0.0,0.5766462683677673,4.0,0.0,1.0
586440,293.1017150878906,297.1499938964844,293.1499938964844,0.179439440369606,-3659.70068359375,304.1463623046875,0.8041632771492004,0.2584691941738128,0.2341211587190628,293.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.4437898397445678,0.050000000745058,0.0498110204935073,293.05670166015625,297.1499938964844,293.1499938964844,0.1723371148109436,-2757.025390625,304.14178466796875,0.7955095767974854,0.2506332993507385,0.1764370054006576,293.1737365722656,297.1499938964844,293.1499938964844,0.4139015972614288,-7448.72216796875,304.1718139648437,0.9990000128746032,0.5524982213973999,0.4755762815475464,293.0901794433594,297.1499938964844,293.1499938964844,0.0044083255343139,-1647.03125,296.97332763671875,0.4437898397445678,0.050000000745058,0.2362820357084274,291.2103576660156,291.1499938964844,254.95278930664065,254.10757446289065,279.1405029296875,293.4353942871094,291.2113342285156,1.0,0.3149768114089966,0.5702573657035828,0.5702573657035828,1.0,1.0,-1.406864881515503,0.5228578448295593,0.8840070366859436,0.1896024197340011,0.0,0.0,0.7654508352279663,74.04179382324219,25.0,17.317861557006836,-17122.869140625,335.3729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,308.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.083984375,18000.0,0.0,0.0,0.397487610578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00640869140625,1.0064189434051514,-1.0265156561217736e-05,0.0,0.0004033994046039,0.0,0.0,130.67462158203125,0.0,0.0,0.0,0.5766462683677673,4.0,0.0,1.0
586500,293.1020812988281,297.1499938964844,293.1499938964844,0.1797938048839569,-3665.373291015625,304.1463928222656,0.8065059185028076,0.2590097784996032,0.2345780730247497,293.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.4452441036701202,0.050000000745058,0.0497798658907413,293.05712890625,297.1499938964844,293.1499938964844,0.173166275024414,-2767.538818359375,304.14178466796875,0.7984591126441956,0.2517324984073639,0.1771812736988067,293.1647644042969,297.1499938964844,293.1499938964844,0.4104154706001282,-7398.265625,304.1741638183594,0.9990000128746032,0.5539606213569641,0.4724596440792084,293.0882263183594,297.1499938964844,293.1499938964844,0.0044171987101435,-1649.780517578125,296.99176025390625,0.4452441036701202,0.050000000745058,0.236134260892868,291.2156066894531,291.1499938964844,254.93316650390625,254.09034729003903,279.14129638671875,293.430908203125,291.2164001464844,1.0,0.3138113021850586,0.5698797106742859,0.5698797106742859,1.0,1.0,-1.4043502807617188,0.5215273499488831,0.8828229308128357,0.1887815296649933,0.0,0.0,0.7605438232421875,73.2099838256836,25.0,15.354501724243164,-17093.794921875,332.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,308.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18211.845703125,18000.0,0.0,0.0,0.3970865607261657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996503472328186,0.996513605117798,-1.0148700312129222e-05,0.0,0.000402992387535,0.0,0.0,127.61837005615234,0.0,0.0,0.0,0.572165846824646,4.0,0.0,1.0
586560,293.1024475097656,297.1499938964844,293.1499938964844,0.1801693737506866,-3671.423583984375,304.1463623046875,0.8087753057479858,0.2595450580120086,0.2350312024354934,293.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4466860890388489,0.050000000745058,0.0497497096657753,293.0575561523437,297.1499938964844,293.1499938964844,0.1740162968635559,-2778.333251953125,304.1417236328125,0.8013727068901062,0.2528254091739654,0.1779226064682006,293.1553039550781,297.1499938964844,293.1499938964844,0.4070421159267425,-7349.646484375,304.1759033203125,0.9990000128746032,0.555632472038269,0.4694229960441589,293.086181640625,297.1499938964844,293.1499938964844,0.0044268504716455,-1652.8956298828125,297.0098876953125,0.4466860890388489,0.050000000745058,0.2359911948442459,291.2193298339844,291.1499938964844,254.9144897460937,254.07394409179688,279.1419677734375,293.4267272949219,291.21978759765625,1.0,0.3126649856567383,0.5695304274559021,0.5695304274559021,1.0,1.0,-1.401930809020996,0.5202558040618896,0.8816750645637512,0.1880096793174743,0.0,0.0,0.7555425763130188,72.40531921386719,28.0,12.135828971862791,-17062.7578125,329.1895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,308.9774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18225.076171875,18000.0,0.0,0.0,0.3965283632278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859806299209596,0.9859906435012816,-1.0025011761172207e-05,0.0,0.0004024258814752,0.0,0.0,124.4180679321289,0.0,0.0,0.0,0.5674208998680115,4.0,0.0,1.0
586620,293.10321044921875,297.1499938964844,293.1499938964844,0.1809854805469513,-3684.670654296875,304.1462097167969,0.8129976391792297,0.260597825050354,0.2359267026185989,293.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.4494356215000152,0.050000000745058,0.0496941097080707,293.0584716796875,297.1499938964844,293.1499938964844,0.1757739931344986,-2800.693359375,304.1415405273437,0.8069562315940857,0.2549814879894256,0.1793909519910812,293.135498046875,297.1499938964844,293.1499938964844,0.4008307456970215,-7260.71923828125,304.17755126953125,0.9990000128746032,0.5595069527626038,0.4637726545333862,293.08184814453125,297.1499938964844,293.1499938964844,0.0044490089640021,-1660.400146484375,297.0453186035156,0.4494356215000152,0.050000000745058,0.235727459192276,291.22198486328125,291.1499938964844,254.8801422119141,254.0437164306641,279.1430969238281,293.41925048828125,291.2218933105469,1.0,0.3105722665786743,0.5689000487327576,0.5689000487327576,1.0,1.0,-1.3976019620895386,0.5179755091667175,0.8796263933181763,0.1866377592086792,0.0,0.0,0.7457047700881958,70.92457580566406,31.0,4.310913562774658,-16999.376953125,323.6897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,309.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18233.93359375,18000.0,0.0,0.0,0.3949754536151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642744660377502,0.9642842411994934,-9.769951248017604e-06,0.0,0.0004008498508483,0.0,0.0,117.96672058105467,0.0,0.0,0.0,0.5576631426811218,4.0,0.0,1.0
586680,293.10321044921875,297.1499938964844,293.1499938964844,0.1809854805469513,-3684.670654296875,304.1462097167969,0.8129976391792297,0.260597825050354,0.2359267026185989,293.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.4494356215000152,0.050000000745058,0.0496941097080707,293.0584716796875,297.1499938964844,293.1499938964844,0.1757739931344986,-2800.693359375,304.1415405273437,0.8069562315940857,0.2549814879894256,0.1793909519910812,293.135498046875,297.1499938964844,293.1499938964844,0.4008307456970215,-7260.71923828125,304.17755126953125,0.9990000128746032,0.5595069527626038,0.4637726545333862,293.08184814453125,297.1499938964844,293.1499938964844,0.0044490089640021,-1660.400146484375,297.0453186035156,0.4494356215000152,0.050000000745058,0.235727459192276,291.22198486328125,291.1499938964844,254.8801422119141,254.0437164306641,279.1430969238281,293.41925048828125,291.2218933105469,1.0,0.3105722665786743,0.5689000487327576,0.5689000487327576,1.0,1.0,-1.3976019620895386,0.5179755091667175,0.8796263933181763,0.1866377592086792,0.0,0.0,0.7457047700881958,70.92457580566406,31.0,4.310913562774658,-16999.376953125,323.6897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,309.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18233.93359375,18000.0,0.0,0.0,0.3949754536151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642744660377502,0.9642842411994934,-9.769951248017604e-06,0.0,0.0004008498508483,0.0,0.0,117.96672058105467,0.0,0.0,0.0,0.5576631426811218,4.0,0.0,1.0
586740,293.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.8168742656707764,0.0,0.2368045449256897,293.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.4520188570022583,0.0,0.0496439971029758,293.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.141357421875,0.8120794892311096,0.0,0.1808274239301681,293.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1775817871094,0.9990000128746032,0.0,0.4586201012134552,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.07977294921875,0.4520188570022583,0.0,0.2354897409677505,291.2189025878906,294.1499938964844,254.8500061035156,254.01715087890625,279.1440734863281,293.412841796875,291.2183837890625,0.0,0.0,0.568358838558197,0.568358838558197,1.0,1.0,-1.3938490152359009,0.5159987211227417,0.8778502941131592,0.1854741424322128,0.0,0.0,0.0,69.59315490722656,60.0,-3.270444393157959,-16936.904296875,318.83349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,309.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432702660560608,0.9432798027992249,-9.524068445898592e-06,0.0,0.0,0.0,0.0,111.92180633544922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.8168742656707764,0.0,0.2368045449256897,293.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.4520188570022583,0.0,0.0496439971029758,293.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.141357421875,0.8120794892311096,0.0,0.1808274239301681,293.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1775817871094,0.9990000128746032,0.0,0.4586201012134552,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.07977294921875,0.4520188570022583,0.0,0.2354897409677505,291.2189025878906,294.1499938964844,254.8500061035156,254.01715087890625,279.1440734863281,293.412841796875,291.2183837890625,0.0,0.0,0.568358838558197,0.568358838558197,1.0,1.0,-1.3938490152359009,0.5159987211227417,0.8778502941131592,0.1854741424322128,0.0,0.0,0.0,69.59315490722656,60.0,-3.270444393157959,-16936.904296875,318.83349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,309.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432702660560608,0.9432798027992249,-9.524068445898592e-06,0.0,0.0,0.0,0.0,111.92180633544922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6582946777344,0.0,0.0,0.0009602209902368,293.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,0.0002794954634737,292.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0007348419749177,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0020554449874907,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397827148437,0.0,0.0,0.0013258062535896,291.2912292480469,294.1499938964844,254.8247985839844,253.99490356445312,273.0271301269531,279.0654602050781,291.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064284037798643,2.033734958217792e-08,0.0064283837564289,-0.046987596899271,0.0,0.0,0.0,-0.0417890734970569,60.0,-351.5739440917969,-0.0,-2.8166300580778625e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.911747788987026e-18,8.913216861754919e-18,-1.4688556733730605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6582946777344,0.0,0.0,0.0009602209902368,293.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,0.0002794954634737,292.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0007348419749177,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0020554449874907,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397827148437,0.0,0.0,0.0013258062535896,291.2912292480469,294.1499938964844,254.8247985839844,253.99490356445312,273.0271301269531,279.0654602050781,291.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064284037798643,2.033734958217792e-08,0.0064283837564289,-0.046987596899271,0.0,0.0,0.0,-0.0417890734970569,60.0,-351.5739440917969,-0.0,-2.8166300580778625e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.911747788987026e-18,8.913216861754919e-18,-1.4688556733730605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6276550292969,0.0,0.0,0.0001288634666707,293.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001138641673605,292.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64654541015625,0.0,0.0,9.98695395537652e-05,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001668629120104,292.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8147277832031,0.0,0.0,0.000540122622624,291.2913513183594,294.1499938964844,254.81417846679688,253.98550415039065,272.61187744140625,271.28082275390625,291.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596261221915,1.7712920907797525e-08,0.0012596084270626,-0.045262262225151,0.0,0.0,0.0,-0.014395972713828,60.0,-176.11839294433594,-0.0,-1.081726992424592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3000566658535791e-20,-1.3965595627701072e-20,9.65028666242695e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.0001031239007716,293.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,0.0001085066614905,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,8.020611858228222e-05,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,0.0001087171840481,292.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7972412109375,0.0,0.0,0.0005147089250385,291.2914123535156,294.1499938964844,254.8048095703125,253.9772186279297,272.4309387207031,265.9600830078125,291.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983699467033,1.7297464793841755e-08,0.0010983527172356,-0.0443340316414833,0.0,0.0,0.0,-0.0133909145370125,60.0,-82.24576568603516,-0.0,-8.225771352954325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8294515972285874e-21,-7.343313659397976e-21,2.5138622641177803e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60888671875,0.0,0.0,0.0001027295729727,293.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,0.000108176638605,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,7.990079757291824e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,0.0001081802984117,292.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7801513671875,0.0,0.0,0.0005131433717906,291.2914428710937,294.1499938964844,254.7966461181641,253.97000122070312,272.259033203125,262.4154052734375,291.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946375550702,1.6930087554101192e-08,0.0010946206748485,-0.0433746501803398,0.0,0.0,0.0,-0.0132057955488562,60.0,-47.16884231567383,-0.0,-8.16956102767108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816478836440213e-21,-7.356260166895425e-21,2.539781330455212e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59991455078125,0.0,0.0,0.0001024178345687,293.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,0.0001078488130588,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.618408203125,0.0,0.0,7.96583408373408e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,0.0001078513887478,292.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7632141113281,0.0,0.0,0.0005115883541293,291.2914733886719,294.1499938964844,254.78965759277344,253.9638061523437,272.0892639160156,260.04052734375,291.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542292868848563e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.44342422485352,-0.0,-8.120080963180953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356325598174347e-21,2.5399148183421495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.582275390625,0.0,0.0,0.0001017512186081,293.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001071468723239,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,7.91398633737117e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,0.0001071494116331,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298278808594,0.0,0.0,0.0005082586430944,291.2915344238281,294.1499938964844,254.7789764404297,253.95431518554688,271.7560729980469,257.34503173828125,291.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-28.013755798339844,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.53991138521949e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.582275390625,0.0,0.0,0.0001017512186081,293.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001071468723239,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,7.91398633737117e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,0.0001071494116331,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298278808594,0.0,0.0,0.0005082586430944,291.2915344238281,294.1499938964844,254.7789764404297,253.95431518554688,271.7560729980469,257.34503173828125,291.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-28.013755798339844,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.53991138521949e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.000101037294371,293.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,0.0001063951203832,291.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,7.858459139242768e-05,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726867675781,0.0,0.0,0.0001063976087607,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971130371094,0.0,0.0,0.0005046926089562,291.2915344238281,294.1499938964844,254.7723999023437,253.94842529296875,271.4313049316406,256.0784606933594,291.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.01964569091797,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.000101037294371,293.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,0.0001063951203832,291.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,7.858459139242768e-05,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726867675781,0.0,0.0,0.0001063976087607,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971130371094,0.0,0.0,0.0005046926089562,291.2915344238281,294.1499938964844,254.7723999023437,253.94842529296875,271.4313049316406,256.0784606933594,291.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.01964569091797,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,0.0001002916469587,293.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,0.0001056099572451,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,7.800463936291635e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,0.0001056123946909,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650390625,0.0,0.0,0.0005009681917726,291.2915344238281,294.1499938964844,254.76954650878903,253.94583129882807,271.1149597167969,255.46258544921875,291.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.716976165771484,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,0.0001002916469587,293.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,0.0001056099572451,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,7.800463936291635e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,0.0001056123946909,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650390625,0.0,0.0,0.0005009681917726,291.2915344238281,294.1499938964844,254.76954650878903,253.94583129882807,271.1149597167969,255.46258544921875,291.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.716976165771484,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,9.953052358468994e-05,293.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.000104808495962,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5488586425781,0.0,0.0,7.741265289951116e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,0.0001048108824761,292.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63360595703125,0.0,0.0,0.0004971663584001,291.29150390625,294.1499938964844,254.77003479003903,253.9461669921875,270.806884765625,255.1526641845703,291.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.49604797363281,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,9.953052358468994e-05,293.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.000104808495962,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5488586425781,0.0,0.0,7.741265289951116e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,0.0001048108824761,292.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63360595703125,0.0,0.0,0.0004971663584001,291.29150390625,294.1499938964844,254.77003479003903,253.9461669921875,270.806884765625,255.1526641845703,291.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.49604797363281,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231018066406,0.0,0.0,9.914912516251206e-05,293.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0001044068849296,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54052734375,0.0,0.0,7.71160121075809e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,0.0001044092496158,292.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,0.0004952613380737,291.2914733886719,294.1499938964844,254.7714233398437,253.9473419189453,270.6559143066406,255.05946350097656,291.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.3887939453125,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,9.876964031718673e-05,293.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001040072893374,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53228759765625,0.0,0.0,7.682085561100394e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.0001040096249198,292.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028137207031,0.0,0.0,0.0004933658055961,291.2914123535156,294.1499938964844,254.7735137939453,253.9491424560547,270.5069274902344,254.99185180664065,291.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.28160285949707,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,9.802313434192912e-05,293.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001032212239806,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,7.62402341933921e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373474121094,0.0,0.0,0.0001032235086313,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,0.0004896370228379,291.29132080078125,294.1499938964844,254.77960205078125,253.95440673828125,270.21490478515625,254.90640258789065,291.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.06778335571289,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,9.802313434192912e-05,293.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001032212239806,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,7.62402341933921e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373474121094,0.0,0.0,0.0001032235086313,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,0.0004896370228379,291.29132080078125,294.1499938964844,254.77960205078125,253.95440673828125,270.21490478515625,254.90640258789065,291.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.06778335571289,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,9.730402962304652e-05,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001024640077957,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,7.568093860754743e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92889404296875,0.0,0.0,0.0001024662560666,292.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429992675781,0.0,0.0,0.0004860451444983,291.2911682128906,294.1499938964844,254.7879180908203,253.961654663086,269.9305725097656,254.8609771728516,291.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.85727500915528,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,9.730402962304652e-05,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001024640077957,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,7.568093860754743e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92889404296875,0.0,0.0,0.0001024662560666,292.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429992675781,0.0,0.0,0.0004860451444983,291.2911682128906,294.1499938964844,254.7879180908203,253.961654663086,269.9305725097656,254.8609771728516,291.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.85727500915528,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,9.6628769824747e-05,293.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001017529575619,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,7.515573088312522e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,0.0001017551621771,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,0.000482672243379,291.2909851074219,294.1499938964844,254.798095703125,253.9705352783203,269.6535949707031,254.8376007080078,291.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.65423583984375,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,9.6628769824747e-05,293.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001017529575619,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,7.515573088312522e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,0.0001017551621771,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,0.000482672243379,291.2909851074219,294.1499938964844,254.798095703125,253.9705352783203,269.6535949707031,254.8376007080078,291.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.65423583984375,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,9.601178317097948e-05,293.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0001011032727546,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,7.467585237463936e-05,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123840332031,0.0,0.0,0.0001011054337141,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4854431152344,0.0,0.0,0.0004795904096681,291.290771484375,294.1499938964844,254.8097686767578,253.98074340820312,269.3836975097656,254.826904296875,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.46319007873535,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,9.601178317097948e-05,293.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0001011032727546,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,7.467585237463936e-05,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123840332031,0.0,0.0,0.0001011054337141,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4854431152344,0.0,0.0,0.0004795904096681,291.290771484375,294.1499938964844,254.8097686767578,253.98074340820312,269.3836975097656,254.826904296875,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.46319007873535,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451599121094,0.0,0.0,9.572828275850044e-05,293.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0001008047547657,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,7.445534720318392e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001008068938972,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,0.0004781743627972,291.2906494140625,294.1499938964844,254.8160552978516,253.9862365722656,269.2513122558594,254.8246154785156,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.3733139038086,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,9.546251385472716e-05,293.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,0.0001005248996079,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539489746094,0.0,0.0,7.424864452332258e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0001005270241876,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574279785156,0.0,0.0,0.0004768468497786,291.29052734375,294.1499938964844,254.8225555419922,253.991928100586,269.1205444335937,254.82379150390625,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.287660598754883,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42303466796875,0.0,0.0,9.498572035226972e-05,293.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0001000228439806,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390563964844,0.0,0.0,7.387780351564288e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001000249249045,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299011230469,0.0,0.0,0.0004744653124362,291.29022216796875,294.1499938964844,254.83609008789065,254.0037841796875,268.8637390136719,254.82537841796875,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.12990379333496,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42303466796875,0.0,0.0,9.498572035226972e-05,293.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0001000228439806,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390563964844,0.0,0.0,7.387780351564288e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001000249249045,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299011230469,0.0,0.0,0.0004744653124362,291.29022216796875,294.1499938964844,254.83609008789065,254.0037841796875,268.8637390136719,254.82537841796875,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.12990379333496,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,9.458212298341095e-05,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,9.959786984836684e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,7.356388960033655e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,9.95999143924564e-05,292.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,0.0004724494065158,291.28985595703125,294.1499938964844,254.8500061035156,254.0159606933593,268.6129455566406,254.8299255371093,291.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.99095916748047,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
