time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588600,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,9.458212298341095e-05,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,9.959786984836684e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,7.356388960033655e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,9.95999143924564e-05,292.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,0.0004724494065158,291.28985595703125,294.1499938964844,254.8500061035156,254.0159606933593,268.6129455566406,254.8299255371093,291.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.99095916748047,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,9.424925519851968e-05,293.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.924736514221876e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.330499647650868e-05,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,9.92493805824779e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0004707867919933,291.2894592285156,294.1499938964844,254.8639068603516,254.0281524658203,268.3678283691406,254.83642578125,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.870925903320312,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,9.424925519851968e-05,293.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.924736514221876e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.330499647650868e-05,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,9.92493805824779e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0004707867919933,291.2894592285156,294.1499938964844,254.8639068603516,254.0281524658203,268.3678283691406,254.83642578125,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.870925903320312,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,9.398233669344336e-05,293.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,9.89663167274557e-05,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,7.309739157790318e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,9.896829578792676e-05,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0004694535746239,291.2889709472656,294.1499938964844,254.87744140625,254.0400238037109,268.1280822753906,254.8441925048828,291.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.76912498474121,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,9.398233669344336e-05,293.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,9.89663167274557e-05,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,7.309739157790318e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,9.896829578792676e-05,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0004694535746239,291.2889709472656,294.1499938964844,254.87744140625,254.0400238037109,268.1280822753906,254.8441925048828,291.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.76912498474121,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731994628906,0.0,0.0,9.387168393004686e-05,293.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,9.884979954222216e-05,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,7.3011324275285e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,9.885177132673562e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0004689008928835,291.2887268066406,294.1499938964844,254.8839569091797,254.0457458496093,268.0101318359375,254.848388671875,291.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.72471237182617,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,9.377508831676096e-05,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,9.874810348264872e-05,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815002441406,0.0,0.0,7.293620001291856e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653869628906,0.0,0.0,9.875005343928932e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,0.0004684184677898,291.2884521484375,294.1499938964844,254.8902282714844,254.0512542724609,267.8934326171875,254.85275268554688,290.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.684375762939453,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,9.362051059724764e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,9.858534758677706e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,7.28159720893018e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,9.85872684395872e-05,292.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0004676464304793,291.2878723144531,294.1499938964844,254.9019012451172,254.0615234375,267.66357421875,254.8617248535156,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.61512756347656,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,9.362051059724764e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,9.858534758677706e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,7.28159720893018e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,9.85872684395872e-05,292.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0004676464304793,291.2878723144531,294.1499938964844,254.9019012451172,254.0615234375,267.66357421875,254.8617248535156,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.61512756347656,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,9.351100743515416e-05,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,9.847005276242272e-05,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35369873046875,0.0,0.0,7.273079972947016e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,9.847195178736e-05,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004670995404012,291.2872314453125,294.1499938964844,254.91207885742188,254.0704803466797,267.43829345703125,254.870834350586,290.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.55978202819824,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,9.351100743515416e-05,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,9.847005276242272e-05,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35369873046875,0.0,0.0,7.273079972947016e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,9.847195178736e-05,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004670995404012,291.2872314453125,294.1499938964844,254.91207885742188,254.0704803466797,267.43829345703125,254.870834350586,290.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.55978202819824,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,9.34331546886824e-05,292.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.838808909989892e-05,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399963378906,0.0,0.0,7.267024921020493e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,9.83899662969634e-05,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0004667107132263,291.2865295410156,294.1499938964844,254.9203948974609,254.0778350830078,267.2173767089844,254.87977600097656,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.515899658203125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,9.34331546886824e-05,292.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.838808909989892e-05,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399963378906,0.0,0.0,7.267024921020493e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,9.83899662969634e-05,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0004667107132263,291.2865295410156,294.1499938964844,254.9203948974609,254.0778350830078,267.2173767089844,254.87977600097656,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.515899658203125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,9.337336814496666e-05,292.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,9.832515206653623e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.262374856509268e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,9.832700015977024e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,0.0004664121952373,291.2857666015625,294.1499938964844,254.92648315429688,254.08322143554688,267.0006408691406,254.8882293701172,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.48003387451172,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,9.337336814496666e-05,292.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,9.832515206653623e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.262374856509268e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,9.832700015977024e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,0.0004664121952373,291.2857666015625,294.1499938964844,254.92648315429688,254.08322143554688,267.0006408691406,254.8882293701172,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.48003387451172,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,9.334790956927463e-05,292.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.82983547146432e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,7.260395068442449e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,9.830018825596198e-05,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.0004662850697059,291.28533935546875,294.1499938964844,254.92857360839844,254.0850982666016,266.893798828125,254.8921813964844,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.46430397033692,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,9.33248084038496e-05,292.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.8274031188339e-05,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129577636719,0.0,0.0,7.258597906911746e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,9.827585745370016e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982727050781,0.0,0.0,0.0004661697021219,291.284912109375,294.1499938964844,254.92996215820312,254.0863494873047,266.7879638671875,254.8958740234375,290.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.44978713989257,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28546142578125,0.0,0.0,9.328523447038606e-05,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,9.82323763309978e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,7.255520176840946e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,9.823418076848613e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.000465972116217,291.28399658203125,294.1499938964844,254.93045043945312,254.0868682861328,266.5791320800781,254.90237426757807,290.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.424131393432617,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28546142578125,0.0,0.0,9.328523447038606e-05,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,9.82323763309978e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,7.255520176840946e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,9.823418076848613e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.000465972116217,291.28399658203125,294.1499938964844,254.93045043945312,254.0868682861328,266.5791320800781,254.90237426757807,290.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.424131393432617,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723999023437,0.0,0.0,9.325517021352424e-05,292.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,9.820073319133372e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,7.253181684063748e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,9.82025158009492e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004658219986595,291.28302001953125,294.1499938964844,254.92759704589844,254.08447265625,266.3740539550781,254.9073638916016,290.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,-0.0073528378270566,60.0,-24.4030818939209,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723999023437,0.0,0.0,9.325517021352424e-05,292.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,9.820073319133372e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,7.253181684063748e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,9.82025158009492e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004658219986595,291.28302001953125,294.1499938964844,254.92759704589844,254.08447265625,266.3740539550781,254.9073638916016,290.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,-0.0073528378270566,60.0,-24.4030818939209,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,9.323651465820149e-05,292.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.818111720960589e-05,291.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732238769531,0.0,0.0,7.25173085811548e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,9.818287071539088e-05,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0004657289246097,291.2819519042969,294.1499938964844,254.9210205078125,254.07882690429688,266.17254638671875,254.9105224609375,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003663514848085e-09,0.0009934635600075,-0.0124145448207855,0.0,0.0,0.0,-0.0073412852361798,60.0,-24.387170791625977,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,9.323651465820149e-05,292.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.818111720960589e-05,291.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732238769531,0.0,0.0,7.25173085811548e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,9.818287071539088e-05,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0004657289246097,291.2819519042969,294.1499938964844,254.9210205078125,254.07882690429688,266.17254638671875,254.9105224609375,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003663514848085e-09,0.0009934635600075,-0.0124145448207855,0.0,0.0,0.0,-0.0073412852361798,60.0,-24.387170791625977,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465515136719,0.0,0.0,9.323172707809137e-05,292.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,9.817608224693686e-05,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,7.251358329085633e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,9.817782120080663e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,0.0004657050885725,291.28082275390625,294.1499938964844,254.91033935546875,254.0695953369141,265.9744567871094,254.91148376464844,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331623212156e-09,0.0009934118716046,-0.0123987356200814,0.0,0.0,0.0,-0.0073382938280701,60.0,-24.3772029876709,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465515136719,0.0,0.0,9.323172707809137e-05,292.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,9.817608224693686e-05,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,7.251358329085633e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,9.817782120080663e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,0.0004657050885725,291.28082275390625,294.1499938964844,254.91033935546875,254.0695953369141,265.9744567871094,254.91148376464844,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331623212156e-09,0.0009934118716046,-0.0123987356200814,0.0,0.0,0.0,-0.0073382938280701,60.0,-24.3772029876709,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,9.32352922973223e-05,292.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,9.8179851192981e-05,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.253662109375,0.0,0.0,7.251635543070734e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,9.818157559493557e-05,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0004657229583244,291.2802124023437,294.1499938964844,254.90335083007807,254.06353759765625,265.87664794921875,254.91102600097656,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.374725341796875,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337646484375,0.0,0.0,9.324327402282506e-05,292.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,9.81882694759406e-05,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,7.252256182255223e-05,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,9.818998660193756e-05,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.000465762859676,291.2795715332031,294.1499938964844,254.89520263671875,254.05645751953125,265.7796325683594,254.90988159179688,290.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.374069213867188,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210693359375,0.0,0.0,9.327365842182188e-05,292.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,9.82202764134854e-05,291.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,7.25461941328831e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,9.822197171160953e-05,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.0004659146943595,291.2782897949219,294.1499938964844,254.8751983642578,254.03909301757807,265.5878601074219,254.9052734375,290.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453041504628e-09,0.0009938573930412,-0.0125352861359715,0.0,0.0,0.0,-0.007364131975919,60.0,-24.3786735534668,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210693359375,0.0,0.0,9.327365842182188e-05,292.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,9.82202764134854e-05,291.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,7.25461941328831e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,9.822197171160953e-05,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.0004659146943595,291.2782897949219,294.1499938964844,254.8751983642578,254.03909301757807,265.5878601074219,254.9052734375,290.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453041504628e-09,0.0009938573930412,-0.0125352861359715,0.0,0.0,0.0,-0.007364131975919,60.0,-24.3786735534668,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084350585937,0.0,0.0,9.332461195299402e-05,292.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,9.827395115280524e-05,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,7.258582627400756e-05,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,9.82756246230565e-05,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0004661693237721,291.2768859863281,294.1499938964844,254.8500061035156,254.01715087890625,265.3990173339844,254.8972320556641,290.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.2098800829014635e-09,0.0009943997720256,-0.0127014555037021,0.0,0.0,0.0,-0.0073955748230218,60.0,-24.391780853271484,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084350585937,0.0,0.0,9.332461195299402e-05,292.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,9.827395115280524e-05,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,7.258582627400756e-05,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,9.82756246230565e-05,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0004661693237721,291.2768859863281,294.1499938964844,254.8500061035156,254.01715087890625,265.3990173339844,254.8972320556641,290.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.2098800829014635e-09,0.0009943997720256,-0.0127014555037021,0.0,0.0,0.0,-0.0073955748230218,60.0,-24.391780853271484,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,9.33926785364747e-05,292.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.83456484391354e-05,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,7.263876614160836e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,9.834730008151382e-05,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.000466509402031,291.275390625,294.1499938964844,254.8212280273437,253.9920349121093,265.212890625,254.8853759765625,290.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.41326141357422,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,9.33926785364747e-05,292.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.83456484391354e-05,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,7.263876614160836e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,9.834730008151382e-05,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.000466509402031,291.275390625,294.1499938964844,254.8212280273437,253.9920349121093,265.212890625,254.8853759765625,290.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.41326141357422,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,9.347074228571728e-05,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.842786676017568e-05,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961669921875,0.0,0.0,7.269948400789872e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.842950385063888e-05,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.000466899422463,291.2738342285156,294.1499938964844,254.79087829589844,253.9654235839844,265.0293884277344,254.8698883056641,290.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.439735412597656,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,9.347074228571728e-05,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.842786676017568e-05,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961669921875,0.0,0.0,7.269948400789872e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.842950385063888e-05,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.000466899422463,291.2738342285156,294.1499938964844,254.79087829589844,253.9654235839844,265.0293884277344,254.8698883056641,290.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.439735412597656,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771545410156,0.0,0.0,9.351366315968336e-05,292.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.84730722848326e-05,291.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,7.273286610143259e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,9.847469482338056e-05,292.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0004671138594858,291.27301025390625,294.1499938964844,254.775146484375,253.9515838623047,264.9385986328125,254.86083984375,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.45448875427246,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,9.35591451707296e-05,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.852097718976438e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,7.276824180735275e-05,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,9.852259245235472e-05,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0004673410730902,291.2721862792969,294.1499938964844,254.75906372070312,253.9374084472656,264.8484191894531,254.85096740722656,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.470178604125977,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,9.365764708491042e-05,292.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,9.86247177934274e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,7.284485036507249e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,9.862631122814491e-05,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0004678331897594,291.2704162597656,294.1499938964844,254.7258758544922,253.9081115722656,264.6698913574219,254.8289031982422,290.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.504281997680664,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,9.365764708491042e-05,292.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,9.86247177934274e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,7.284485036507249e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,9.862631122814491e-05,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0004678331897594,291.2704162597656,294.1499938964844,254.7258758544922,253.9081115722656,264.6698913574219,254.8289031982422,290.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.504281997680664,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
