time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590940,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,9.376579691888765e-05,292.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,9.873861563391984e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,7.292896771105006e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,9.874019451672213e-05,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,0.000468373473268,291.2685852050781,294.1499938964844,254.69143676757807,253.87762451171875,264.49371337890625,254.8038787841797,290.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.54193115234375,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,9.376579691888765e-05,292.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,9.873861563391984e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,7.292896771105006e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,9.874019451672213e-05,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,0.000468373473268,291.2685852050781,294.1499938964844,254.69143676757807,253.87762451171875,264.49371337890625,254.8038787841797,290.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.54193115234375,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13397216796875,0.0,0.0,9.388290345668791e-05,292.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,9.886194311548024e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,7.302004814846441e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,9.88635074463673e-05,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0004689585184678,291.2666320800781,294.1499938964844,254.65586853027344,253.84605407714844,264.3198547363281,254.77609252929688,290.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.5828914642334,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13397216796875,0.0,0.0,9.388290345668791e-05,292.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,9.886194311548024e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,7.302004814846441e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,9.88635074463673e-05,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0004689585184678,291.2666320800781,294.1499938964844,254.65586853027344,253.84605407714844,264.3198547363281,254.77609252929688,290.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.5828914642334,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,9.400807903148234e-05,292.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.899378346744923e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,7.311741501325741e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,9.899532597046344e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,0.0004695838724728,291.2645874023437,294.1499938964844,254.6192779541016,253.81349182128903,264.148193359375,254.7457733154297,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.62688636779785,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,9.400807903148234e-05,292.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.899378346744923e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,7.311741501325741e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,9.899532597046344e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,0.0004695838724728,291.2645874023437,294.1499938964844,254.6192779541016,253.81349182128903,264.148193359375,254.7457733154297,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.62688636779785,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,9.407337347511202e-05,292.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,9.90625485428609e-05,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,7.31681939214468e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.906408376991747e-05,292.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0004699100682046,291.2635498046875,294.1499938964844,254.60061645507807,253.796875,264.0632019042969,254.72970581054688,290.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.649940490722656,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,9.414026862941682e-05,292.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,9.913299436448142e-05,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,7.322022429434583e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,9.91345223155804e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,0.0004702442383859,291.262451171875,294.1499938964844,254.58175659179688,253.78005981445312,263.9787292480469,254.7130889892578,290.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.67361640930176,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,9.42781989579089e-05,292.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.92782588582486e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,7.332750101340935e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,9.927976498147471e-05,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343811035156,0.0,0.0,0.0004709333006758,291.2602233886719,294.1499938964844,254.5434417724609,253.745849609375,263.81134033203125,254.67832946777344,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.722631454467773,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,9.42781989579089e-05,292.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.92782588582486e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,7.332750101340935e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,9.927976498147471e-05,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343811035156,0.0,0.0,0.0004709333006758,291.2602233886719,294.1499938964844,254.5434417724609,253.745849609375,263.81134033203125,254.67832946777344,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.722631454467773,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853271484375,0.0,0.0,9.442052396479994e-05,292.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.942814358510076e-05,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,7.343819743255153e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,9.942964243236928e-05,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,0.0004716443072538,291.25787353515625,294.1499938964844,254.50442504882807,253.7109832763672,263.64599609375,254.6416931152344,290.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.77358627319336,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853271484375,0.0,0.0,9.442052396479994e-05,292.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.942814358510076e-05,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,7.343819743255153e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,9.942964243236928e-05,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,0.0004716443072538,291.25787353515625,294.1499938964844,254.50442504882807,253.7109832763672,263.64599609375,254.6416931152344,290.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.77358627319336,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732727050781,0.0,0.0,9.45657811826095e-05,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.958112059393898e-05,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,7.355117850238457e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,9.958259761333466e-05,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0004723699530586,291.25543212890625,294.1499938964844,254.4648284912109,253.6755523681641,263.482666015625,254.60340881347656,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.826017379760746,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732727050781,0.0,0.0,9.45657811826095e-05,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.958112059393898e-05,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,7.355117850238457e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,9.958259761333466e-05,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0004723699530586,291.25543212890625,294.1499938964844,254.4648284912109,253.6755523681641,263.482666015625,254.60340881347656,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.826017379760746,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06121826171875,0.0,0.0,9.47124499361962e-05,292.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.973558189813048e-05,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,7.366525096585974e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,9.973704436561091e-05,291.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708435058594,0.0,0.0,0.0004731026710942,291.2528991699219,294.1499938964844,254.4247589111328,253.6396484375,263.3212890625,254.563720703125,290.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.87946319580078,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06121826171875,0.0,0.0,9.47124499361962e-05,292.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.973558189813048e-05,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,7.366525096585974e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,9.973704436561091e-05,291.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708435058594,0.0,0.0,0.0004731026710942,291.2528991699219,294.1499938964844,254.4247589111328,253.6396484375,263.3212890625,254.563720703125,290.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.87946319580078,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,9.478584252065048e-05,292.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.981287439586596e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,7.372233812930062e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,9.981432958738878e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0004734693211503,291.2515563964844,294.1499938964844,254.4045867919922,253.6215667724609,263.2413330078125,254.5434112548828,290.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.90641975402832,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,9.485901682637632e-05,292.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.988994133891538e-05,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,7.377925066975877e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,9.98913892544806e-05,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499084472656,0.0,0.0,0.0004738348652608,291.2502136230469,294.1499938964844,254.38433837890625,253.6033935546875,263.1618347167969,254.52284240722656,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.93344688415528,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372314453125,0.0,0.0,9.500399755779654e-05,292.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0001000426200334,291.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,7.389201346086338e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0001000440533971,291.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,0.0004745591140817,291.2474670410156,294.1499938964844,254.3436584472656,253.56689453125,263.0042724609375,254.48106384277344,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.98748588562012,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372314453125,0.0,0.0,9.500399755779654e-05,292.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0001000426200334,291.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,7.389201346086338e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0001000440533971,291.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,0.0004745591140817,291.2474670410156,294.1499938964844,254.3436584472656,253.56689453125,263.0042724609375,254.48106384277344,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.98748588562012,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,9.514595876680688e-05,292.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0001001921264105,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361328125,0.0,0.0,7.400242611765862e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,0.0001001935452222,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0004752683162223,291.2445983886719,294.1499938964844,254.30284118652344,253.5302581787109,262.8485717773437,254.4385681152344,290.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.04113006591797,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,9.514595876680688e-05,292.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0001001921264105,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361328125,0.0,0.0,7.400242611765862e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,0.0001001935452222,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0004752683162223,291.2445983886719,294.1499938964844,254.30284118652344,253.5302581787109,262.8485717773437,254.4385681152344,290.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.04113006591797,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,9.528359805699438e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,0.0001003370780381,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,7.41094772820361e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001003384750219,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0004759558942168,291.2416076660156,294.1499938964844,254.2620086669922,253.4935607910156,262.6947021484375,254.3955841064453,290.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.09393310546875,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,9.528359805699438e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,0.0001003370780381,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,7.41094772820361e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001003384750219,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0004759558942168,291.2416076660156,294.1499938964844,254.2620086669922,253.4935607910156,262.6947021484375,254.3955841064453,290.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.09393310546875,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,9.541571489535272e-05,292.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0001004762234515,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,7.421223563142121e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,0.0001004776058834,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66748046875,0.0,0.0,0.0004766159399878,291.2384948730469,294.1499938964844,254.2212677001953,253.4569396972656,262.5426330566406,254.3523101806641,290.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.145484924316406,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,9.541571489535272e-05,292.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0001004762234515,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,7.421223563142121e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,0.0001004776058834,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66748046875,0.0,0.0,0.0004766159399878,291.2384948730469,294.1499938964844,254.2212677001953,253.4569396972656,262.5426330566406,254.3523101806641,290.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.145484924316406,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,9.547937952447684e-05,292.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,0.0001005432714009,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,7.426175579894334e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0001005446465569,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.000476933986647,291.2369079589844,294.1499938964844,254.20095825195312,253.43869018554688,262.4673156738281,254.33062744140625,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.170654296875,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.989501953125,0.0,0.0,9.554129064781593e-05,292.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.0001006084639811,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,7.4309908086434e-05,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,0.0001006098318612,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64715576171875,0.0,0.0,0.0004772432439494,291.2352905273437,294.1499938964844,254.1807098388672,253.4205017089844,262.3924255371094,254.30894470214844,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.19538116455078,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,9.56594303715974e-05,292.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001007328901323,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,7.440179615514353e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,0.0001007342434604,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.626953125,0.0,0.0,0.0004778334696311,291.23199462890625,294.1499938964844,254.1404571533203,253.3843231201172,262.24395751953125,254.2656707763672,290.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.243364334106445,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,9.56594303715974e-05,292.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001007328901323,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,7.440179615514353e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,0.0001007342434604,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.626953125,0.0,0.0,0.0004778334696311,291.23199462890625,294.1499938964844,254.1404571533203,253.3843231201172,262.24395751953125,254.2656707763672,290.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.243364334106445,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,9.576943557476623e-05,292.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,0.0001008487379294,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,7.44873468647711e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.0001008500767056,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.0004783830081578,291.2285461425781,294.1499938964844,254.10064697265625,253.34852600097656,262.09722900390625,254.22262573242188,290.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2890853881836,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,9.576943557476623e-05,292.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,0.0001008487379294,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,7.44873468647711e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.0001008500767056,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.0004783830081578,291.2285461425781,294.1499938964844,254.10064697265625,253.34852600097656,262.09722900390625,254.22262573242188,290.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2890853881836,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,9.587073873262852e-05,292.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0001009554398478,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,7.45661454857327e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,0.0001009567567962,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0004788891237694,291.2250061035156,294.1499938964844,254.06134033203125,253.313217163086,261.9522705078125,254.1800079345703,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.332273483276367,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,9.587073873262852e-05,292.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0001009554398478,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,7.45661454857327e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,0.0001009567567962,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0004788891237694,291.2250061035156,294.1499938964844,254.06134033203125,253.313217163086,261.9522705078125,254.1800079345703,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.332273483276367,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,9.59629614953883e-05,292.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0001010525593301,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.463787187589332e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.0001010538690024,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0004793498374056,291.22137451171875,294.1499938964844,254.022705078125,253.27850341796875,261.8091125488281,254.137924194336,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.37272071838379,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,9.59629614953883e-05,292.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0001010525593301,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.463787187589332e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.0001010538690024,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0004793498374056,291.22137451171875,294.1499938964844,254.022705078125,253.27850341796875,261.8091125488281,254.137924194336,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.37272071838379,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,9.600551857147366e-05,292.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.000101097379229,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,7.467097020708025e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001010986816254,291.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,0.000479562440887,291.219482421875,294.1499938964844,254.003646850586,253.2613983154297,261.7382507324219,254.1171417236328,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229600593447,8.548886043513448e-09,0.0010229515610262,-0.0214473567903041,0.0,0.0,0.0,-0.009050864726305,60.0,-25.39179229736328,-0.0,-7.134723034596392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,9.604582737665623e-05,292.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001011398344417,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,7.470232230843976e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,0.0001011411222862,291.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472717285156,0.0,0.0,0.00047976381029,291.21759033203125,294.1499938964844,253.9848022460937,253.2444763183593,261.6678161621094,254.09654235839844,290.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.41020774841309,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,9.611917630536482e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,0.0001012170832837,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,7.475937309209257e-05,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0001012183565762,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276184082031,0.0,0.0,0.0004801302857231,291.2137145996094,294.1499938964844,253.94776916503903,253.2112579345703,261.5282287597656,254.05593872070312,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.444759368896484,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
